time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441300,290.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.0001103997637983,291.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0001162562257377,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,8.58664934639819e-05,290.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0001162562912213,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0005514695076271,288.76806640625,294.1499938964844,261.4810791015625,260.7517395019531,262.49432373046875,261.51318359375,289.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.6479968440185075e-08,0.0011762654175981,-0.0682831183075904,0.0,0.0,0.0,-0.017940005287528,60.0,-22.25846672058105,-0.0,-9.433854586404777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0001102735695894,291.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,0.0001161233303719,290.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,8.576834079576656e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0001161233958555,291.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0005508391186594,288.7605285644531,294.1499938964844,261.4612121582031,260.73553466796875,262.48358154296875,261.4937744140625,289.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-22.242435455322266,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.000110019238491,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.000115855516924,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,8.557052933610976e-05,290.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001158555751317,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0005495686782523,288.7454833984375,294.1499938964844,261.4210510253906,260.7025451660156,262.4618530273437,261.4544677734375,289.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-22.21030044555664,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.000110019238491,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.000115855516924,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,8.557052933610976e-05,290.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001158555751317,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0005495686782523,288.7454833984375,294.1499938964844,261.4210510253906,260.7025451660156,262.4618530273437,261.4544677734375,289.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-22.21030044555664,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0001097629792639,291.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0001155856589321,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,8.537121902918443e-05,290.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,0.0001155857171397,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,0.0005482885753735,288.7304382324219,294.1499938964844,261.3803405761719,260.6688537597656,262.4397888183594,261.4147033691406,289.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-22.178098678588867,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0001097629792639,291.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0001155856589321,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,8.537121902918443e-05,290.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,0.0001155857171397,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,0.0005482885753735,288.7304382324219,294.1499938964844,261.3803405761719,260.6688537597656,262.4397888183594,261.4147033691406,289.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-22.178098678588867,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001095046827686,291.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0001153136545326,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,8.51703152875416e-05,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0001153137200162,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0005469983443617,288.7154235839844,294.1499938964844,261.339111328125,260.6344299316406,262.4173583984375,261.37432861328125,289.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364574440800425e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-22.14584350585937,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001095046827686,291.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0001153136545326,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,8.51703152875416e-05,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0001153137200162,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0005469983443617,288.7154235839844,294.1499938964844,261.339111328125,260.6344299316406,262.4173583984375,261.37432861328125,289.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364574440800425e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-22.14584350585937,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001092449674615,291.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,0.0001150401658378,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,8.496831287629902e-05,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0001150402240455,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.0005457010120153,288.7004089355469,294.1499938964844,261.2973937988281,260.5992431640625,262.3946228027344,261.3335266113281,289.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040939988230093e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-22.11357307434082,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001092449674615,291.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,0.0001150401658378,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,8.496831287629902e-05,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0001150402240455,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.0005457010120153,288.7004089355469,294.1499938964844,261.2973937988281,260.5992431640625,262.3946228027344,261.3335266113281,289.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040939988230093e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-22.11357307434082,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0001091146041289,291.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,0.0001149028903455,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,8.486692968290299e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.0001149029485532,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,0.0005450498429127,288.69293212890625,294.1499938964844,261.2763366699219,260.58135986328125,262.3831481933594,261.3129577636719,289.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-22.09743881225586,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,0.000108983957034,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,0.000114765309263,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,8.476530638290569e-05,290.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,0.0001147653674706,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,0.0005443972186185,288.6854553222656,294.1499938964844,261.25518798828125,260.5633239746094,262.3715515136719,261.292236328125,289.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-22.08131217956543,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,0.0001087219352484,291.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,0.0001144893903983,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,8.456151408609003e-05,290.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,0.000114489448606,291.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0005430883611552,288.6705017089844,294.1499938964844,261.21258544921875,260.5266418457031,262.3480834960937,261.25048828125,289.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-22.04910087585449,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,0.0001087219352484,291.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,0.0001144893903983,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,8.456151408609003e-05,290.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,0.000114489448606,291.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0005430883611552,288.6705017089844,294.1499938964844,261.21258544921875,260.5266418457031,262.3480834960937,261.25048828125,289.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-22.04910087585449,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0001084592659026,291.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,0.0001142127875937,290.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,8.435721247224137e-05,290.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,0.0001142128458013,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,0.0005417763022705,288.65557861328125,294.1499938964844,261.16961669921875,260.4891967773437,262.3243103027344,261.2084045410156,289.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-22.01694679260254,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0001084592659026,291.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,0.0001142127875937,290.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,8.435721247224137e-05,290.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,0.0001142128458013,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,0.0005417763022705,288.65557861328125,294.1499938964844,261.16961669921875,260.4891967773437,262.3243103027344,261.2084045410156,289.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-22.01694679260254,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.0001081961308955,291.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.0,0.0,0.0001139356972998,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,8.415255433646962e-05,290.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239807128906,0.0,0.0,0.0001139357482315,291.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,0.0005404618568718,288.6406555175781,294.1499938964844,261.1262512207031,260.4509582519531,262.3001708984375,261.1659240722656,289.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-21.98489189147949,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.0001081961308955,291.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.0,0.0,0.0001139356972998,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,8.415255433646962e-05,290.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239807128906,0.0,0.0,0.0001139357482315,291.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,0.0005404618568718,288.6406555175781,294.1499938964844,261.1262512207031,260.4509582519531,262.3001708984375,261.1659240722656,289.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-21.98489189147949,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,0.0001079328212654,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,0.0001136584178311,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,8.39477579575032e-05,290.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,0.0001136584760388,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,0.0005391465965658,288.6257629394531,294.1499938964844,261.08258056640625,260.4119873046875,262.27569580078125,261.12310791015625,288.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-21.95294570922852,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,0.0001079328212654,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,0.0001136584178311,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,8.39477579575032e-05,290.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,0.0001136584760388,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,0.0005391465965658,288.6257629394531,294.1499938964844,261.08258056640625,260.4119873046875,262.27569580078125,261.12310791015625,288.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-21.95294570922852,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0001078011482604,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.0001135197599069,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,8.384534885408357e-05,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,0.0001135198108386,291.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,0.0005384888499975,288.61834716796875,294.1499938964844,261.0606384277344,260.3921813964844,262.2633361816406,261.10162353515625,288.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-21.937015533447266,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,0.0001076695334631,291.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,0.0001133811601903,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948974609375,0.0,0.0,8.374297613045201e-05,290.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949890136719,0.0,0.0,0.0001133812183979,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0005378313944675,288.6109313964844,294.1499938964844,261.03863525390625,260.3721923828125,262.2509155273437,261.0800476074219,288.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-21.921123504638672,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,0.0001074065439752,291.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,0.0001131042299675,290.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,8.353843441000208e-05,290.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.0001131042808992,291.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.000536517763976,288.5960693359375,294.1499938964844,260.9944152832031,260.3316345214844,262.22576904296875,261.03668212890625,288.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-21.889476776123047,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,0.0001074065439752,291.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,0.0001131042299675,290.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,8.353843441000208e-05,290.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.0001131042808992,291.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.000536517763976,288.5960693359375,294.1499938964844,260.9944152832031,260.3316345214844,262.22576904296875,261.03668212890625,288.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-21.889476776123047,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0001071432052413,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,0.000112826921395,290.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,8.333361620316282e-05,290.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,0.0001128269723267,291.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,0.000535202329047,288.5812683105469,294.1499938964844,260.95001220703125,260.290283203125,262.2002868652344,260.9928894042969,288.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421954071205625e-08,0.0011415715562179,-0.0577113963663578,0.0,0.0,0.0,-0.0159283019602298,60.0,-21.858068466186523,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0001071432052413,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,0.000112826921395,290.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,8.333361620316282e-05,290.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,0.0001128269723267,291.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,0.000535202329047,288.5812683105469,294.1499938964844,260.95001220703125,260.290283203125,262.2002868652344,260.9928894042969,288.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421954071205625e-08,0.0011415715562179,-0.0577113963663578,0.0,0.0,0.0,-0.0159283019602298,60.0,-21.858068466186523,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,0.0001068782585207,291.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,0.0001125479175243,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,8.312754653161392e-05,290.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,0.000112547968456,291.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,0.0005338788614608,288.56646728515625,294.1499938964844,260.9036865234375,260.24664306640625,262.17449951171875,260.9485168457031,288.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-21.827003479003903,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,0.0001068782585207,291.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,0.0001125479175243,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,8.312754653161392e-05,290.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,0.000112547968456,291.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,0.0005338788614608,288.56646728515625,294.1499938964844,260.9036865234375,260.24664306640625,262.17449951171875,260.9485168457031,288.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-21.827003479003903,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,0.0001066067561623,291.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,0.0001122620087699,290.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371887207031,0.0,0.0,8.291636913781986e-05,290.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,0.0001122620597016,291.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,0.0005325226229615,288.5516967773437,294.1499938964844,260.8539733886719,260.19940185546875,262.1483459472656,260.90203857421875,288.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.055968053638935,0.0,0.0,0.0,-0.015596923418343,60.0,-21.79696655273437,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,0.0001066067561623,291.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,0.0001122620087699,290.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371887207031,0.0,0.0,8.291636913781986e-05,290.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,0.0001122620597016,291.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,0.0005325226229615,288.5516967773437,294.1499938964844,260.8539733886719,260.19940185546875,262.1483459472656,260.90203857421875,288.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.055968053638935,0.0,0.0,0.0,-0.015596923418343,60.0,-21.79696655273437,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0001064691387,291.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,0.000112117100798,290.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299865722656,0.0,0.0,8.280933980131522e-05,290.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,0.0001121171444538,291.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152770996094,0.0,0.0,0.0005318352486938,288.5443420410156,294.1499938964844,260.82794189453125,260.17449951171875,262.1351013183594,260.8778076171875,288.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-21.78240966796875,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,0.0001063303934643,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085021972656,0.0,0.0,0.0001119709850172,290.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,8.270142279798165e-05,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229064941406,0.0,0.0,0.0001119710359489,291.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,0.0005311421700753,288.5369567871094,294.1499938964844,260.8011474609375,260.1488342285156,262.1217041015625,260.8528747558594,288.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-21.76818084716797,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257141113281,0.0,0.0,0.0001060501963365,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,0.000111675930384,290.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,8.248349331552163e-05,290.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.0001116759813157,291.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,0.000529742508661,288.5222473144531,294.1499938964844,260.7455139160156,260.0953063964844,262.0945739746094,260.8009033203125,288.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-21.7407341003418,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257141113281,0.0,0.0,0.0001060501963365,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,0.000111675930384,290.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,8.248349331552163e-05,290.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.0001116759813157,291.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,0.000529742508661,288.5222473144531,294.1499938964844,260.7455139160156,260.0953063964844,262.0945739746094,260.8009033203125,288.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-21.7407341003418,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111572265625,0.0,0.0,0.0001057675326592,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,0.000111378270958,290.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79412841796875,0.0,0.0,8.226364298025146e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,0.0001113783218897,291.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799377441406,0.0,0.0,0.0005283305654302,288.5075378417969,294.1499938964844,260.6873779296875,260.0390625,262.06695556640625,260.7465515136719,288.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778393203909e-08,0.0011269159149378,-0.0532398261129856,0.0,0.0,0.0,-0.0150785241276025,60.0,-21.71446990966797,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111572265625,0.0,0.0,0.0001057675326592,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,0.000111378270958,290.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79412841796875,0.0,0.0,8.226364298025146e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,0.0001113783218897,291.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799377441406,0.0,0.0,0.0005283305654302,288.5075378417969,294.1499938964844,260.6873779296875,260.0390625,262.06695556640625,260.7465515136719,288.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778393203909e-08,0.0011269159149378,-0.0532398261129856,0.0,0.0,0.0,-0.0150785241276025,60.0,-21.71446990966797,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,0.0001054834210663,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76611328125,0.0,0.0,0.0001110790908569,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,8.204267214750871e-05,290.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0001110791345126,291.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658386230469,0.0,0.0,0.0005269114044494,288.4928894042969,294.1499938964844,260.626953125,259.9804077148437,262.03875732421875,260.689697265625,288.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-21.68953514099121,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,0.0001054834210663,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76611328125,0.0,0.0,0.0001110790908569,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,8.204267214750871e-05,290.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0001110791345126,291.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658386230469,0.0,0.0,0.0005269114044494,288.4928894042969,294.1499938964844,260.626953125,259.9804077148437,262.03875732421875,260.689697265625,288.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-21.68953514099121,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,0.0001051987637765,291.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,0.0001107793359551,290.375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655639648437,0.0,0.0,8.182127203326672e-05,290.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.0001107793796109,291.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,0.000525489449501,288.4782409667969,294.1499938964844,260.5645751953125,259.919677734375,262.00994873046875,260.6307067871094,288.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-21.665861129760746,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
