time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443640,290.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,0.0001051987637765,291.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,0.0001107793359551,290.375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655639648437,0.0,0.0,8.182127203326672e-05,290.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.0001107793796109,291.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,0.000525489449501,288.4782409667969,294.1499938964844,260.5645751953125,259.919677734375,262.00994873046875,260.6307067871094,288.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-21.665861129760746,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748413085937,0.0,0.0,0.0001050564897013,291.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449951171875,0.0,0.0,0.0001106295094359,290.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,8.171061199391261e-05,290.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,0.0001106295530917,291.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447204589844,0.0,0.0,0.0005247787921689,288.470947265625,294.1499938964844,260.53277587890625,259.8886413574219,261.99530029296875,260.6005554199219,288.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-21.654441833496094,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,0.0001049144993885,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73797607421875,0.0,0.0,0.0001104799885069,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,8.160017750924453e-05,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513732910156,0.0,0.0,0.0001104800394386,291.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,0.0005240695318207,288.4636535644531,294.1499938964844,260.50054931640625,259.857177734375,261.98052978515625,260.5699462890625,288.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644870619117692e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-21.6433334350586,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.753173828125,0.0,0.0,0.0001046318720909,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,0.0001101823654607,290.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,8.138034900184721e-05,290.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371520996094,0.0,0.0,0.0001101824091165,291.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.0005226577050052,288.4490661621094,294.1499938964844,260.43511962890625,259.79315185546875,261.950439453125,260.5075378417969,288.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-21.62207221984864,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.753173828125,0.0,0.0,0.0001046318720909,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,0.0001101823654607,290.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,8.138034900184721e-05,290.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371520996094,0.0,0.0,0.0001101824091165,291.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.0005226577050052,288.4490661621094,294.1499938964844,260.43511962890625,259.79315185546875,261.950439453125,260.5075378417969,288.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-21.62207221984864,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,0.0001043511365423,291.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,0.0001098867433029,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,8.116200478980318e-05,290.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0001098867869586,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096252441406,0.0,0.0,0.0005212553660385,288.4345092773437,294.1499938964844,260.3686218261719,259.7279663085937,261.9197998046875,260.4438781738281,288.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942904134178207e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-21.601842880249023,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,0.0001043511365423,291.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,0.0001098867433029,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,8.116200478980318e-05,290.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0001098867869586,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096252441406,0.0,0.0,0.0005212553660385,288.4345092773437,294.1499938964844,260.3686218261719,259.7279663085937,261.9197998046875,260.4438781738281,288.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942904134178207e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-21.601842880249023,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,0.0001040737479343,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958923339844,0.0,0.0,0.0001095946354325,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087097167969,0.0,0.0,8.094625809462741e-05,290.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087707519531,0.0,0.0,0.0001095946790883,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956481933594,0.0,0.0,0.0005198697908781,288.41998291015625,294.1499938964844,260.3013000488281,259.661865234375,261.88848876953125,260.3791809082031,288.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.8597271278508746e-08,0.0011088710743933,-0.0477300845086574,0.0,0.0,0.0,-0.0140322633087635,60.0,-21.582752227783203,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,0.0001040737479343,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958923339844,0.0,0.0,0.0001095946354325,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087097167969,0.0,0.0,8.094625809462741e-05,290.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087707519531,0.0,0.0,0.0001095946790883,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956481933594,0.0,0.0,0.0005198697908781,288.41998291015625,294.1499938964844,260.3013000488281,259.661865234375,261.88848876953125,260.3791809082031,288.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.8597271278508746e-08,0.0011088710743933,-0.0477300845086574,0.0,0.0,0.0,-0.0140322633087635,60.0,-21.582752227783203,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099914550781,0.0,0.0,0.0001037999318214,291.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819152832031,0.0,0.0,0.0001093062965082,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,8.073329081526026e-05,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,0.000109306340164,291.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.000518502027262,288.40545654296875,294.1499938964844,260.2334289550781,259.5951843261719,261.8565368652344,260.313720703125,288.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059722164645,1.825609174943565e-08,0.001105953939259,-0.0468389801681041,0.0,0.0,0.0,-0.0138631276786327,60.0,-21.56466293334961,-0.0,-8.339640800159034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099914550781,0.0,0.0,0.0001037999318214,291.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819152832031,0.0,0.0,0.0001093062965082,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,8.073329081526026e-05,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,0.000109306340164,291.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.000518502027262,288.40545654296875,294.1499938964844,260.2334289550781,259.5951843261719,261.8565368652344,260.313720703125,288.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059722164645,1.825609174943565e-08,0.001105953939259,-0.0468389801681041,0.0,0.0,0.0,-0.0138631276786327,60.0,-21.56466293334961,-0.0,-8.339640800159034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70281982421875,0.0,0.0,0.0001036647445289,291.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749572753906,0.0,0.0,0.0001091639423975,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874694824219,0.0,0.0,8.06281459517777e-05,290.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,0.0001091639787773,291.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,0.00051782670198,288.3982238769531,294.1499938964844,260.19940185546875,259.5617370605469,261.8403625488281,260.2807922363281,288.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.808764871213953e-08,0.0011045137653127,-0.0463989898562431,0.0,0.0,0.0,-0.0137796234339475,60.0,-21.55599403381348,-0.0,-8.317932298496089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956481933594,0.0,0.0,0.0001035308014252,291.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66796875,0.0,0.0,0.0001090228834073,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,8.05239615147002e-05,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68048095703125,0.0,0.0,0.000109022927063,291.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,0.0005171576049178,288.3909912109375,294.1499938964844,260.16534423828125,259.5282287597656,261.8240051269531,260.24774169921875,288.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031046742573,1.7920747552579996e-08,0.0011030867462977,-0.0459630116820335,0.0,0.0,0.0,-0.0136968847364187,60.0,-21.54755973815918,-0.0,-8.29645117050859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,0.0001032674626912,291.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.0001087455821107,290.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,8.031915058381855e-05,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,0.0001087456257664,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,0.0005158422281965,288.37652587890625,294.1499938964844,260.0973205566406,259.4612731933594,261.7908020019531,260.1815795898437,288.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002989485859,1.7592634904417537e-08,0.0011002813698723,-0.045105829834938,0.0,0.0,0.0,-0.0135342255234718,60.0,-21.531423568725582,-0.0,-8.254300354337829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,0.0001032674626912,291.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.0001087455821107,290.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,8.031915058381855e-05,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,0.0001087456257664,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,0.0005158422281965,288.37652587890625,294.1499938964844,260.0973205566406,259.4612731933594,261.7908020019531,260.1815795898437,288.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002989485859,1.7592634904417537e-08,0.0011002813698723,-0.045105829834938,0.0,0.0,0.0,-0.0135342255234718,60.0,-21.531423568725582,-0.0,-8.254300354337829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,0.0001030089260893,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,0.0001084733303287,290.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,8.011805766727775e-05,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522827148437,0.0,0.0,0.0001084733667084,291.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398620605469,0.0,0.0,0.0005145507748238,288.36212158203125,294.1499938964844,260.0296325683594,259.3946228027344,261.757080078125,260.1153564453125,288.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975442128255,1.7270490815235462e-08,0.0010975269833579,-0.0442641451954841,0.0,0.0,0.0,-0.013374526053667,60.0,-21.515981674194336,-0.0,-8.213021374103846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,0.0001030089260893,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,0.0001084733303287,290.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,8.011805766727775e-05,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522827148437,0.0,0.0,0.0001084733667084,291.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398620605469,0.0,0.0,0.0005145507748238,288.36212158203125,294.1499938964844,260.0296325683594,259.3946228027344,261.757080078125,260.1153564453125,288.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975442128255,1.7270490815235462e-08,0.0010975269833579,-0.0442641451954841,0.0,0.0,0.0,-0.013374526053667,60.0,-21.515981674194336,-0.0,-8.213021374103846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,0.0001027580874506,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.626220703125,0.0,0.0,0.0001082091839634,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381530761719,0.0,0.0,7.992296013981104e-05,290.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63824462890625,0.0,0.0,0.0001082092276192,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,0.000513297796715,288.34771728515625,294.1499938964844,259.9625549316406,259.3285827636719,261.7227478027344,260.049560546875,288.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094871549867,1.6957949711127185e-08,0.0010948546696454,-0.0434474647045135,0.0,0.0,0.0,-0.0132195875048637,60.0,-21.501428604125977,-0.0,-8.17307181932847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,0.0001027580874506,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.626220703125,0.0,0.0,0.0001082091839634,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381530761719,0.0,0.0,7.992296013981104e-05,290.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63824462890625,0.0,0.0,0.0001082092276192,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,0.000513297796715,288.34771728515625,294.1499938964844,259.9625549316406,259.3285827636719,261.7227478027344,260.049560546875,288.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094871549867,1.6957949711127185e-08,0.0010948546696454,-0.0434474647045135,0.0,0.0,0.0,-0.0132195875048637,60.0,-21.501428604125977,-0.0,-8.17307181932847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385192871094,0.0,0.0,0.0001025131205096,291.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123352050781,0.0,0.0,0.0001079512294381,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241149902344,0.0,0.0,7.973243918968365e-05,290.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241760253906,0.0,0.0,0.0001079512658179,291.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120910644531,0.0,0.0,0.0005120741552673,288.33331298828125,294.1499938964844,259.8963928222656,259.263427734375,261.6878967285156,259.98419189453125,288.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922615183517,1.6652727197197237e-08,0.0010922448709607,-0.0426498241722583,0.0,0.0,0.0,-0.0130682764574885,60.0,-21.487455368041992,-0.0,-8.134151130434476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385192871094,0.0,0.0,0.0001025131205096,291.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123352050781,0.0,0.0,0.0001079512294381,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241149902344,0.0,0.0,7.973243918968365e-05,290.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241760253906,0.0,0.0,0.0001079512658179,291.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120910644531,0.0,0.0,0.0005120741552673,288.33331298828125,294.1499938964844,259.8963928222656,259.263427734375,261.6878967285156,259.98419189453125,288.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922615183517,1.6652727197197237e-08,0.0010922448709607,-0.0426498241722583,0.0,0.0,0.0,-0.0130682764574885,60.0,-21.487455368041992,-0.0,-8.134151130434476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63140869140625,0.0,0.0,0.0001023935692501,291.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054077148437,0.0,0.0,0.0001078253262676,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170959472656,0.0,0.0,7.963944517541677e-05,290.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171875,0.0,0.0,0.0001078253699233,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60516357421875,0.0,0.0,0.0005114769446663,288.3261413574219,294.1499938964844,259.86376953125,259.2312927246094,261.6702880859375,259.9517822265625,288.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909877019003,1.6503761912645132e-08,0.0010909711709246,-0.042260505259037,0.0,0.0,0.0,-0.0129944281652569,60.0,-21.480697631835938,-0.0,-8.115189586987982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62432861328125,0.0,0.0,0.0001022760261548,291.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984802246094,0.0,0.0,0.0001077015549526,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.610107421875,0.0,0.0,7.954803004395217e-05,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61016845703125,0.0,0.0,0.0001077015913324,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982360839844,0.0,0.0,0.0005108898039907,288.3189697265625,294.1499938964844,259.8314514160156,259.1994934082031,261.6525573730469,259.9196472167969,288.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.63573066203071e-08,0.001089719007723,-0.0418777242302894,0.0,0.0,0.0,-0.0129218241199851,60.0,-21.47407531738281,-0.0,-8.096569104054654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.610107421875,0.0,0.0,0.0001020474519464,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846252441406,0.0,0.0,0.0001074608517228,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960998535156,0.0,0.0,7.937024929560721e-05,290.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961608886719,0.0,0.0,0.0001074608881026,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843811035156,0.0,0.0,0.0005097480025142,288.3046264648437,294.1499938964844,259.7679748535156,259.1370544433594,261.61676025390625,259.8562316894531,288.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872998973354,1.6072508657316575e-08,0.001087283832021,-0.041133314371109,0.0,0.0,0.0,-0.0127806384116411,60.0,-21.461196899414062,-0.0,-8.060420242372859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.610107421875,0.0,0.0,0.0001020474519464,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846252441406,0.0,0.0,0.0001074608517228,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960998535156,0.0,0.0,7.937024929560721e-05,290.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961608886719,0.0,0.0,0.0001074608881026,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843811035156,0.0,0.0,0.0005097480025142,288.3046264648437,294.1499938964844,259.7679748535156,259.1370544433594,261.61676025390625,259.8562316894531,288.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872998973354,1.6072508657316575e-08,0.001087283832021,-0.041133314371109,0.0,0.0,0.0,-0.0127806384116411,60.0,-21.461196899414062,-0.0,-8.060420242372859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.595947265625,0.0,0.0,0.0001018268594634,291.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57080078125,0.0,0.0,0.0001072285595,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58209228515625,0.0,0.0,7.919867493910715e-05,290.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821838378906,0.0,0.0,0.0001072285958798,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.570556640625,0.0,0.0,0.0005086461314931,288.2903137207031,294.1499938964844,259.7062683105469,259.076416015625,261.5805358886719,259.7940673828125,288.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849494719877,1.5797652963556175e-08,0.0010849337559193,-0.0404148325324058,0.0,0.0,0.0,-0.012644381262362,60.0,-21.448701858520508,-0.0,-8.025610043205236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.595947265625,0.0,0.0,0.0001018268594634,291.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57080078125,0.0,0.0,0.0001072285595,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58209228515625,0.0,0.0,7.919867493910715e-05,290.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821838378906,0.0,0.0,0.0001072285958798,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.570556640625,0.0,0.0,0.0005086461314931,288.2903137207031,294.1499938964844,259.7062683105469,259.076416015625,261.5805358886719,259.7940673828125,288.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849494719877,1.5797652963556175e-08,0.0010849337559193,-0.0404148325324058,0.0,0.0,0.0,-0.012644381262362,60.0,-21.448701858520508,-0.0,-8.025610043205236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.581787109375,0.0,0.0,0.0001016153910313,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569763183594,0.0,0.0,0.0001070058715413,290.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5681457519531,0.0,0.0,7.903419464128092e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682067871094,0.0,0.0,0.0001070059079211,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567321777344,0.0,0.0,0.0005075897788628,288.2760009765625,294.1499938964844,259.6466369628906,259.01788330078125,261.5439453125,259.73345947265625,288.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.039726011455059,0.0,0.0,0.0,-0.0125137604773044,60.0,-21.43648338317871,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.581787109375,0.0,0.0,0.0001016153910313,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569763183594,0.0,0.0,0.0001070058715413,290.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5681457519531,0.0,0.0,7.903419464128092e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682067871094,0.0,0.0,0.0001070059079211,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567321777344,0.0,0.0,0.0005075897788628,288.2760009765625,294.1499938964844,259.6466369628906,259.01788330078125,261.5439453125,259.73345947265625,288.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.039726011455059,0.0,0.0,0.0,-0.0125137604773044,60.0,-21.43648338317871,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5676574707031,0.0,0.0,0.0001014131485135,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431823730469,0.0,0.0,0.0001067929042619,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541687011719,0.0,0.0,7.88769029895775e-05,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55426025390625,0.0,0.0,0.0001067929406417,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,0.0005065795849077,288.26171875,294.1499938964844,259.58935546875,258.9617004394531,261.50701904296875,259.6747436523437,288.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805415222421,1.5282184406828492e-08,0.0010805262718349,-0.0390672124922275,0.0,0.0,0.0,-0.0123888431116938,60.0,-21.424449920654297,-0.0,-7.960530012951494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5676574707031,0.0,0.0,0.0001014131485135,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431823730469,0.0,0.0,0.0001067929042619,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541687011719,0.0,0.0,7.88769029895775e-05,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55426025390625,0.0,0.0,0.0001067929406417,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,0.0005065795849077,288.26171875,294.1499938964844,259.58935546875,258.9617004394531,261.50701904296875,259.6747436523437,288.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805415222421,1.5282184406828492e-08,0.0010805262718349,-0.0390672124922275,0.0,0.0,0.0,-0.0123888431116938,60.0,-21.424449920654297,-0.0,-7.960530012951494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605773925781,0.0,0.0,0.0001013155851978,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362854003906,0.0,0.0,0.0001066901677404,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472106933594,0.0,0.0,7.880101475166157e-05,290.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472717285156,0.0,0.0,0.0001066902041202,291.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360412597656,0.0,0.0,0.0005060922121629,288.25457763671875,294.1499938964844,259.5616760253906,258.93463134765625,261.48846435546875,259.6462097167969,288.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795020498335,1.5160622979237814e-08,0.0010794867994263,-0.038749374449253,0.0,0.0,0.0,-0.0123285800218582,60.0,-21.4184627532959,-0.0,-7.945220659166807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55352783203125,0.0,0.0,0.0001012205830193,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293884277344,0.0,0.0,0.0001065901233232,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5402526855469,0.0,0.0,7.872712740208954e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403137207031,0.0,0.0,0.000106590152427,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,0.0005056176451034,288.2474365234375,294.1499938964844,259.5346984863281,258.9082336425781,261.4698181152344,259.6182861328125,288.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.504225011217386e-08,0.0010784746846184,-0.0384398624300956,0.0,0.0,0.0,-0.0122698973864316,60.0,-21.412473678588867,-0.0,-7.93032697288254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394287109375,0.0,0.0,0.0001010377673082,291.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155944824219,0.0,0.0,0.0001063976087607,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263061523437,0.0,0.0,7.858494063839316e-05,290.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263671875,0.0,0.0,0.0001063976451405,291.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.515380859375,0.0,0.0,0.000504704483319,288.2331848144531,294.1499938964844,259.48297119140625,258.8577575683594,261.432373046875,259.56396484375,288.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814473203728085e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.0121569791808724,60.0,-21.400434494018555,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394287109375,0.0,0.0,0.0001010377673082,291.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155944824219,0.0,0.0,0.0001063976087607,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263061523437,0.0,0.0,7.858494063839316e-05,290.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263671875,0.0,0.0,0.0001063976451405,291.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.515380859375,0.0,0.0,0.000504704483319,288.2331848144531,294.1499938964844,259.48297119140625,258.8577575683594,261.432373046875,259.56396484375,288.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814473203728085e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.0121569791808724,60.0,-21.400434494018555,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253295898437,0.0,0.0,0.0001008653853205,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018310546875,0.0,0.0,0.0001062160808942,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51239013671875,0.0,0.0,7.845085929147899e-05,290.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.512451171875,0.0,0.0,0.000106216117274,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015869140625,0.0,0.0,0.0005038433591835,288.2189636230469,294.1499938964844,259.4344482421875,258.810546875,261.394775390625,259.5124816894531,288.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747051564976,1.459969123374094e-08,0.0010746906045824,-0.037282608449459,0.0,0.0,0.0,-0.0120505029335618,60.0,-21.38818550109864,-0.0,-7.874768925830723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253295898437,0.0,0.0,0.0001008653853205,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018310546875,0.0,0.0,0.0001062160808942,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51239013671875,0.0,0.0,7.845085929147899e-05,290.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.512451171875,0.0,0.0,0.000106216117274,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015869140625,0.0,0.0,0.0005038433591835,288.2189636230469,294.1499938964844,259.4344482421875,258.810546875,261.394775390625,259.5124816894531,288.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747051564976,1.459969123374094e-08,0.0010746906045824,-0.037282608449459,0.0,0.0,0.0,-0.0120505029335618,60.0,-21.38818550109864,-0.0,-7.874768925830723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5112609863281,0.0,0.0,0.0001007032697089,291.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880676269531,0.0,0.0,0.0001060453651007,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4985046386719,0.0,0.0,7.832476694602519e-05,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4985656738281,0.0,0.0,0.0001060454014805,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48785400390625,0.0,0.0,0.0005030335742048,288.2047119140625,294.1499938964844,259.389404296875,258.76690673828125,261.3570556640625,259.4638366699219,288.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-21.37561416625977,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5112609863281,0.0,0.0,0.0001007032697089,291.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880676269531,0.0,0.0,0.0001060453651007,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4985046386719,0.0,0.0,7.832476694602519e-05,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4985656738281,0.0,0.0,0.0001060454014805,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48785400390625,0.0,0.0,0.0005030335742048,288.2047119140625,294.1499938964844,259.389404296875,258.76690673828125,261.3570556640625,259.4638366699219,288.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-21.37561416625977,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
