time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445980,290.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971923828125,0.0,0.0,0.0001005520825856,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,0.0001058861598721,290.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845886230469,0.0,0.0,7.820718019502237e-05,290.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4846496582031,0.0,0.0,0.0001058861962519,291.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740905761719,0.0,0.0,0.0005022783298045,288.19049072265625,294.1499938964844,259.3481750488281,258.7271423339844,261.3193359375,259.4185485839844,288.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713669471442,1.420932882467696e-08,0.001071352744475,-0.0362617187201976,0.0,0.0,0.0,-0.011856984347105,60.0,-21.362524032592773,-0.0,-7.825924797089101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971923828125,0.0,0.0,0.0001005520825856,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,0.0001058861598721,290.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845886230469,0.0,0.0,7.820718019502237e-05,290.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4846496582031,0.0,0.0,0.0001058861962519,291.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740905761719,0.0,0.0,0.0005022783298045,288.19049072265625,294.1499938964844,259.3481750488281,258.7271423339844,261.3193359375,259.4185485839844,288.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713669471442,1.420932882467696e-08,0.001071352744475,-0.0362617187201976,0.0,0.0,0.0,-0.011856984347105,60.0,-21.362524032592773,-0.0,-7.825924797089101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901733398437,0.0,0.0,0.0001004801451927,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674377441406,0.0,0.0,0.0001058104098774,290.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776611328125,0.0,0.0,7.81512280809693e-05,290.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47772216796875,0.0,0.0,0.0001058104389812,291.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672241210937,0.0,0.0,0.0005019190139137,288.18341064453125,294.1499938964844,259.3290405273437,258.70880126953125,261.3004455566406,259.39703369140625,288.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706004686653,1.4119702740345021e-08,0.0010705863824114,-0.0360273085534572,0.0,0.0,0.0,-0.0118125528097152,60.0,-21.35577964782715,-0.0,-7.814732327915409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831237792969,0.0,0.0,0.0001004112345981,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605407714844,0.0,0.0,0.0001057378394762,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.470703125,0.0,0.0,7.809763337718323e-05,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47076416015625,0.0,0.0,0.0001057378758559,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603271484375,0.0,0.0,0.0005015748320147,288.1763000488281,294.1499938964844,259.3110046386719,258.6915283203125,261.2816162109375,259.37646484375,288.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698663536459,1.4033844308869448e-08,0.0010698522673919,-0.0358027480542659,0.0,0.0,0.0,-0.0117699895054101,60.0,-21.34884262084961,-0.0,-7.804017343460148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690856933594,0.0,0.0,0.0001002812787191,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468078613281,0.0,0.0,0.0001056009932653,290.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568176269531,0.0,0.0,7.799655577400699e-05,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,0.0001056010296451,291.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44659423828125,0.0,0.0,0.0005009256419725,288.1620788574219,294.1499938964844,259.2781677246094,258.660400390625,261.2440185546875,259.338134765625,288.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684817098081,1.3871928494779697e-08,0.0010684677399694,-0.0353792458772659,0.0,0.0,0.0,-0.0116897216066718,60.0,-21.33434295654297,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690856933594,0.0,0.0,0.0001002812787191,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468078613281,0.0,0.0,0.0001056009932653,290.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568176269531,0.0,0.0,7.799655577400699e-05,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,0.0001056010296451,291.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44659423828125,0.0,0.0,0.0005009256419725,288.1620788574219,294.1499938964844,259.2781677246094,258.660400390625,261.2440185546875,259.338134765625,288.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684817098081,1.3871928494779697e-08,0.0010684677399694,-0.0353792458772659,0.0,0.0,0.0,-0.0116897216066718,60.0,-21.33434295654297,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,0.0001001619020826,291.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330444335937,0.0,0.0,0.0001054752865456,290.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429626464844,0.0,0.0,7.79037072788924e-05,290.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430236816406,0.0,0.0,0.0001054753156495,291.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.432861328125,0.0,0.0,0.0005003293626941,288.1478881835937,294.1499938964844,259.25,258.6340026855469,261.20660400390625,259.3037414550781,288.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.3723192360259873e-08,0.0010671960189938,-0.0349901989102363,0.0,0.0,0.0,-0.0116159869357943,60.0,-21.318836212158203,-0.0,-7.765309817386878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,0.0001001619020826,291.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330444335937,0.0,0.0,0.0001054752865456,290.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429626464844,0.0,0.0,7.79037072788924e-05,290.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430236816406,0.0,0.0,0.0001054753156495,291.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.432861328125,0.0,0.0,0.0005003293626941,288.1478881835937,294.1499938964844,259.25,258.6340026855469,261.20660400390625,259.3037414550781,288.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.3723192360259873e-08,0.0010671960189938,-0.0349901989102363,0.0,0.0,0.0,-0.0116159869357943,60.0,-21.318836212158203,-0.0,-7.765309817386878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410095214844,0.0,0.0,0.000100039083918,291.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,0.0001053459491231,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4290771484375,0.0,0.0,7.780818123137578e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291381835937,0.0,0.0,0.0001053459782269,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190979003906,0.0,0.0,0.0004997157957404,288.1336975097656,294.1499938964844,259.2263488769531,258.6124267578125,261.16943359375,259.27349853515625,288.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659012477844,1.3570162771259222e-08,0.0010658876271918,-0.0345899052917957,0.0,0.0,0.0,-0.0115401241928339,60.0,-21.301055908203125,-0.0,-7.746277219666808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410095214844,0.0,0.0,0.000100039083918,291.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,0.0001053459491231,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4290771484375,0.0,0.0,7.780818123137578e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291381835937,0.0,0.0,0.0001053459782269,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190979003906,0.0,0.0,0.0004997157957404,288.1336975097656,294.1499938964844,259.2263488769531,258.6124267578125,261.16943359375,259.27349853515625,288.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659012477844,1.3570162771259222e-08,0.0010658876271918,-0.0345899052917957,0.0,0.0,0.0,-0.0115401241928339,60.0,-21.301055908203125,-0.0,-7.746277219666808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.427001953125,0.0,0.0,9.989705722546204e-05,291.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40557861328125,0.0,0.0,0.0001051963918143,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41522216796875,0.0,0.0,7.769771764287725e-05,290.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.415283203125,0.0,0.0,0.0001051964209182,291.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,0.0004990063607692,288.1195373535156,294.1499938964844,259.20672607421875,258.5953063964844,261.13262939453125,259.2476806640625,288.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393211872880784e-08,0.001064374577254,-0.0341270193457603,0.0,0.0,0.0,-0.0114524019882082,60.0,-21.27726173400879,-0.0,-7.724299422307014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.427001953125,0.0,0.0,9.989705722546204e-05,291.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40557861328125,0.0,0.0,0.0001051963918143,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41522216796875,0.0,0.0,7.769771764287725e-05,290.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.415283203125,0.0,0.0,0.0001051964209182,291.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,0.0004990063607692,288.1195373535156,294.1499938964844,259.20672607421875,258.5953063964844,261.13262939453125,259.2476806640625,288.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393211872880784e-08,0.001064374577254,-0.0341270193457603,0.0,0.0,0.0,-0.0114524019882082,60.0,-21.27726173400879,-0.0,-7.724299422307014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41998291015625,0.0,0.0,9.981908078771085e-05,291.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987121582031,0.0,0.0,0.0001051142753567,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082946777344,0.0,0.0,7.763706526020542e-05,290.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083557128906,0.0,0.0,0.0001051143044605,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985290527344,0.0,0.0,0.0004986168351024,288.1124267578125,294.1499938964844,259.1983642578125,258.5883178710937,261.1144104003906,259.2364196777344,288.434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635572252795,1.3296054035549789e-08,0.0010635438375175,-0.0338728576898574,0.0,0.0,0.0,-0.0114042367786169,60.0,-21.262788772583008,-0.0,-7.712245064794845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129943847656,0.0,0.0,9.973785927286372e-05,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,0.0001050287464749,290.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013671875,0.0,0.0,7.757389539619908e-05,290.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40142822265625,0.0,0.0,0.0001050287755788,291.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39166259765625,0.0,0.0,0.0004982111277058,288.1053466796875,294.1499938964844,259.1908874511719,258.5823669433594,261.0962829589844,259.2259216308594,288.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194859427301252e-08,0.0010626786388456,-0.0336081236600875,0.0,0.0,0.0,-0.0113540710881352,60.0,-21.2470760345459,-0.0,-7.699699722252262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39898681640625,0.0,0.0,9.956295252777636e-05,291.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3781433105469,0.0,0.0,0.0001048445628839,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38751220703125,0.0,0.0,7.743785681668669e-05,290.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875732421875,0.0,0.0,0.0001048445919877,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,0.0004973374889232,288.0911865234375,294.1499938964844,259.1785583496094,258.5732727050781,261.0604248046875,259.2078857421875,288.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608283337205,1.2976937746600471e-08,0.0010608152952045,-0.0330380052328109,0.0,0.0,0.0,-0.0112460386008024,60.0,-21.210844039916992,-0.0,-7.67271899348998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39898681640625,0.0,0.0,9.956295252777636e-05,291.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3781433105469,0.0,0.0,0.0001048445628839,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38751220703125,0.0,0.0,7.743785681668669e-05,290.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875732421875,0.0,0.0,0.0001048445919877,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,0.0004973374889232,288.0911865234375,294.1499938964844,259.1785583496094,258.5732727050781,261.0604248046875,259.2078857421875,288.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608283337205,1.2976937746600471e-08,0.0010608152952045,-0.0330380052328109,0.0,0.0,0.0,-0.0112460386008024,60.0,-21.210844039916992,-0.0,-7.67271899348998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.385009765625,0.0,0.0,9.937411232385784e-05,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644104003906,0.0,0.0,0.0001046457036864,290.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736877441406,0.0,0.0,7.729098433628678e-05,290.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3737487792969,0.0,0.0,0.0001046457327902,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642272949219,0.0,0.0,0.0004963941755704,288.0770568847656,294.1499938964844,259.16949462890625,258.5677490234375,261.02508544921875,259.1932373046875,288.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741655730508228e-08,0.0010588036384433,-0.0324224308133125,0.0,0.0,0.0,-0.0111293997615575,60.0,-21.16911697387696,-0.0,-7.643641453114469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.385009765625,0.0,0.0,9.937411232385784e-05,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644104003906,0.0,0.0,0.0001046457036864,290.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736877441406,0.0,0.0,7.729098433628678e-05,290.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3737487792969,0.0,0.0,0.0001046457327902,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642272949219,0.0,0.0,0.0004963941755704,288.0770568847656,294.1499938964844,259.16949462890625,258.5677490234375,261.02508544921875,259.1932373046875,288.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741655730508228e-08,0.0010588036384433,-0.0324224308133125,0.0,0.0,0.0,-0.0111293997615575,60.0,-21.16911697387696,-0.0,-7.643641453114469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710327148437,0.0,0.0,9.917253191815688e-05,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507385253906,0.0,0.0,0.0001044334348989,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35986328125,0.0,0.0,7.713420200161636e-05,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35992431640625,0.0,0.0,0.0001044334640027,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,0.0004953872412443,288.0629272460937,294.1499938964844,259.1634521484375,258.5655212402344,260.9903564453125,259.1820373535156,288.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056668581441,1.2490501077877525e-08,0.0010566561250016,-0.0317652896046638,0.0,0.0,0.0,-0.0110048921778798,60.0,-21.122074127197266,-0.0,-7.6126632109208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710327148437,0.0,0.0,9.917253191815688e-05,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507385253906,0.0,0.0,0.0001044334348989,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35986328125,0.0,0.0,7.713420200161636e-05,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35992431640625,0.0,0.0,0.0001044334640027,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,0.0004953872412443,288.0629272460937,294.1499938964844,259.1634521484375,258.5655212402344,260.9903564453125,259.1820373535156,288.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056668581441,1.2490501077877525e-08,0.0010566561250016,-0.0317652896046638,0.0,0.0,0.0,-0.0110048921778798,60.0,-21.122074127197266,-0.0,-7.6126632109208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,9.896043047774584e-05,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370361328125,0.0,0.0,0.0001042100775521,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460693359375,0.0,0.0,7.696922693867236e-05,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461303710937,0.0,0.0,0.0001042101066559,291.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368530273437,0.0,0.0,0.0004943277454003,288.0487976074219,294.1499938964844,259.16015625,258.5663146972656,260.95623779296875,259.173583984375,288.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544087272137,1.2226231582701532e-08,0.0010543965036049,-0.0310737900435924,0.0,0.0,0.0,-0.0108738830313086,60.0,-21.07085609436035,-0.0,-7.58013527502044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,9.896043047774584e-05,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370361328125,0.0,0.0,0.0001042100775521,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460693359375,0.0,0.0,7.696922693867236e-05,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461303710937,0.0,0.0,0.0001042101066559,291.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368530273437,0.0,0.0,0.0004943277454003,288.0487976074219,294.1499938964844,259.16015625,258.5663146972656,260.95623779296875,259.173583984375,288.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544087272137,1.2226231582701532e-08,0.0010543965036049,-0.0310737900435924,0.0,0.0,0.0,-0.0108738830313086,60.0,-21.07085609436035,-0.0,-7.58013527502044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501281738281,0.0,0.0,9.885107283480464e-05,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302307128906,0.0,0.0,0.000104094913695,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,7.688417099416256e-05,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392333984375,0.0,0.0,0.0001040949427988,291.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300170898437,0.0,0.0,0.0004937814665026,288.0417785644531,294.1499938964844,259.1594543457031,258.5677185058594,260.939453125,259.1705017089844,288.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532435262575,1.2089977907692172e-08,0.0010532315354794,-0.0307172462344169,0.0,0.0,0.0,-0.0108063369989395,60.0,-21.043535232543945,-0.0,-7.563391335452253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,9.873947419691832e-05,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233947753906,0.0,0.0,0.0001039773997035,290.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.332275390625,0.0,0.0,7.679737609578297e-05,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.33233642578125,0.0,0.0,0.0001039774288074,291.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232116699219,0.0,0.0,0.0004932240117341,288.03472900390625,294.1499938964844,259.1593322753906,258.5697631835937,260.9228515625,259.16815185546875,288.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520545765757,1.1950936240623378e-08,0.0010520425857976,-0.0303533934056758,0.0,0.0,0.0,-0.010737407952547,60.0,-21.015289306640625,-0.0,-7.546324098939294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292541503906,0.0,0.0,9.851132199401036e-05,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30975341796875,0.0,0.0,0.0001037371475831,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185119628906,0.0,0.0,7.661992276553065e-05,290.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,0.0001037371766869,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095703125,0.0,0.0,0.0004920843639411,288.0206604003906,294.1499938964844,259.1607360839844,258.5756530761719,260.8901672363281,259.1650695800781,288.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496237082406,1.1666679178290453e-08,0.0010496120667085,-0.0296094939112663,0.0,0.0,0.0,-0.0105964904651045,60.0,-20.956592559814453,-0.0,-7.511491162404128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292541503906,0.0,0.0,9.851132199401036e-05,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30975341796875,0.0,0.0,0.0001037371475831,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185119628906,0.0,0.0,7.661992276553065e-05,290.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,0.0001037371766869,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095703125,0.0,0.0,0.0004920843639411,288.0206604003906,294.1499938964844,259.1607360839844,258.5756530761719,260.8901672363281,259.1650695800781,288.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496237082406,1.1666679178290453e-08,0.0010496120667085,-0.0296094939112663,0.0,0.0,0.0,-0.0105964904651045,60.0,-20.956592559814453,-0.0,-7.511491162404128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153991699219,0.0,0.0,9.827758185565472e-05,291.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961120605469,0.0,0.0,0.000103491009213,290.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,7.643812568858266e-05,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048400878906,0.0,0.0,0.0001034910310409,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959289550781,0.0,0.0,0.0004909167764708,288.0066223144531,294.1499938964844,259.1641540527344,258.58367919921875,260.8582458496094,259.1643981933594,288.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471332352608,1.1375454356254975e-08,0.0010471218265593,-0.028847312554717,0.0,0.0,0.0,-0.0104521177709102,60.0,-20.89490127563477,-0.0,-7.475888708086131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153991699219,0.0,0.0,9.827758185565472e-05,291.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961120605469,0.0,0.0,0.000103491009213,290.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,7.643812568858266e-05,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048400878906,0.0,0.0,0.0001034910310409,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959289550781,0.0,0.0,0.0004909167764708,288.0066223144531,294.1499938964844,259.1641540527344,258.58367919921875,260.8582458496094,259.1643981933594,288.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471332352608,1.1375454356254975e-08,0.0010471218265593,-0.028847312554717,0.0,0.0,0.0,-0.0104521177709102,60.0,-20.89490127563477,-0.0,-7.475888708086131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3015441894531,0.0,0.0,9.804048022488132e-05,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825012207031,0.0,0.0,0.0001032413274515,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29107666015625,0.0,0.0,7.625370926689357e-05,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911071777344,0.0,0.0,0.0001032413565553,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,0.0004897324251942,287.9925842285156,294.1499938964844,259.16925048828125,258.593505859375,260.8270263671875,259.16552734375,288.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446070227771,1.1080043549327456e-08,0.0010445959633216,-0.0280741266906261,0.0,0.0,0.0,-0.0103056710213422,60.0,-20.83121681213379,-0.0,-7.43985992812668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3015441894531,0.0,0.0,9.804048022488132e-05,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825012207031,0.0,0.0,0.0001032413274515,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29107666015625,0.0,0.0,7.625370926689357e-05,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911071777344,0.0,0.0,0.0001032413565553,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,0.0004897324251942,287.9925842285156,294.1499938964844,259.16925048828125,258.593505859375,260.8270263671875,259.16552734375,288.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446070227771,1.1080043549327456e-08,0.0010445959633216,-0.0280741266906261,0.0,0.0,0.0,-0.0103056710213422,60.0,-20.83121681213379,-0.0,-7.43985992812668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876892089844,0.0,0.0,9.780145774129778e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,0.0001029896229738,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773742675781,0.0,0.0,7.606780127389356e-05,290.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774353027344,0.0,0.0,0.0001029896520776,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687683105469,0.0,0.0,0.0004885384114459,287.9786071777344,294.1499938964844,259.1758117675781,258.6048889160156,260.796630859375,259.1685485839844,288.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239989737263e-08,0.0010420494945719,-0.0272946245968341,0.0,0.0,0.0,-0.0101580368354916,60.0,-20.76571083068848,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876892089844,0.0,0.0,9.780145774129778e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,0.0001029896229738,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773742675781,0.0,0.0,7.606780127389356e-05,290.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774353027344,0.0,0.0,0.0001029896520776,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687683105469,0.0,0.0,0.0004885384114459,287.9786071777344,294.1499938964844,259.1758117675781,258.6048889160156,260.796630859375,259.1685485839844,288.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239989737263e-08,0.0010420494945719,-0.0272946245968341,0.0,0.0,0.0,-0.0101580368354916,60.0,-20.76571083068848,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807922363281,0.0,0.0,9.76817318587564e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621459960937,0.0,0.0,0.0001028635524562,290.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705383300781,0.0,0.0,7.597469084430486e-05,290.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705993652344,0.0,0.0,0.00010286358156,291.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.261962890625,0.0,0.0,0.0004879404150415,287.9716186523437,294.1499938964844,259.1795654296875,258.6110534667969,260.78173828125,259.17059326171875,288.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633078417754405e-08,0.001040774048306,-0.0269041750580072,0.0,0.0,0.0,-0.0100840916857123,60.0,-20.73255157470703,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738952636719,0.0,0.0,9.756225335877387e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25537109375,0.0,0.0,0.0001027377365971,290.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637023925781,0.0,0.0,7.588176231365651e-05,290.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637634277344,0.0,0.0,0.000102737758425,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25518798828125,0.0,0.0,0.0004873435827903,287.9646301269531,294.1499938964844,259.18359375,258.61749267578125,260.7669982910156,259.1729736328125,288.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484217938255824e-08,0.0010395011631771,-0.0265145022422075,0.0,0.0,0.0,-0.0100102946162223,60.0,-20.699188232421875,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601013183594,0.0,0.0,9.732462058309466e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418212890625,0.0,0.0,0.0001024874945869,290.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25006103515625,0.0,0.0,7.569693116238341e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,0.0001024875236907,291.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,0.0004861565539613,287.95068359375,294.1499938964844,259.1922912597656,258.63104248046875,260.7381286621094,259.1786499023437,288.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188149879297724e-08,0.0010369695955887,-0.0257394481450319,0.0,0.0,0.0,-0.0098635219037532,60.0,-20.63213157653809,-0.0,-7.331612295047307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601013183594,0.0,0.0,9.732462058309466e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418212890625,0.0,0.0,0.0001024874945869,290.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25006103515625,0.0,0.0,7.569693116238341e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,0.0001024875236907,291.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,0.0004861565539613,287.95068359375,294.1499938964844,259.1922912597656,258.63104248046875,260.7381286621094,259.1786499023437,288.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188149879297724e-08,0.0010369695955887,-0.0257394481450319,0.0,0.0,0.0,-0.0098635219037532,60.0,-20.63213157653809,-0.0,-7.331612295047307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463684082031,0.0,0.0,9.708998550195248e-05,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283020019531,0.0,0.0,0.0001022404103423,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,7.551443559350446e-05,290.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,0.0001022404394461,291.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,0.0004849844845011,287.9367370605469,294.1499938964844,259.2016906738281,258.645263671875,260.7099914550781,259.1853332519531,288.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344797046855,9.895812169702369e-09,0.0010344698093831,-0.0249741151928901,0.0,0.0,0.0,-0.0097185969352722,60.0,-20.565019607543945,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463684082031,0.0,0.0,9.708998550195248e-05,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283020019531,0.0,0.0,0.0001022404103423,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,7.551443559350446e-05,290.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,0.0001022404394461,291.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,0.0004849844845011,287.9367370605469,294.1499938964844,259.2016906738281,258.645263671875,260.7099914550781,259.1853332519531,288.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344797046855,9.895812169702369e-09,0.0010344698093831,-0.0249741151928901,0.0,0.0,0.0,-0.0097185969352722,60.0,-20.565019607543945,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,9.686010889708996e-05,291.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147827148437,0.0,0.0,0.0001019983392325,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228088378906,0.0,0.0,7.533564348705113e-05,290.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,0.0001019983683363,291.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146301269531,0.0,0.0,0.0004838362219743,287.9228515625,294.1499938964844,259.2115478515625,258.65985107421875,260.6826171875,259.19287109375,288.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320304427295,9.609410156485865e-09,0.0010320208966732,-0.02422427944839,0.0,0.0,0.0,-0.0095766158774495,60.0,-20.498430252075195,-0.0,-7.261795076374258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
