time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448320,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,9.686010889708996e-05,291.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147827148437,0.0,0.0,0.0001019983392325,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228088378906,0.0,0.0,7.533564348705113e-05,290.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,0.0001019983683363,291.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146301269531,0.0,0.0,0.0004838362219743,287.9228515625,294.1499938964844,259.2115478515625,258.65985107421875,260.6826171875,259.19287109375,288.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320304427295,9.609410156485865e-09,0.0010320208966732,-0.02422427944839,0.0,0.0,0.0,-0.0095766158774495,60.0,-20.498430252075195,-0.0,-7.261795076374258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,9.663590753916652e-05,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,0.0001017622489598,290.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.209228515625,0.0,0.0,7.516126788686961e-05,290.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2092590332031,0.0,0.0,0.0001017622780636,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,0.0004827163065783,287.9089660644531,294.1499938964844,259.2215270996094,258.6745300292969,260.65594482421875,259.2009582519531,288.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029641716741,9.330080708025434e-09,0.0010296324035152,-0.0234929211437702,0.0,0.0,0.0,-0.0094381403177976,60.0,-20.432710647583008,-0.0,-7.22821695831044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,9.663590753916652e-05,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,0.0001017622489598,290.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.209228515625,0.0,0.0,7.516126788686961e-05,290.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2092590332031,0.0,0.0,0.0001017622780636,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,0.0004827163065783,287.9089660644531,294.1499938964844,259.2215270996094,258.6745300292969,260.65594482421875,259.2009582519531,288.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029641716741,9.330080708025434e-09,0.0010296324035152,-0.0234929211437702,0.0,0.0,0.0,-0.0094381403177976,60.0,-20.432710647583008,-0.0,-7.22821695831044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120666503906,0.0,0.0,9.65265353443101e-05,291.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.194580078125,0.0,0.0,0.0001016470705508,290.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024230957031,0.0,0.0,7.507619739044458e-05,290.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.0001016470996546,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19439697265625,0.0,0.0,0.0004821699403692,287.9020080566406,294.1499938964844,259.2265319824219,258.6817932128906,260.6429138183594,259.2051696777344,288.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193811045804525e-09,0.0010284670861437,-0.0231361165642738,0.0,0.0,0.0,-0.0093705849722027,60.0,-20.400436401367188,-0.0,-7.21186452778966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052307128906,0.0,0.0,9.641908400226384e-05,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,0.0001015339221339,290.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956481933594,0.0,0.0,7.499262574128807e-05,290.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957092285156,0.0,0.0,0.0001015339512377,291.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18768310546875,0.0,0.0,0.0004816332075279,287.89508056640625,294.1499938964844,259.2314453125,258.68896484375,260.63006591796875,259.2094421386719,288.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.059940353495222e-09,0.0010273223742842,-0.0227855872362852,0.0,0.0,0.0,-0.0093042198568582,60.0,-20.36855697631836,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,9.621082426747309e-05,291.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17437744140625,0.0,0.0,0.0001013146174955,290.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820983886719,0.0,0.0,7.483064837288111e-05,290.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1821594238281,0.0,0.0,0.0001013146393233,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,0.000480592920212,287.8812561035156,294.1499938964844,259.24102783203125,258.702880859375,260.6048889160156,259.21807861328125,288.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800469686320866e-09,0.0010251037310808,-0.0221061576157808,0.0,0.0,0.0,-0.0091755893081426,60.0,-20.30624771118164,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,9.621082426747309e-05,291.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17437744140625,0.0,0.0,0.0001013146174955,290.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820983886719,0.0,0.0,7.483064837288111e-05,290.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1821594238281,0.0,0.0,0.0001013146393233,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,0.000480592920212,287.8812561035156,294.1499938964844,259.24102783203125,258.702880859375,260.6048889160156,259.21807861328125,288.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800469686320866e-09,0.0010251037310808,-0.0221061576157808,0.0,0.0,0.0,-0.0091755893081426,60.0,-20.30624771118164,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778869628906,0.0,0.0,9.601165947970004e-05,291.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16094970703125,0.0,0.0,0.0001011048880172,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,7.467574323527515e-05,290.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,0.0001011049098451,291.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607971191406,0.0,0.0,0.0004795980639755,287.867431640625,294.1499938964844,259.25,258.7159729003906,260.58038330078125,259.2266540527344,288.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229904437437,8.552334840317144e-09,0.0010229819454252,-0.0214563850313425,0.0,0.0,0.0,-0.0090525783598423,60.0,-20.24618530273437,-0.0,-7.135134438840397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778869628906,0.0,0.0,9.601165947970004e-05,291.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16094970703125,0.0,0.0,0.0001011048880172,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,7.467574323527515e-05,290.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,0.0001011049098451,291.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607971191406,0.0,0.0,0.0004795980639755,287.867431640625,294.1499938964844,259.25,258.7159729003906,260.58038330078125,259.2266540527344,288.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229904437437,8.552334840317144e-09,0.0010229819454252,-0.0214563850313425,0.0,0.0,0.0,-0.0090525783598423,60.0,-20.24618530273437,-0.0,-7.135134438840397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16424560546875,0.0,0.0,9.58232776611112e-05,291.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14752197265625,0.0,0.0,0.0001009065090329,290.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1550598144531,0.0,0.0,7.452922000084072e-05,290.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15509033203125,0.0,0.0,0.0001009065308608,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,0.0004786570207215,287.8536071777344,294.1499938964844,259.25811767578125,258.7279663085937,260.5565185546875,259.2349548339844,288.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209832107648,8.317629252019287e-09,0.0010209749452769,-0.0208417549729347,0.0,0.0,0.0,-0.0089362245053052,60.0,-20.18882179260254,-0.0,-7.107162502961728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16424560546875,0.0,0.0,9.58232776611112e-05,291.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14752197265625,0.0,0.0,0.0001009065090329,290.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1550598144531,0.0,0.0,7.452922000084072e-05,290.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15509033203125,0.0,0.0,0.0001009065308608,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,0.0004786570207215,287.8536071777344,294.1499938964844,259.25811767578125,258.7279663085937,260.5565185546875,259.2349548339844,288.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209832107648,8.317629252019287e-09,0.0010209749452769,-0.0208417549729347,0.0,0.0,0.0,-0.0089362245053052,60.0,-20.18882179260254,-0.0,-7.107162502961728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.150634765625,0.0,0.0,9.564578795107082e-05,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341247558594,0.0,0.0,0.0001007196042337,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415405273437,0.0,0.0,7.439117325702682e-05,290.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416015625,0.0,0.0,0.0001007196260616,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13397216796875,0.0,0.0,0.0004777704307343,287.83984375,294.1499938964844,259.2651062011719,258.7385559082031,260.5332336425781,259.2427673339844,288.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019092160277,8.096496806331288e-09,0.0010190840112045,-0.0202626455575227,0.0,0.0,0.0,-0.0088265994563698,60.0,-20.13443946838379,-0.0,-7.080858921426626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.150634765625,0.0,0.0,9.564578795107082e-05,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341247558594,0.0,0.0,0.0001007196042337,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415405273437,0.0,0.0,7.439117325702682e-05,290.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416015625,0.0,0.0,0.0001007196260616,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13397216796875,0.0,0.0,0.0004777704307343,287.83984375,294.1499938964844,259.2651062011719,258.7385559082031,260.5332336425781,259.2427673339844,288.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019092160277,8.096496806331288e-09,0.0010190840112045,-0.0202626455575227,0.0,0.0,0.0,-0.0088265994563698,60.0,-20.13443946838379,-0.0,-7.080858921426626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438293457031,0.0,0.0,9.556142322253436e-05,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12744140625,0.0,0.0,0.0001006307647912,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347961425781,0.0,0.0,7.43255513953045e-05,290.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348571777344,0.0,0.0,0.0001006307866191,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,0.0004773490072693,287.8329467773437,294.1499938964844,259.2680969238281,258.74322509765625,260.5218200683594,259.2464599609375,288.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991387995787136e-09,0.0010181851685047,-0.0199873782694339,0.0,0.0,0.0,-0.0087744928896427,60.0,-20.10850143432617,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,9.548007074045016e-05,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207275390625,0.0,0.0,0.0001005450976663,290.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,7.426228694384918e-05,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,0.0001005451194941,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205749511719,0.0,0.0,0.0004769426595885,287.8260498046875,294.1499938964844,259.2707214355469,258.7474365234375,260.5105285644531,259.2499694824219,288.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173264890909,7.890039732671994e-09,0.001017318572849,-0.0197219531983137,0.0,0.0,0.0,-0.0087242498993873,60.0,-20.08333206176757,-0.0,-7.056344486500167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,9.532718831906097e-05,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073608398437,0.0,0.0,0.0001003841025521,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,7.414337596856058e-05,290.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146240234375,0.0,0.0,0.00010038412438,291.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072082519531,0.0,0.0,0.0004761789750773,287.8122863769531,294.1499938964844,259.27471923828125,258.7543334960937,260.48834228515625,259.2562866210937,288.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156974894925,7.699563653318364e-09,0.0010156898060813,-0.0192230958491563,0.0,0.0,0.0,-0.0086298221722245,60.0,-20.035932540893555,-0.0,-7.033765569985917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,9.532718831906097e-05,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073608398437,0.0,0.0,0.0001003841025521,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,7.414337596856058e-05,290.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146240234375,0.0,0.0,0.00010038412438,291.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072082519531,0.0,0.0,0.0004761789750773,287.8122863769531,294.1499938964844,259.27471923828125,258.7543334960937,260.48834228515625,259.2562866210937,288.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156974894925,7.699563653318364e-09,0.0010156898060813,-0.0192230958491563,0.0,0.0,0.0,-0.0086298221722245,60.0,-20.035932540893555,-0.0,-7.033765569985917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10986328125,0.0,0.0,9.518647129880264e-05,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939636230469,0.0,0.0,0.0001002359203994,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011047363281,0.0,0.0,7.403392373817042e-05,290.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,0.0001002359422273,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09381103515625,0.0,0.0,0.0004754760593641,287.79852294921875,294.1499938964844,259.2768249511719,258.7589111328125,260.4666442871094,259.2615051269531,288.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141981765627,7.524249667767435e-09,0.0010141906095668,-0.0187639351934194,0.0,0.0,0.0,-0.0085429111495614,60.0,-19.9924430847168,-0.0,-7.013015590473516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10986328125,0.0,0.0,9.518647129880264e-05,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939636230469,0.0,0.0,0.0001002359203994,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011047363281,0.0,0.0,7.403392373817042e-05,290.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,0.0001002359422273,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09381103515625,0.0,0.0,0.0004754760593641,287.79852294921875,294.1499938964844,259.2768249511719,258.7589111328125,260.4666442871094,259.2615051269531,288.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141981765627,7.524249667767435e-09,0.0010141906095668,-0.0187639351934194,0.0,0.0,0.0,-0.0085429111495614,60.0,-19.9924430847168,-0.0,-7.013015590473516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,9.505906928097828e-05,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805969238281,0.0,0.0,0.0001001017590169,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.087646484375,0.0,0.0,7.393483247142285e-05,290.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08770751953125,0.0,0.0,0.0001001017808448,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804443359375,0.0,0.0,0.0004748396459035,287.7847900390625,294.1499938964844,259.2767944335937,258.76092529296875,260.4453430175781,259.2654724121094,288.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128406574949,7.365522414204406e-09,0.0010128333233296,-0.0183482095599174,0.0,0.0,0.0,-0.0084642237052321,60.0,-19.953025817871094,-0.0,-6.994255130621242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,9.505906928097828e-05,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805969238281,0.0,0.0,0.0001001017590169,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.087646484375,0.0,0.0,7.393483247142285e-05,290.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08770751953125,0.0,0.0,0.0001001017808448,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804443359375,0.0,0.0,0.0004748396459035,287.7847900390625,294.1499938964844,259.2767944335937,258.76092529296875,260.4453430175781,259.2654724121094,288.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128406574949,7.365522414204406e-09,0.0010128333233296,-0.0183482095599174,0.0,0.0,0.0,-0.0084642237052321,60.0,-19.953025817871094,-0.0,-6.994255130621242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,9.494474943494424e-05,291.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,9.998137829825282e-05,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07421875,0.0,0.0,7.384592026937753e-05,290.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0742492675781,0.0,0.0,9.998140012612566e-05,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,0.0004742686287499,287.77105712890625,294.1499938964844,259.2743530273437,258.7600402832031,260.4244689941406,259.2678527832031,288.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223100340070232e-09,0.001011615502648,-0.0179751794785261,0.0,0.0,0.0,-0.0083936182782053,60.0,-19.918163299560547,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,9.494474943494424e-05,291.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,9.998137829825282e-05,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07421875,0.0,0.0,7.384592026937753e-05,290.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0742492675781,0.0,0.0,9.998140012612566e-05,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,0.0004742686287499,287.77105712890625,294.1499938964844,259.2743530273437,258.7600402832031,260.4244689941406,259.2678527832031,288.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223100340070232e-09,0.001011615502648,-0.0179751794785261,0.0,0.0,0.0,-0.0083936182782053,60.0,-19.918163299560547,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0759582519531,0.0,0.0,9.489236254012212e-05,291.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.060546875,0.0,0.0,9.992621198762208e-05,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674743652344,0.0,0.0,7.38051749067381e-05,290.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675354003906,0.0,0.0,9.992623381549492e-05,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603942871094,0.0,0.0,0.0004740069271065,287.7641906738281,294.1499938964844,259.2721252441406,258.7584228515625,260.4141540527344,259.2684020996094,288.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-19.902353286743164,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,9.484324255026876e-05,291.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538635253906,0.0,0.0,9.987447992898524e-05,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0607604980469,0.0,0.0,7.376696885330603e-05,290.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.060791015625,0.0,0.0,9.987450175685808e-05,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537414550781,0.0,0.0,0.0004737615527119,287.75732421875,294.1499938964844,259.26922607421875,258.7559814453125,260.4039001464844,259.2685241699219,288.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096630394443082e-09,0.0010105340043082,-0.0176439229398965,0.0,0.0,0.0,-0.0083309216424822,60.0,-19.887683868408203,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556335449219,0.0,0.0,9.47544031077996e-05,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404968261719,0.0,0.0,9.978093294193968e-05,290.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,7.369786908384413e-05,290.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04736328125,0.0,0.0,9.978095476981252e-05,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403747558594,0.0,0.0,0.0004733177775051,287.7435913085937,294.1499938964844,259.2611999511719,258.7484130859375,260.3835754394531,259.2674255371094,288.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.98595137293978e-09,0.0010095875477418,-0.0173540245741605,0.0,0.0,0.0,-0.0082760527729988,60.0,-19.861581802368164,-0.0,-6.949494490982033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556335449219,0.0,0.0,9.47544031077996e-05,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404968261719,0.0,0.0,9.978093294193968e-05,290.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,7.369786908384413e-05,290.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04736328125,0.0,0.0,9.978095476981252e-05,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403747558594,0.0,0.0,0.0004733177775051,287.7435913085937,294.1499938964844,259.2611999511719,258.7484130859375,260.3835754394531,259.2674255371094,288.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.98595137293978e-09,0.0010095875477418,-0.0173540245741605,0.0,0.0,0.0,-0.0082760527729988,60.0,-19.861581802368164,-0.0,-6.949494490982033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420837402344,0.0,0.0,9.467825293540956e-05,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,9.970075188903138e-05,290.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338439941406,0.0,0.0,7.363865006482229e-05,290.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339050292969,0.0,0.0,9.97007664409466e-05,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270080566406,0.0,0.0,0.0004729374195449,287.7298583984375,294.1499938964844,259.25,258.73712158203125,260.3634338378906,259.2641296386719,288.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008783117868,6.891088588645289e-09,0.001008776249364,-0.0171055477112531,0.0,0.0,0.0,-0.0082290256395936,60.0,-19.840444564819336,-0.0,-6.93833044351777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420837402344,0.0,0.0,9.467825293540956e-05,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,9.970075188903138e-05,290.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338439941406,0.0,0.0,7.363865006482229e-05,290.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339050292969,0.0,0.0,9.97007664409466e-05,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270080566406,0.0,0.0,0.0004729374195449,287.7298583984375,294.1499938964844,259.25,258.73712158203125,260.3634338378906,259.2641296386719,288.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008783117868,6.891088588645289e-09,0.001008776249364,-0.0171055477112531,0.0,0.0,0.0,-0.0082290256395936,60.0,-19.840444564819336,-0.0,-6.93833044351777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285339355469,0.0,0.0,9.46144718909636e-05,291.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137939453125,0.0,0.0,9.963358024833724e-05,290.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204162597656,0.0,0.0,7.358903530985117e-05,290.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,9.963360207621008e-05,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136413574219,0.0,0.0,0.0004726188199128,287.71612548828125,294.1499938964844,259.23663330078125,258.72320556640625,260.34344482421875,259.25860595703125,288.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081036016345,6.8116263740591876e-09,0.0010080967331305,-0.0168974101543426,0.0,0.0,0.0,-0.0081896325573325,60.0,-19.82381248474121,-0.0,-6.92898609599979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285339355469,0.0,0.0,9.46144718909636e-05,291.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137939453125,0.0,0.0,9.963358024833724e-05,290.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204162597656,0.0,0.0,7.358903530985117e-05,290.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,9.963360207621008e-05,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136413574219,0.0,0.0,0.0004726188199128,287.71612548828125,294.1499938964844,259.23663330078125,258.72320556640625,260.34344482421875,259.25860595703125,288.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081036016345,6.8116263740591876e-09,0.0010080967331305,-0.0168974101543426,0.0,0.0,0.0,-0.0081896325573325,60.0,-19.82381248474121,-0.0,-6.92898609599979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01495361328125,0.0,0.0,9.456458064960316e-05,291.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,9.958104055840522e-05,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069580078125,0.0,0.0,7.355023262789473e-05,290.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069885253906,0.0,0.0,9.958106238627806e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,0.0004723695747088,287.702392578125,294.1499938964844,259.2223205566406,258.7080993652344,260.3235778808594,259.2510986328125,287.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075719328597,6.7494663191780554e-09,0.001007565180771,-0.0167345888912677,0.0,0.0,0.0,-0.0081588169559836,60.0,-19.81104850769043,-0.0,-6.921680295590704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01495361328125,0.0,0.0,9.456458064960316e-05,291.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,9.958104055840522e-05,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069580078125,0.0,0.0,7.355023262789473e-05,290.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069885253906,0.0,0.0,9.958106238627806e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,0.0004723695747088,287.702392578125,294.1499938964844,259.2223205566406,258.7080993652344,260.3235778808594,259.2510986328125,287.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075719328597,6.7494663191780554e-09,0.001007565180771,-0.0167345888912677,0.0,0.0,0.0,-0.0081588169559836,60.0,-19.81104850769043,-0.0,-6.921680295590704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081787109375,0.0,0.0,9.45439824135974e-05,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937438964844,0.0,0.0,9.955935092875734e-05,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,7.35342109692283e-05,290.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,9.955937275663018e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935913085937,0.0,0.0,0.0004722666926681,287.6955261230469,294.1499938964844,259.21484375,258.7001647949219,260.3136901855469,259.2466735839844,287.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007352489978,6.723808620989757e-09,0.0010073457378894,-0.0166673827916383,0.0,0.0,0.0,-0.0081460969522595,60.0,-19.80594825744629,-0.0,-6.918665462762874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014038085937,0.0,0.0,9.452606172999368e-05,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,9.954047709470616e-05,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934997558594,0.0,0.0,7.352027023443952e-05,290.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935302734375,0.0,0.0,9.9540498922579e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869079589844,0.0,0.0,0.0004721771692857,287.68865966796875,294.1499938964844,259.2071533203125,258.69195556640625,260.3038024902344,259.24188232421875,287.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071615688502,6.701482035964545e-09,0.0010071548167616,-0.0166088994592428,0.0,0.0,0.0,-0.0081350281834602,60.0,-19.80160522460937,-0.0,-6.916043560067919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98785400390625,0.0,0.0,9.449756180401891e-05,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736633300781,0.0,0.0,9.951046376954764e-05,290.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,7.349810766754672e-05,290.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800720214844,0.0,0.0,9.951048559742048e-05,291.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735412597656,0.0,0.0,0.0004720348224509,287.6749267578125,294.1499938964844,259.19122314453125,258.6747741699219,260.2841186523437,259.231201171875,287.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068578412756,6.665976215458613e-09,0.0010068512056022,-0.0165158957242965,0.0,0.0,0.0,-0.0081174261868,60.0,-19.79496383666992,-0.0,-6.911873384751743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98785400390625,0.0,0.0,9.449756180401891e-05,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736633300781,0.0,0.0,9.951046376954764e-05,290.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,7.349810766754672e-05,290.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800720214844,0.0,0.0,9.951048559742048e-05,291.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735412597656,0.0,0.0,0.0004720348224509,287.6749267578125,294.1499938964844,259.19122314453125,258.6747741699219,260.2841186523437,259.231201171875,287.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068578412756,6.665976215458613e-09,0.0010068512056022,-0.0165158957242965,0.0,0.0,0.0,-0.0081174261868,60.0,-19.79496383666992,-0.0,-6.911873384751743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742736816406,0.0,0.0,9.447769116377458e-05,291.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96026611328125,0.0,0.0,9.948954539140686e-05,290.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665832519531,0.0,0.0,7.34826535335742e-05,290.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96661376953125,0.0,0.0,9.948955994332208e-05,291.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96014404296875,0.0,0.0,0.0004719355492852,287.6611633300781,294.1499938964844,259.174560546875,258.6566772460937,260.2644958496094,259.2193298339844,287.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066461982205,6.64122445925841e-09,0.0010066395625472,-0.0164510607719421,0.0,0.0,0.0,-0.0081051560118794,60.0,-19.79073715209961,-0.0,-6.90896797550522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742736816406,0.0,0.0,9.447769116377458e-05,291.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96026611328125,0.0,0.0,9.948954539140686e-05,290.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665832519531,0.0,0.0,7.34826535335742e-05,290.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96661376953125,0.0,0.0,9.948955994332208e-05,291.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96014404296875,0.0,0.0,0.0004719355492852,287.6611633300781,294.1499938964844,259.174560546875,258.6566772460937,260.2644958496094,259.2193298339844,287.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066461982205,6.64122445925841e-09,0.0010066395625472,-0.0164510607719421,0.0,0.0,0.0,-0.0081051560118794,60.0,-19.79073715209961,-0.0,-6.90896797550522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
