time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450660,290.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,9.446491458220407e-05,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468688964844,0.0,0.0,9.947609214577824e-05,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530944824219,0.0,0.0,7.347271457547322e-05,290.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.953125,0.0,0.0,9.947610669769348e-05,291.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467468261719,0.0,0.0,0.000471871724585,287.6473999023437,294.1499938964844,259.15728759765625,258.63775634765625,260.2449035644531,259.2062683105469,287.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065101087093,6.625310522423433e-09,0.0010065034730359,-0.0164093747735023,0.0,0.0,0.0,-0.0080972667783498,60.0,-19.78874397277832,-0.0,-6.907099958652907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,9.446491458220407e-05,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468688964844,0.0,0.0,9.947609214577824e-05,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530944824219,0.0,0.0,7.347271457547322e-05,290.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.953125,0.0,0.0,9.947610669769348e-05,291.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467468261719,0.0,0.0,0.000471871724585,287.6473999023437,294.1499938964844,259.15728759765625,258.63775634765625,260.2449035644531,259.2062683105469,287.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065101087093,6.625310522423433e-09,0.0010065034730359,-0.0164093747735023,0.0,0.0,0.0,-0.0080972667783498,60.0,-19.78874397277832,-0.0,-6.907099958652907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471435546875,0.0,0.0,9.445936302654444e-05,291.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334716796875,0.0,0.0,9.947024955181404e-05,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396057128906,0.0,0.0,7.346839993260801e-05,290.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93963623046875,0.0,0.0,9.947026410372928e-05,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.933349609375,0.0,0.0,0.0004718440177384,287.6336364746094,294.1499938964844,259.1394348144531,258.6180725097656,260.2253723144531,259.1920166015625,287.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064509697258,6.6184027147642155e-09,0.0010064443340525,-0.0163912810385227,0.0,0.0,0.0,-0.008093842305243,60.0,-19.788881301879883,-0.0,-6.906289229391406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471435546875,0.0,0.0,9.445936302654444e-05,291.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334716796875,0.0,0.0,9.947024955181404e-05,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396057128906,0.0,0.0,7.346839993260801e-05,290.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93963623046875,0.0,0.0,9.947026410372928e-05,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.933349609375,0.0,0.0,0.0004718440177384,287.6336364746094,294.1499938964844,259.1394348144531,258.6180725097656,260.2253723144531,259.1920166015625,287.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064509697258,6.6184027147642155e-09,0.0010064443340525,-0.0163912810385227,0.0,0.0,0.0,-0.008093842305243,60.0,-19.788881301879883,-0.0,-6.906289229391406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403381347656,0.0,0.0,9.445837349630892e-05,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267578125,0.0,0.0,9.94692018139176e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.932861328125,0.0,0.0,7.34676286811009e-05,290.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328918457031,0.0,0.0,9.946921636583284e-05,291.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266357421875,0.0,0.0,0.0004718390700872,287.62677001953125,294.1499938964844,259.1303405761719,258.6080017089844,260.2156066894531,259.1846008300781,287.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064403759315,6.617166370403993e-09,0.0010064337402582,-0.0163880437612533,0.0,0.0,0.0,-0.0080932294949889,60.0,-19.78948211669922,-0.0,-6.906143568130575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,9.445900650462136e-05,291.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200439453125,0.0,0.0,9.94698639260605e-05,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261169433594,0.0,0.0,7.346811617026106e-05,290.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261474609375,0.0,0.0,9.946988575393334e-05,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.919921875,0.0,0.0,0.0004718422133009,287.619873046875,294.1499938964844,259.1211242675781,258.5977478027344,260.2058410644531,259.17694091796875,287.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064471280202,6.617955961019106e-09,0.0010064404923468,-0.016390111297369,0.0,0.0,0.0,-0.0080936206504702,60.0,-19.790489196777344,-0.0,-6.906236649228958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9199523925781,0.0,0.0,9.446427429793404e-05,291.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066162109375,0.0,0.0,9.947541548172012e-05,290.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,7.347221981035545e-05,290.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,9.947543730959296e-05,291.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.906494140625,0.0,0.0,0.0004718685522675,287.6061096191406,294.1499938964844,259.1023864746094,258.57684326171875,260.18634033203125,259.1610107421875,287.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065033566206,6.624528481324887e-09,0.0010064967209473,-0.0164073277264833,0.0,0.0,0.0,-0.0080968784168362,60.0,-19.79362869262696,-0.0,-6.907007588097258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9199523925781,0.0,0.0,9.446427429793404e-05,291.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066162109375,0.0,0.0,9.947541548172012e-05,290.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,7.347221981035545e-05,290.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,9.947543730959296e-05,291.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.906494140625,0.0,0.0,0.0004718685522675,287.6061096191406,294.1499938964844,259.1023864746094,258.57684326171875,260.18634033203125,259.1610107421875,287.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065033566206,6.624528481324887e-09,0.0010064967209473,-0.0164073277264833,0.0,0.0,0.0,-0.0080968784168362,60.0,-19.79362869262696,-0.0,-6.907007588097258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063415527344,0.0,0.0,9.447413322050124e-05,291.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931884765625,0.0,0.0,9.948579827323556e-05,290.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89910888671875,0.0,0.0,7.347988139372319e-05,290.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,9.94858128251508e-05,291.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89306640625,0.0,0.0,0.0004719177959486,287.5923156738281,294.1499938964844,259.0833435058594,258.5554504394531,260.1668395996094,259.1444396972656,287.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066083632409,6.636811988869341e-09,0.0010066017275676,-0.0164395030587911,0.0,0.0,0.0,-0.0081029683351516,60.0,-19.79801750183105,-0.0,-6.908449989850851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063415527344,0.0,0.0,9.447413322050124e-05,291.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931884765625,0.0,0.0,9.948579827323556e-05,290.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89910888671875,0.0,0.0,7.347988139372319e-05,290.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,9.94858128251508e-05,291.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89306640625,0.0,0.0,0.0004719177959486,287.5923156738281,294.1499938964844,259.0833435058594,258.5554504394531,260.1668395996094,259.1444396972656,287.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066083632409,6.636811988869341e-09,0.0010066017275676,-0.0164395030587911,0.0,0.0,0.0,-0.0081029683351516,60.0,-19.79801750183105,-0.0,-6.908449989850851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927307128906,0.0,0.0,9.44880666793324e-05,291.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797302246094,0.0,0.0,9.950046660378575e-05,290.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88555908203125,0.0,0.0,7.349072257056832e-05,290.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855895996094,0.0,0.0,9.95004884316586e-05,291.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,0.0004719873832073,287.5784912109375,294.1499938964844,259.06402587890625,258.5336303710937,260.1473693847656,259.127197265625,287.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067567927762,6.654173212439218e-09,0.0010067501571029,-0.0164849795401096,0.0,0.0,0.0,-0.0081115746870636,60.0,-19.803607940673828,-0.0,-6.910487826417011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927307128906,0.0,0.0,9.44880666793324e-05,291.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797302246094,0.0,0.0,9.950046660378575e-05,290.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88555908203125,0.0,0.0,7.349072257056832e-05,290.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855895996094,0.0,0.0,9.95004884316586e-05,291.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,0.0004719873832073,287.5784912109375,294.1499938964844,259.06402587890625,258.5336303710937,260.1473693847656,259.127197265625,287.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067567927762,6.654173212439218e-09,0.0010067501571029,-0.0164849795401096,0.0,0.0,0.0,-0.0081115746870636,60.0,-19.803607940673828,-0.0,-6.910487826417011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87908935546875,0.0,0.0,9.450575453229249e-05,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662414550781,0.0,0.0,9.951910033123568e-05,290.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720397949219,0.0,0.0,7.350448140641674e-05,290.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720703125,0.0,0.0,9.95191148831509e-05,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661193847656,0.0,0.0,0.0004720757715404,287.564697265625,294.1499938964844,259.0445556640625,258.5115051269531,260.1278686523437,259.109375,287.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069453855976,6.676218244905385e-09,0.0010069386335089,-0.0165427234023809,0.0,0.0,0.0,-0.0081225028261542,60.0,-19.810211181640625,-0.0,-6.913076333603385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87908935546875,0.0,0.0,9.450575453229249e-05,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662414550781,0.0,0.0,9.951910033123568e-05,290.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720397949219,0.0,0.0,7.350448140641674e-05,290.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720703125,0.0,0.0,9.95191148831509e-05,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661193847656,0.0,0.0,0.0004720757715404,287.564697265625,294.1499938964844,259.0445556640625,258.5115051269531,260.1278686523437,259.109375,287.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069453855976,6.676218244905385e-09,0.0010069386335089,-0.0165427234023809,0.0,0.0,0.0,-0.0081225028261542,60.0,-19.810211181640625,-0.0,-6.913076333603385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87225341796875,0.0,0.0,9.45156134548597e-05,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595275878906,0.0,0.0,9.95294758467935e-05,290.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652648925781,0.0,0.0,7.351214298978448e-05,290.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86529541015625,0.0,0.0,9.952949767466636e-05,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594055175781,0.0,0.0,0.0004721249861177,287.5577697753906,294.1499938964844,259.0347595214844,258.5003662109375,260.1181030273437,259.10028076171875,287.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070503922179,6.688500864271418e-09,0.0010070436401292,-0.0165748968720436,0.0,0.0,0.0,-0.008128591813147,60.0,-19.813840866088867,-0.0,-6.914518735356978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,9.452639642404392e-05,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.852783203125,0.0,0.0,9.954083361662924e-05,290.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85845947265625,0.0,0.0,7.352053216891363e-05,290.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8585205078125,0.0,0.0,9.954085544450209e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526611328125,0.0,0.0,0.0004721788573078,287.5508728027344,294.1499938964844,259.02496337890625,258.4891662597656,260.1083679199219,259.091064453125,287.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.7019376714938525e-09,0.0010071585420519,-0.0166100934147834,0.0,0.0,0.0,-0.0081352535635232,60.0,-19.81766128540039,-0.0,-6.916096850773101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517761230469,0.0,0.0,9.454978135181592e-05,291.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392639160156,0.0,0.0,9.956546273315324e-05,290.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84490966796875,0.0,0.0,7.353872206294909e-05,290.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,9.95654845610261e-05,291.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,0.0004722957091871,287.5370178222656,294.1499938964844,259.0053405761719,258.4666442871094,260.0888671875,259.0723571777344,287.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731080581801052e-09,0.0010074077872559,-0.0166864302009344,0.0,0.0,0.0,-0.0081497011706233,60.0,-19.82575225830078,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517761230469,0.0,0.0,9.454978135181592e-05,291.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392639160156,0.0,0.0,9.956546273315324e-05,290.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84490966796875,0.0,0.0,7.353872206294909e-05,290.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,9.95654845610261e-05,291.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,0.0004722957091871,287.5370178222656,294.1499938964844,259.0053405761719,258.4666442871094,260.0888671875,259.0723571777344,287.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731080581801052e-09,0.0010074077872559,-0.0166864302009344,0.0,0.0,0.0,-0.0081497011706233,60.0,-19.82575225830078,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.838134765625,0.0,0.0,9.457515989197418e-05,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257751464844,0.0,0.0,9.959218732547016e-05,290.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313293457031,0.0,0.0,7.355846173595637e-05,290.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83135986328125,0.0,0.0,9.959220187738538e-05,291.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8256530761719,0.0,0.0,0.0004724224563688,287.5231628417969,294.1499938964844,258.9858093261719,258.4440612792969,260.0693359375,259.05340576171875,287.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.7626966249179085e-09,0.0010076781036332,-0.0167692452669143,0.0,0.0,0.0,-0.0081653743982315,60.0,-19.83432579040528,-0.0,-6.923234963096547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.838134765625,0.0,0.0,9.457515989197418e-05,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257751464844,0.0,0.0,9.959218732547016e-05,290.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313293457031,0.0,0.0,7.355846173595637e-05,290.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83135986328125,0.0,0.0,9.959220187738538e-05,291.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8256530761719,0.0,0.0,0.0004724224563688,287.5231628417969,294.1499938964844,258.9858093261719,258.4440612792969,260.0693359375,259.05340576171875,287.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.7626966249179085e-09,0.0010076781036332,-0.0167692452669143,0.0,0.0,0.0,-0.0081653743982315,60.0,-19.83432579040528,-0.0,-6.923234963096547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244323730469,0.0,0.0,9.460198634769768e-05,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.812255859375,0.0,0.0,9.96204325929284e-05,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177185058594,0.0,0.0,7.357932190643623e-05,290.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177795410156,0.0,0.0,9.962044714484364e-05,291.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121337890625,0.0,0.0,0.0004725564504042,287.5093078613281,294.1499938964844,258.96636962890625,258.4214782714844,260.0498352050781,259.0342102050781,287.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961209992972735e-09,0.0010079639032483,-0.0168567951768636,0.0,0.0,0.0,-0.008181944489479,60.0,-19.843223571777344,-0.0,-6.927162843339829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244323730469,0.0,0.0,9.460198634769768e-05,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.812255859375,0.0,0.0,9.96204325929284e-05,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177185058594,0.0,0.0,7.357932190643623e-05,290.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177795410156,0.0,0.0,9.962044714484364e-05,291.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121337890625,0.0,0.0,0.0004725564504042,287.5093078613281,294.1499938964844,258.96636962890625,258.4214782714844,260.0498352050781,259.0342102050781,287.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961209992972735e-09,0.0010079639032483,-0.0168567951768636,0.0,0.0,0.0,-0.008181944489479,60.0,-19.843223571777344,-0.0,-6.927162843339829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8107604980469,0.0,0.0,9.46294967434369e-05,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987060546875,0.0,0.0,9.964940545614807e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041076660156,0.0,0.0,7.360072049777955e-05,290.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,9.964942000806332e-05,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.798583984375,0.0,0.0,0.0004726938786916,287.49542236328125,294.1499938964844,258.9471435546875,258.3990173339844,260.0303039550781,259.0149230957031,287.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400689494809e-09,0.0010082570370286,-0.0169465858489274,0.0,0.0,0.0,-0.008198938332498,60.0,-19.85224151611328,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8107604980469,0.0,0.0,9.46294967434369e-05,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987060546875,0.0,0.0,9.964940545614807e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041076660156,0.0,0.0,7.360072049777955e-05,290.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,9.964942000806332e-05,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.798583984375,0.0,0.0,0.0004726938786916,287.49542236328125,294.1499938964844,258.9471435546875,258.3990173339844,260.0303039550781,259.0149230957031,287.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400689494809e-09,0.0010082570370286,-0.0169465858489274,0.0,0.0,0.0,-0.008198938332498,60.0,-19.85224151611328,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80389404296875,0.0,0.0,9.464336471864954e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919311523437,0.0,0.0,9.966400830307975e-05,290.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973022460937,0.0,0.0,7.361151074292138e-05,290.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973327636719,0.0,0.0,9.966402285499498e-05,291.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79180908203125,0.0,0.0,0.0004727631458081,287.4884948730469,294.1499938964844,258.9376220703125,258.3878479003906,260.0205383300781,259.0052795410156,287.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008411636576,6.847683753363753e-09,0.0010084048844873,-0.0169918574392795,0.0,0.0,0.0,-0.0082075065001845,60.0,-19.85675048828125,-0.0,-6.933225193961334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79705810546875,0.0,0.0,9.465712355449796e-05,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78515625,0.0,0.0,9.96784947346896e-05,290.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904968261719,0.0,0.0,7.362220640061423e-05,290.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79052734375,0.0,0.0,9.967850928660482e-05,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,0.0004728318599518,287.4815368652344,294.1499938964844,258.9281921386719,258.3767395019531,260.0107727050781,258.99560546875,287.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822044150287e-09,0.0010085513349622,-0.017036747187376,0.0,0.0,0.0,-0.0082160020247101,60.0,-19.86121940612793,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7833251953125,0.0,0.0,9.468375355936588e-05,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715759277344,0.0,0.0,9.970653627533466e-05,290.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77685546875,0.0,0.0,7.364292105194181e-05,290.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77691650390625,0.0,0.0,9.970655082724988e-05,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.771484375,0.0,0.0,0.0004729648935608,287.4676208496094,294.1499938964844,258.9095764160156,258.354736328125,259.99127197265625,258.97637939453125,287.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898003945821074e-09,0.0010088351555168,-0.0171236619353294,0.0,0.0,0.0,-0.0082324519753456,60.0,-19.869861602783203,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7833251953125,0.0,0.0,9.468375355936588e-05,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715759277344,0.0,0.0,9.970653627533466e-05,290.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77685546875,0.0,0.0,7.364292105194181e-05,290.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77691650390625,0.0,0.0,9.970655082724988e-05,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.771484375,0.0,0.0,0.0004729648935608,287.4676208496094,294.1499938964844,258.9095764160156,258.354736328125,259.99127197265625,258.97637939453125,287.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898003945821074e-09,0.0010088351555168,-0.0171236619353294,0.0,0.0,0.0,-0.0082324519753456,60.0,-19.869861602783203,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,9.470907389186324e-05,291.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75799560546875,0.0,0.0,9.973320265999064e-05,290.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632141113281,0.0,0.0,7.36626170692034e-05,290.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76324462890625,0.0,0.0,9.973321721190588e-05,291.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579040527344,0.0,0.0,0.000473091378808,287.4537353515625,294.1499938964844,258.89141845703125,258.3330993652344,259.9718017578125,258.957275390625,287.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.9295578164485505e-09,0.0010091050062328,-0.0172063112258911,0.0,0.0,0.0,-0.0082480944693088,60.0,-19.878082275390625,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,9.470907389186324e-05,291.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75799560546875,0.0,0.0,9.973320265999064e-05,290.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632141113281,0.0,0.0,7.36626170692034e-05,290.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76324462890625,0.0,0.0,9.973321721190588e-05,291.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579040527344,0.0,0.0,0.000473091378808,287.4537353515625,294.1499938964844,258.89141845703125,258.3330993652344,259.9718017578125,258.957275390625,287.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.9295578164485505e-09,0.0010091050062328,-0.0172063112258911,0.0,0.0,0.0,-0.0082480944693088,60.0,-19.878082275390625,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.755859375,0.0,0.0,9.473151294514536e-05,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444152832031,0.0,0.0,9.97568349703215e-05,290.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74957275390625,0.0,0.0,7.368006481556222e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496032714844,0.0,0.0,9.975684952223672e-05,291.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442932128906,0.0,0.0,0.0004732034576591,287.4397888183594,294.1499938964844,258.8737487792969,258.3118591308594,259.95233154296875,258.9384155273437,287.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957516784922291e-09,0.0010093440068885,-0.0172795448452234,0.0,0.0,0.0,-0.0082619553431868,60.0,-19.885461807250977,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.755859375,0.0,0.0,9.473151294514536e-05,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444152832031,0.0,0.0,9.97568349703215e-05,290.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74957275390625,0.0,0.0,7.368006481556222e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496032714844,0.0,0.0,9.975684952223672e-05,291.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442932128906,0.0,0.0,0.0004732034576591,287.4397888183594,294.1499938964844,258.8737487792969,258.3118591308594,259.95233154296875,258.9384155273437,287.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957516784922291e-09,0.0010093440068885,-0.0172795448452234,0.0,0.0,0.0,-0.0082619553431868,60.0,-19.885461807250977,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421264648437,0.0,0.0,9.475093975197524e-05,291.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308044433594,0.0,0.0,9.97772949631326e-05,290.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73590087890625,0.0,0.0,7.369517697952688e-05,290.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359313964844,0.0,0.0,9.977730951504782e-05,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.730712890625,0.0,0.0,0.0004733005189336,287.4258728027344,294.1499938964844,258.8566589355469,258.2911682128906,259.9328918457031,258.9198913574219,287.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981726752286477e-09,0.001009551109746,-0.0173429585993289,0.0,0.0,0.0,-0.0082739572972059,60.0,-19.891986846923828,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421264648437,0.0,0.0,9.475093975197524e-05,291.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308044433594,0.0,0.0,9.97772949631326e-05,290.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73590087890625,0.0,0.0,7.369517697952688e-05,290.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359313964844,0.0,0.0,9.977730951504782e-05,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.730712890625,0.0,0.0,0.0004733005189336,287.4258728027344,294.1499938964844,258.8566589355469,258.2911682128906,259.9328918457031,258.9198913574219,287.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981726752286477e-09,0.001009551109746,-0.0173429585993289,0.0,0.0,0.0,-0.0082739572972059,60.0,-19.891986846923828,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352294921875,0.0,0.0,9.475869592279196e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239990234375,0.0,0.0,9.97854585875757e-05,290.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72906494140625,0.0,0.0,7.370120874838904e-05,290.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290954589844,0.0,0.0,9.978547313949092e-05,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.723876953125,0.0,0.0,0.000473339256132,287.4188842773437,294.1499938964844,258.8483581542969,258.2810363769531,259.9232177734375,258.9107971191406,287.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991388357135975e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787470892071,60.0,-19.894672393798828,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283630371094,0.0,0.0,9.476571722188964e-05,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171936035156,0.0,0.0,9.979285096051171e-05,290.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221984863281,0.0,0.0,7.370667299255729e-05,290.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,9.979287278838456e-05,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170715332031,0.0,0.0,0.0004733743262477,287.41192626953125,294.1499938964844,258.8402404785156,258.2710876464844,259.9135131835937,258.9017944335937,287.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000139579105281e-09,0.0010097086196765,-0.017391188070178,0.0,0.0,0.0,-0.0082830851897597,60.0,-19.897159576416016,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.714599609375,0.0,0.0,9.47750377235934e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035522460937,0.0,0.0,9.980266622733323e-05,290.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085266113281,0.0,0.0,7.371391984634101e-05,290.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70855712890625,0.0,0.0,9.980268077924848e-05,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,0.0004734208632726,287.39794921875,294.1499938964844,258.8245544433594,258.2516784667969,259.89422607421875,258.8842468261719,287.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117511796752305e-09,0.0010098078055307,-0.0174216013401746,0.0,0.0,0.0,-0.0082888416945934,60.0,-19.900840759277344,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.714599609375,0.0,0.0,9.47750377235934e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035522460937,0.0,0.0,9.980266622733323e-05,290.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085266113281,0.0,0.0,7.371391984634101e-05,290.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70855712890625,0.0,0.0,9.980268077924848e-05,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,0.0004734208632726,287.39794921875,294.1499938964844,258.8245544433594,258.2516784667969,259.89422607421875,258.8842468261719,287.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117511796752305e-09,0.0010098078055307,-0.0174216013401746,0.0,0.0,0.0,-0.0082888416945934,60.0,-19.900840759277344,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008056640625,0.0,0.0,9.477838466409594e-05,291.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899108886719,0.0,0.0,9.980619506677613e-05,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69482421875,0.0,0.0,7.371652463916689e-05,290.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6948547363281,0.0,0.0,9.980620961869135e-05,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898193359375,0.0,0.0,0.0004734375979751,287.3840026855469,294.1499938964844,258.8096618652344,258.2330322265625,259.8749694824219,258.8672790527344,287.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.015926950515451e-09,0.0010098435450345,-0.0174325406551361,0.0,0.0,0.0,-0.0082909120246768,60.0,-19.90285301208496,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
