time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
453000,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008056640625,0.0,0.0,9.477838466409594e-05,291.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899108886719,0.0,0.0,9.980619506677613e-05,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69482421875,0.0,0.0,7.371652463916689e-05,290.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6948547363281,0.0,0.0,9.980620961869135e-05,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898193359375,0.0,0.0,0.0004734375979751,287.3840026855469,294.1499938964844,258.8096618652344,258.2330322265625,259.8749694824219,258.8672790527344,287.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.015926950515451e-09,0.0010098435450345,-0.0174325406551361,0.0,0.0,0.0,-0.0082909120246768,60.0,-19.90285301208496,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,9.47749213082716e-05,291.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67626953125,0.0,0.0,9.98025425360538e-05,290.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811218261719,0.0,0.0,7.371383253484964e-05,290.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68115234375,0.0,0.0,9.980255708796903e-05,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761779785156,0.0,0.0,0.0004734203102998,287.3700256347656,294.1499938964844,258.795654296875,258.2152404785156,259.8558349609375,258.8509521484375,287.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116126238417564e-09,0.0010098066413775,-0.0174212381243705,0.0,0.0,0.0,-0.0082887727767229,60.0,-19.902999877929688,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,9.47749213082716e-05,291.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67626953125,0.0,0.0,9.98025425360538e-05,290.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811218261719,0.0,0.0,7.371383253484964e-05,290.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68115234375,0.0,0.0,9.980255708796903e-05,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761779785156,0.0,0.0,0.0004734203102998,287.3700256347656,294.1499938964844,258.795654296875,258.2152404785156,259.8558349609375,258.8509521484375,287.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116126238417564e-09,0.0010098066413775,-0.0174212381243705,0.0,0.0,0.0,-0.0082887727767229,60.0,-19.902999877929688,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,9.476371633354574e-05,291.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,9.979074820876122e-05,290.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673889160156,0.0,0.0,7.370511593762785e-05,290.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674194335937,0.0,0.0,9.979076276067644e-05,291.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625061035156,0.0,0.0,0.0004733643436338,287.3560485839844,294.1499938964844,258.7826232910156,258.1983947753906,259.8367614746094,258.8353271484375,287.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997656676333008e-09,0.0010096874320879,-0.0173846837133169,0.0,0.0,0.0,-0.0082818549126386,60.0,-19.90105628967285,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,9.476371633354574e-05,291.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,9.979074820876122e-05,290.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673889160156,0.0,0.0,7.370511593762785e-05,290.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674194335937,0.0,0.0,9.979076276067644e-05,291.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625061035156,0.0,0.0,0.0004733643436338,287.3560485839844,294.1499938964844,258.7826232910156,258.1983947753906,259.8367614746094,258.8353271484375,287.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997656676333008e-09,0.0010096874320879,-0.0173846837133169,0.0,0.0,0.0,-0.0082818549126386,60.0,-19.90105628967285,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663513183594,0.0,0.0,9.475479600951076e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557922363281,0.0,0.0,9.97813549474813e-05,290.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605529785156,0.0,0.0,7.369818195002154e-05,290.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605834960937,0.0,0.0,9.978136949939652e-05,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557006835937,0.0,0.0,0.0004733197856694,287.3490600585937,294.1499938964844,258.7764892578125,258.1903686523437,259.8273010253906,258.8278503417969,287.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547784748609e-09,0.0010095924371853,-0.0173555873334407,0.0,0.0,0.0,-0.0082763480022549,60.0,-19.89910697937012,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6594543457031,0.0,0.0,9.4743947556708e-05,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6489562988281,0.0,0.0,9.976993169402704e-05,290.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536865234375,0.0,0.0,7.368974183918908e-05,290.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537170410156,0.0,0.0,9.976994624594226e-05,291.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488647460937,0.0,0.0,0.0004732655943371,287.3420715332031,294.1499938964844,258.7705993652344,258.1825866699219,259.8178405761719,258.820556640625,287.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973031929646822e-09,0.0010094768367707,-0.0173201840370893,0.0,0.0,0.0,-0.0082696471363306,60.0,-19.896615982055664,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456604003906,0.0,0.0,9.471488738199696e-05,291.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352844238281,0.0,0.0,9.973932901630178e-05,290.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63995361328125,0.0,0.0,7.366713543888181e-05,290.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399841308594,0.0,0.0,9.9739343568217e-05,291.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351928710937,0.0,0.0,0.0004731204244308,287.3280944824219,294.1499938964844,258.7597045898437,258.1678466796875,259.799072265625,258.8067321777344,287.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936829777259845e-09,0.00100916728843,-0.0172253604978323,0.0,0.0,0.0,-0.0082517005503177,60.0,-19.889572143554688,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456604003906,0.0,0.0,9.471488738199696e-05,291.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352844238281,0.0,0.0,9.973932901630178e-05,290.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63995361328125,0.0,0.0,7.366713543888181e-05,290.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399841308594,0.0,0.0,9.9739343568217e-05,291.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351928710937,0.0,0.0,0.0004731204244308,287.3280944824219,294.1499938964844,258.7597045898437,258.1678466796875,259.799072265625,258.8067321777344,287.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936829777259845e-09,0.00100916728843,-0.0172253604978323,0.0,0.0,0.0,-0.0082517005503177,60.0,-19.889572143554688,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6318664550781,0.0,0.050000000745058,9.467737254453824e-05,291.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.62164306640625,0.0,0.050000000745058,9.969982784241438e-05,290.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.626220703125,0.0,0.050000000745058,7.363795884884894e-05,290.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.050000000745058,9.96998423943296e-05,291.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6215209960937,0.0,0.050000000745058,0.0004729330539703,287.3141174316406,291.1499938964844,258.75,258.1543273925781,259.78045654296875,258.7938232421875,287.5837707519531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890094272904434e-09,0.0010087677510455,-0.0171029437333345,0.0,0.0,0.0,-0.008228532038629,60.0,-19.88005447387696,-0.0,-6.938213914509106e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6318664550781,0.0,0.050000000745058,9.467737254453824e-05,291.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.62164306640625,0.0,0.050000000745058,9.969982784241438e-05,290.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.626220703125,0.0,0.050000000745058,7.363795884884894e-05,290.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.050000000745058,9.96998423943296e-05,291.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6215209960937,0.0,0.050000000745058,0.0004729330539703,287.3141174316406,291.1499938964844,258.75,258.1543273925781,259.78045654296875,258.7938232421875,287.5837707519531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890094272904434e-09,0.0010087677510455,-0.0171029437333345,0.0,0.0,0.0,-0.008228532038629,60.0,-19.88005447387696,-0.0,-6.938213914509106e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2344665527344,0.6355000138282776,0.050000000745058,0.0408346615731716,291.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2323608398437,0.6355000138282776,0.050000000745058,0.043000865727663,290.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2333068847656,0.6355000138282776,0.050000000745058,0.0317602939903736,290.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2333068847656,0.6355000138282776,0.050000000745058,0.043000865727663,291.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2323303222656,0.6355000138282776,0.050000000745058,0.2039775848388672,285.9883728027344,291.1499938964844,258.7456359863281,258.1480407714844,279.6702575683594,284.5557556152344,287.35821533203125,1.0,0.1097084209322929,0.1663595288991928,0.1663595288991928,1.0,1.0,-0.4350534677505493,0.0069724665954709,0.4280810058116913,-0.1128908619284629,0.0,0.0,0.0,10.192025184631348,60.0,-742.1126708984375,-0.0,12.276647567749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.110107421875,0.6324378848075867,0.050000000745058,0.0452326461672782,291.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099853515625,0.6324378848075867,0.050000000745058,0.0476321578025817,290.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11004638671875,0.6324378848075867,0.050000000745058,0.0351809486746788,290.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11004638671875,0.6324378848075867,0.050000000745058,0.0476321578025817,291.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099853515625,0.6324378848075867,0.050000000745058,0.2259464412927627,285.01422119140625,291.1499938964844,258.7416381835937,258.1420593261719,282.34796142578125,290.9461364746094,286.622802734375,1.0,0.1210825592279434,0.3327190577983856,0.3327190577983856,1.0,1.0,-0.4819585978984833,0.0601710863411426,0.4217875003814697,-0.0714032426476478,0.0,0.0,0.0,12.524340629577637,60.0,-1279.699462890625,-0.0,16.677284240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938288451780749e-21,7.542471124360756e-21,-2.6041826725800066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.5716099739074707,0.050000000745058,0.0456770695745945,290.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.5716099739074707,0.050000000745058,0.0481001511216163,290.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.5716099739074707,0.050000000745058,0.0355266071856021,290.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.5716099739074707,0.050000000745058,0.0481001511216163,291.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.5716099739074707,0.050000000745058,0.2281664162874221,283.8343505859375,291.1499938964844,258.7347412109375,258.1310729980469,279.6665344238281,291.2538146972656,285.5717468261719,1.0,0.140564426779747,0.5844839811325073,0.5844839811325073,1.0,1.0,-0.4866988062858581,0.1735474616289138,0.3131513297557831,0.0405051670968532,0.0,0.0,1.0,20.066387176513672,60.0,-1004.9332275390624,-5806.56201171875,23.17632293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4678039550781,304.69244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,5672.79150390625,18000.0,0.0,0.0,0.0021380682010203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312119901180267,0.2312136739492416,-1.6823702253532249e-06,0.0,2.1698674572689924e-06,0.0,0.0,4.115056037902832,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.5716099739074707,0.050000000745058,0.0456770695745945,290.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.5716099739074707,0.050000000745058,0.0481001511216163,290.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.5716099739074707,0.050000000745058,0.0355266071856021,290.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.5716099739074707,0.050000000745058,0.0481001511216163,291.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.5716099739074707,0.050000000745058,0.2281664162874221,283.8343505859375,291.1499938964844,258.7347412109375,258.1310729980469,279.6665344238281,291.2538146972656,285.5717468261719,1.0,0.140564426779747,0.5844839811325073,0.5844839811325073,1.0,1.0,-0.4866988062858581,0.1735474616289138,0.3131513297557831,0.0405051670968532,0.0,0.0,1.0,20.066387176513672,60.0,-1004.9332275390624,-5806.56201171875,23.17632293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4678039550781,304.69244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,5672.79150390625,18000.0,0.0,0.0,0.0021380682010203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312119901180267,0.2312136739492416,-1.6823702253532249e-06,0.0,2.1698674572689924e-06,0.0,0.0,4.115056037902832,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.5497787594795227,0.050000000745058,0.0458140820264816,290.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.5497787594795227,0.050000000745058,0.048244435340166,290.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.5497787594795227,0.050000000745058,0.0356331765651702,290.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.5497787594795227,0.050000000745058,0.048244435340166,291.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.5497787594795227,0.050000000745058,0.2288508266210556,283.7989807128906,291.1499938964844,258.7317810058594,258.1260070800781,279.5270690917969,291.2494201660156,286.2716369628906,1.0,0.1489616483449936,0.5929372906684875,0.5929372906684875,1.0,1.0,-0.4881588220596313,0.1765004992485046,0.3116582930088043,0.0432320311665535,0.0,0.0,1.0,23.72881507873535,60.0,1571.8472900390625,-7420.8857421875,26.325342178344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8709716796875,308.44873046875,278.1499938964844,0.0,18000.0,313.1499938964844,5608.94970703125,19080.0,0.0,0.0,0.0211144927889108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.747373104095459,0.7473777532577515,-4.660351805796381e-06,0.0,2.142852645192761e-05,0.0,0.0,46.81345748901367,0.0,0.0,0.0,0.4499652087688446,4.0,0.0,1.0
453960,290.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1564025878906,0.5329357981681824,0.050000000745058,0.045945007354021,290.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8282165527344,0.5329357981681824,0.050000000745058,0.0483823046088218,290.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8282165527344,0.5329357981681824,0.050000000745058,0.0357350073754787,290.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8282165527344,0.5329357981681824,0.050000000745058,0.0483823046088218,291.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8282165527344,0.5329357981681824,0.050000000745058,0.2295048236846923,284.9437255859375,291.1499938964844,258.7291259765625,258.1212463378906,279.4214172363281,291.2482604980469,287.5406188964844,1.0,0.1565230190753936,0.5984247326850891,0.5984247326850891,1.0,1.0,-0.4895539283752441,0.1784555464982986,0.3110983669757843,0.0450063869357109,0.0,0.0,1.0,27.231678009033203,60.0,2296.26611328125,-7510.162109375,29.35466194152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5652770996094,307.8681640625,278.1499938964844,0.0,18000.0,313.1499938964844,10970.0234375,19080.0,0.0,0.0,0.0400724112987518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0646785497665403,1.064687967300415,-9.364280231238808e-06,0.0,4.066840483574197e-05,0.0,0.0,134.2210693359375,0.0,0.0,0.0,0.5960408449172974,4.0,0.0,1.0
454020,290.50616455078125,297.1499938964844,293.1499938964844,0.0012172040296718,-100.6082000732422,290.1765441894531,0.5099945664405823,0.050000000745058,0.0461836755275726,290.9882202148437,297.1499938964844,293.1499938964844,0.0008296861778944,-72.21577453613281,289.6380615234375,0.5099945664405823,0.050000000745058,0.0486336350440979,290.4589538574219,297.1499938964844,293.1499938964844,0.000728941115085,-46.8616943359375,289.432861328125,0.5099945664405823,0.050000000745058,0.0359206385910511,290.2532653808594,297.1499938964844,293.1499938964844,0.0009236298501491,-80.39261627197266,289.7025451660156,0.5099945664405823,0.050000000745058,0.0486336350440979,291.2662658691406,297.1499938964844,293.1499938964844,0.000724816811271,-299.2621154785156,289.1488037109375,0.5099945664405823,0.050000000745058,0.2306970208883285,286.6524353027344,291.1499938964844,258.72479248046875,258.1125183105469,279.296142578125,291.2625427246094,288.9333801269531,1.0,0.169355109333992,0.6060271263122559,0.6060271263122559,1.0,1.0,-0.4920971691608429,0.1812649518251419,0.3108322024345398,0.0475924648344516,0.0,0.0,1.0,33.61832046508789,60.0,1933.145751953125,-7243.3818359375,34.92170333862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5966796875,306.27264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,16580.2578125,19080.0,0.0,0.0,0.0783187374472618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096603155136108,1.3096745014190674,-1.4165214452077636e-05,0.0,7.94835650594905e-05,0.0,0.0,249.76492309570312,0.0,0.0,0.0,0.7191518545150757,4.0,0.0,1.0
454080,290.50616455078125,297.1499938964844,293.1499938964844,0.0012172040296718,-100.6082000732422,290.1765441894531,0.5099945664405823,0.050000000745058,0.0461836755275726,290.9882202148437,297.1499938964844,293.1499938964844,0.0008296861778944,-72.21577453613281,289.6380615234375,0.5099945664405823,0.050000000745058,0.0486336350440979,290.4589538574219,297.1499938964844,293.1499938964844,0.000728941115085,-46.8616943359375,289.432861328125,0.5099945664405823,0.050000000745058,0.0359206385910511,290.2532653808594,297.1499938964844,293.1499938964844,0.0009236298501491,-80.39261627197266,289.7025451660156,0.5099945664405823,0.050000000745058,0.0486336350440979,291.2662658691406,297.1499938964844,293.1499938964844,0.000724816811271,-299.2621154785156,289.1488037109375,0.5099945664405823,0.050000000745058,0.2306970208883285,286.6524353027344,291.1499938964844,258.72479248046875,258.1125183105469,279.296142578125,291.2625427246094,288.9333801269531,1.0,0.169355109333992,0.6060271263122559,0.6060271263122559,1.0,1.0,-0.4920971691608429,0.1812649518251419,0.3108322024345398,0.0475924648344516,0.0,0.0,1.0,33.61832046508789,60.0,1933.145751953125,-7243.3818359375,34.92170333862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5966796875,306.27264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,16580.2578125,19080.0,0.0,0.0,0.0783187374472618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096603155136108,1.3096745014190674,-1.4165214452077636e-05,0.0,7.94835650594905e-05,0.0,0.0,249.76492309570312,0.0,0.0,0.0,0.7191518545150757,4.0,0.0,1.0
454140,290.5497131347656,297.1499938964844,293.1499938964844,0.0020825590472668,-166.72213745117188,292.3679504394531,0.4958027005195617,0.050000000745058,0.0463874451816082,291.01141357421875,297.1499938964844,293.1499938964844,0.0015518978470936,-130.8365020751953,291.6377258300781,0.4958027005195617,0.050000000745058,0.0488482117652893,290.4974060058594,297.1499938964844,293.1499938964844,0.0016515117604285,-102.83807373046876,291.7366027832031,0.4958027005195617,0.050000000745058,0.0360791236162185,290.2923278808594,297.1499938964844,293.1499938964844,0.0019270352786406,-162.46009826660156,292.1137390136719,0.4958027005195617,0.050000000745058,0.0488482117652893,291.2971496582031,297.1499938964844,293.1499938964844,0.0010784699115902,-431.3001403808594,290.98663330078125,0.4958027005195617,0.050000000745058,0.2317148894071579,287.61346435546875,291.1499938964844,258.7215881347656,258.1047668457031,279.2347717285156,291.2919311523437,289.8143615722656,1.0,0.1795238703489303,0.6110755801200867,0.6110755801200867,1.0,1.0,-0.4942685067653656,0.183198943734169,0.3110695481300354,0.0494910590350627,0.0,0.0,1.0,39.072540283203125,60.0,1395.9754638671875,-7023.2099609375,39.72064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4383239746094,305.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18370.265625,20160.0,0.0,0.0,0.1146874353289604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3785449266433716,1.3785605430603027,-1.569450250826776e-05,0.0,0.0001163931665359,0.0,0.0,291.2852478027344,0.0,0.0,0.0,0.7687278389930725,4.0,0.0,1.0
454200,290.5497131347656,297.1499938964844,293.1499938964844,0.0020825590472668,-166.72213745117188,292.3679504394531,0.4958027005195617,0.050000000745058,0.0463874451816082,291.01141357421875,297.1499938964844,293.1499938964844,0.0015518978470936,-130.8365020751953,291.6377258300781,0.4958027005195617,0.050000000745058,0.0488482117652893,290.4974060058594,297.1499938964844,293.1499938964844,0.0016515117604285,-102.83807373046876,291.7366027832031,0.4958027005195617,0.050000000745058,0.0360791236162185,290.2923278808594,297.1499938964844,293.1499938964844,0.0019270352786406,-162.46009826660156,292.1137390136719,0.4958027005195617,0.050000000745058,0.0488482117652893,291.2971496582031,297.1499938964844,293.1499938964844,0.0010784699115902,-431.3001403808594,290.98663330078125,0.4958027005195617,0.050000000745058,0.2317148894071579,287.61346435546875,291.1499938964844,258.7215881347656,258.1047668457031,279.2347717285156,291.2919311523437,289.8143615722656,1.0,0.1795238703489303,0.6110755801200867,0.6110755801200867,1.0,1.0,-0.4942685067653656,0.183198943734169,0.3110695481300354,0.0494910590350627,0.0,0.0,1.0,39.072540283203125,60.0,1395.9754638671875,-7023.2099609375,39.72064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4383239746094,305.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18370.265625,20160.0,0.0,0.0,0.1146874353289604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3785449266433716,1.3785605430603027,-1.569450250826776e-05,0.0,0.0001163931665359,0.0,0.0,291.2852478027344,0.0,0.0,0.0,0.7687278389930725,4.0,0.0,1.0
454260,290.5975646972656,297.1499938964844,293.1499938964844,0.0028478056192398,-222.0904235839844,294.11004638671875,0.4860937595367431,0.050000000745058,0.0465560927987098,291.0393371582031,297.1499938964844,293.1499938964844,0.0021940984297543,-180.3349456787109,293.2284851074219,0.4860937595367431,0.050000000745058,0.0490258075296878,290.5404968261719,297.1499938964844,293.1499938964844,0.0024639230687171,-149.54779052734375,293.56744384765625,0.4860937595367431,0.050000000745058,0.0362102948129177,290.33526611328125,297.1499938964844,293.1499938964844,0.0028153648599982,-231.225814819336,294.0384216308594,0.4860937595367431,0.050000000745058,0.0490258075296878,291.3333435058594,297.1499938964844,293.1499938964844,0.0016022219788283,-624.7247924804688,292.430419921875,0.4860937595367431,0.050000000745058,0.232557326555252,288.3441772460937,291.1499938964844,258.7194519042969,258.0979309082031,279.2045288085937,291.32763671875,290.50445556640625,1.0,0.1874922215938568,0.6148413419723511,0.6148413419723511,1.0,1.0,-0.4960656762123108,0.1846224963665008,0.3114431798458099,0.0510607287287712,0.0,0.0,1.0,43.588565826416016,48.0,1020.5112915039062,-6956.888671875,43.725135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.974609375,304.812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,19787.2265625,20160.0,0.0,0.0,0.1473077684640884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307233095169067,1.430740237236023,-1.690507269813679e-05,0.0,0.0001494986645411,0.0,0.0,325.6289978027344,0.0,0.0,0.0,0.7816475629806519,4.0,0.0,1.0
454320,290.5975646972656,297.1499938964844,293.1499938964844,0.0028478056192398,-222.0904235839844,294.11004638671875,0.4860937595367431,0.050000000745058,0.0465560927987098,291.0393371582031,297.1499938964844,293.1499938964844,0.0021940984297543,-180.3349456787109,293.2284851074219,0.4860937595367431,0.050000000745058,0.0490258075296878,290.5404968261719,297.1499938964844,293.1499938964844,0.0024639230687171,-149.54779052734375,293.56744384765625,0.4860937595367431,0.050000000745058,0.0362102948129177,290.33526611328125,297.1499938964844,293.1499938964844,0.0028153648599982,-231.225814819336,294.0384216308594,0.4860937595367431,0.050000000745058,0.0490258075296878,291.3333435058594,297.1499938964844,293.1499938964844,0.0016022219788283,-624.7247924804688,292.430419921875,0.4860937595367431,0.050000000745058,0.232557326555252,288.3441772460937,291.1499938964844,258.7194519042969,258.0979309082031,279.2045288085937,291.32763671875,290.50445556640625,1.0,0.1874922215938568,0.6148413419723511,0.6148413419723511,1.0,1.0,-0.4960656762123108,0.1846224963665008,0.3114431798458099,0.0510607287287712,0.0,0.0,1.0,43.588565826416016,48.0,1020.5112915039062,-6956.888671875,43.725135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.974609375,304.812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,19787.2265625,20160.0,0.0,0.0,0.1473077684640884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307233095169067,1.430740237236023,-1.690507269813679e-05,0.0,0.0001494986645411,0.0,0.0,325.6289978027344,0.0,0.0,0.0,0.7816475629806519,4.0,0.0,1.0
454380,290.64520263671875,297.1499938964844,293.1499938964844,0.0035390532575547,-269.3352966308594,295.5650329589844,0.4838115870952606,0.050000000745058,0.0465980879962444,291.0682983398437,297.1499938964844,293.1499938964844,0.002771969884634,-222.9068756103516,294.5595703125,0.4838115870952606,0.050000000745058,0.0490700304508209,290.5843200683594,297.1499938964844,293.1499938964844,0.0031917851883918,-189.31362915039065,295.09405517578125,0.4838115870952606,0.050000000745058,0.0362429581582546,290.3785095214844,297.1499938964844,293.1499938964844,0.0036203500349074,-289.9581604003906,295.64862060546875,0.4838115870952606,0.050000000745058,0.0490700304508209,291.3708190917969,297.1499938964844,293.1499938964844,0.0020662911701947,-788.7312622070312,293.6258544921875,0.4838115870952606,0.050000000745058,0.232767105102539,288.9385986328125,291.1499938964844,258.7182922363281,258.0919494628906,279.1899108886719,291.36505126953125,291.0721435546875,1.0,0.1889432370662689,0.6180121898651123,0.6180121898651123,1.0,1.0,-0.4965135157108307,0.1853441447019577,0.3111693561077118,0.0523656494915485,0.0,0.0,1.0,44.718692779541016,36.0,788.3031616210938,-6996.3271484375,44.7312126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0712280273437,304.9105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,20059.044921875,20160.0,0.0,0.0,0.1750115752220153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405168294906616,1.4405338764190674,-1.7137299437308684e-05,0.0,0.0001776145072653,0.0,0.0,332.36181640625,0.0,0.0,0.0,0.7865537405014038,4.0,0.0,1.0
454440,290.64520263671875,297.1499938964844,293.1499938964844,0.0035390532575547,-269.3352966308594,295.5650329589844,0.4838115870952606,0.050000000745058,0.0465980879962444,291.0682983398437,297.1499938964844,293.1499938964844,0.002771969884634,-222.9068756103516,294.5595703125,0.4838115870952606,0.050000000745058,0.0490700304508209,290.5843200683594,297.1499938964844,293.1499938964844,0.0031917851883918,-189.31362915039065,295.09405517578125,0.4838115870952606,0.050000000745058,0.0362429581582546,290.3785095214844,297.1499938964844,293.1499938964844,0.0036203500349074,-289.9581604003906,295.64862060546875,0.4838115870952606,0.050000000745058,0.0490700304508209,291.3708190917969,297.1499938964844,293.1499938964844,0.0020662911701947,-788.7312622070312,293.6258544921875,0.4838115870952606,0.050000000745058,0.232767105102539,288.9385986328125,291.1499938964844,258.7182922363281,258.0919494628906,279.1899108886719,291.36505126953125,291.0721435546875,1.0,0.1889432370662689,0.6180121898651123,0.6180121898651123,1.0,1.0,-0.4965135157108307,0.1853441447019577,0.3111693561077118,0.0523656494915485,0.0,0.0,1.0,44.718692779541016,36.0,788.3031616210938,-6996.3271484375,44.7312126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0712280273437,304.9105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,20059.044921875,20160.0,0.0,0.0,0.1750115752220153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405168294906616,1.4405338764190674,-1.7137299437308684e-05,0.0,0.0001776145072653,0.0,0.0,332.36181640625,0.0,0.0,0.0,0.7865537405014038,4.0,0.0,1.0
454500,290.6683044433594,297.1499938964844,293.1499938964844,0.0038641856517642,-290.4467163085937,296.2152404785156,0.4850311279296875,0.050000000745058,0.0465755797922611,291.08258056640625,297.1499938964844,293.1499938964844,0.0030412084888666,-242.04205322265625,295.15557861328125,0.4850311279296875,0.050000000745058,0.0490463264286518,290.60565185546875,297.1499938964844,293.1499938964844,0.0035322760231792,-207.0975952148437,295.7759094238281,0.4850311279296875,0.050000000745058,0.0362254492938518,290.399658203125,297.1499938964844,293.1499938964844,0.0040012053214013,-316.22607421875,296.3685302734375,0.4850311279296875,0.050000000745058,0.0490463264286518,291.38934326171875,297.1499938964844,293.1499938964844,0.0022794960532337,-861.7472534179688,294.15753173828125,0.4850311279296875,0.050000000745058,0.2326546609401703,289.2013244628906,291.1499938964844,258.7180480957031,258.0892028808594,279.185791015625,291.3836669921875,291.3267822265625,1.0,0.1877532750368118,0.6194865703582764,0.6194865703582764,1.0,1.0,-0.4962737560272217,0.1854867488145828,0.3107869923114776,0.0529488883912563,0.0,0.0,1.0,44.12065124511719,36.0,717.1817626953125,-7051.89208984375,44.19797897338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.28594970703125,305.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,20107.552734375,21240.0,0.0,0.0,0.1868220716714859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422574043273926,1.4422746896743774,-1.717874147288967e-05,0.0,0.0001896006433526,0.0,0.0,333.5681457519531,0.0,0.0,0.0,0.8024256825447083,4.0,0.0,1.0
454560,290.6907958984375,297.1499938964844,293.1499938964844,0.0041785216890275,-310.03692626953125,296.82623291015625,0.4875438511371612,0.050000000745058,0.046529721468687,291.0965881347656,297.1499938964844,293.1499938964844,0.0032993401400744,-259.87994384765625,295.7169494628906,0.4875438511371612,0.050000000745058,0.0489980354905128,290.6263122558594,297.1499938964844,293.1499938964844,0.0038609176408499,-223.64749145507807,296.4168701171875,0.4875438511371612,0.050000000745058,0.0361897833645343,290.42041015625,297.1499938964844,293.1499938964844,0.0043717706575989,-340.63653564453125,297.04473876953125,0.4875438511371612,0.050000000745058,0.0489980354905128,291.4075012207031,297.1499938964844,293.1499938964844,0.0024816538207232,-929.424560546875,294.6568298339844,0.4875438511371612,0.050000000745058,0.2324255853891372,289.4501037597656,291.1499938964844,258.7179870605469,258.086669921875,279.1829833984375,291.4019470214844,291.57110595703125,1.0,0.1854763031005859,0.6209215521812439,0.6209215521812439,1.0,1.0,-0.4957852065563202,0.1855152547359466,0.3102699518203735,0.0535006709396839,0.0,0.0,1.0,42.89845275878906,25.0,674.2214965820312,-7138.484375,43.11008834838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5870666503906,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,20882.642578125,21240.0,0.0,0.0,0.1972506195306778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469792127609253,1.4698100090026855,-1.7840933651314117e-05,0.0,0.0002001842949539,0.0,0.0,353.0401306152344,0.0,0.0,0.0,0.8029409050941467,4.0,0.0,1.0
454620,290.7338562011719,297.1499938964844,293.1499938964844,0.004778126720339,-344.7284851074219,297.956787109375,0.4957256317138672,0.050000000745058,0.0463886819779872,291.1234741210937,297.1499938964844,293.1499938964844,0.0037840595468878,-291.6669311523437,296.7611999511719,0.4957256317138672,0.050000000745058,0.0488495156168937,290.6654357910156,297.1499938964844,293.1499938964844,0.0044873380102217,-253.1313323974609,297.6043395996094,0.4957256317138672,0.050000000745058,0.0360800847411155,290.4598388671875,297.1499938964844,293.1499938964844,0.0050895810127258,-384.1478576660156,298.2962341308594,0.4957256317138672,0.050000000745058,0.0488495156168937,291.4425354003906,297.1499938964844,293.1499938964844,0.0028537407051771,-1048.95361328125,295.5845642089844,0.4957256317138672,0.050000000745058,0.2317210584878921,289.92926025390625,291.1499938964844,258.718505859375,258.08203125,279.17987060546875,291.4372253417969,292.04656982421875,1.0,0.17851622402668,0.6237324476242065,0.6237324476242065,1.0,1.0,-0.4942824840545654,0.1853294223546981,0.3089530766010284,0.054546445608139,0.0,0.0,1.0,39.13557434082031,25.0,635.8452758789062,-7334.8017578125,39.77400970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3861389160156,306.201171875,278.1499938964844,0.0,18000.0,313.1499938964844,21145.01171875,21240.0,0.0,0.0,0.213987186551094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478996515274048,1.4790146350860596,-1.806508771551308e-05,0.0,0.0002171697997255,0.0,0.0,359.7144470214844,0.0,0.0,0.0,0.8075469136238098,4.0,0.0,1.0
454680,290.7338562011719,297.1499938964844,293.1499938964844,0.004778126720339,-344.7284851074219,297.956787109375,0.4957256317138672,0.050000000745058,0.0463886819779872,291.1234741210937,297.1499938964844,293.1499938964844,0.0037840595468878,-291.6669311523437,296.7611999511719,0.4957256317138672,0.050000000745058,0.0488495156168937,290.6654357910156,297.1499938964844,293.1499938964844,0.0044873380102217,-253.1313323974609,297.6043395996094,0.4957256317138672,0.050000000745058,0.0360800847411155,290.4598388671875,297.1499938964844,293.1499938964844,0.0050895810127258,-384.1478576660156,298.2962341308594,0.4957256317138672,0.050000000745058,0.0488495156168937,291.4425354003906,297.1499938964844,293.1499938964844,0.0028537407051771,-1048.95361328125,295.5845642089844,0.4957256317138672,0.050000000745058,0.2317210584878921,289.92926025390625,291.1499938964844,258.718505859375,258.08203125,279.17987060546875,291.4372253417969,292.04656982421875,1.0,0.17851622402668,0.6237324476242065,0.6237324476242065,1.0,1.0,-0.4942824840545654,0.1853294223546981,0.3089530766010284,0.054546445608139,0.0,0.0,1.0,39.13557434082031,25.0,635.8452758789062,-7334.8017578125,39.77400970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3861389160156,306.201171875,278.1499938964844,0.0,18000.0,313.1499938964844,21145.01171875,21240.0,0.0,0.0,0.213987186551094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478996515274048,1.4790146350860596,-1.806508771551308e-05,0.0,0.0002171697997255,0.0,0.0,359.7144470214844,0.0,0.0,0.0,0.8075469136238098,4.0,0.0,1.0
454740,290.773681640625,297.1499938964844,293.1499938964844,0.0053584752604365,-374.702392578125,298.9909973144531,0.5031076073646545,0.050000000745058,0.046275969594717,291.1488952636719,297.1499938964844,293.1499938964844,0.0042406455613672,-319.2402648925781,297.72271728515625,0.5031076073646545,0.050000000745058,0.0487308241426944,290.70166015625,297.1499938964844,293.1499938964844,0.0050919847562909,-278.7140808105469,298.69061279296875,0.5031076073646545,0.050000000745058,0.0359924212098121,290.4961242675781,297.1499938964844,293.1499938964844,0.0057998453266918,-422.0019226074219,299.4397277832031,0.5031076073646545,0.050000000745058,0.0487308241426944,291.4755554199219,297.1499938964844,293.1499938964844,0.0031935011502355,-1151.3271484375,296.4398803710937,0.5031076073646545,0.050000000745058,0.231158047914505,290.39990234375,291.1499938964844,258.7196960449219,258.0779724121094,279.1784362792969,291.4705810546875,292.51788330078125,1.0,0.1731337904930114,0.6264926195144653,0.6264926195144653,1.0,1.0,-0.4930813610553741,0.1852168291807174,0.3078645467758178,0.0556354969739913,0.0,0.0,1.0,36.13067626953125,25.0,637.1380615234375,-7573.01806640625,37.1238899230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3509216308594,307.12957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,21214.78515625,22320.0,0.0,0.0,0.2255015224218368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.48143470287323,1.4814528226852417,-1.812469599826727e-05,0.0,0.0002288553805556,0.0,0.0,361.496337890625,0.0,0.0,0.0,0.8237665891647339,4.0,0.0,1.0
454800,290.773681640625,297.1499938964844,293.1499938964844,0.0053584752604365,-374.702392578125,298.9909973144531,0.5031076073646545,0.050000000745058,0.046275969594717,291.1488952636719,297.1499938964844,293.1499938964844,0.0042406455613672,-319.2402648925781,297.72271728515625,0.5031076073646545,0.050000000745058,0.0487308241426944,290.70166015625,297.1499938964844,293.1499938964844,0.0050919847562909,-278.7140808105469,298.69061279296875,0.5031076073646545,0.050000000745058,0.0359924212098121,290.4961242675781,297.1499938964844,293.1499938964844,0.0057998453266918,-422.0019226074219,299.4397277832031,0.5031076073646545,0.050000000745058,0.0487308241426944,291.4755554199219,297.1499938964844,293.1499938964844,0.0031935011502355,-1151.3271484375,296.4398803710937,0.5031076073646545,0.050000000745058,0.231158047914505,290.39990234375,291.1499938964844,258.7196960449219,258.0779724121094,279.1784362792969,291.4705810546875,292.51788330078125,1.0,0.1731337904930114,0.6264926195144653,0.6264926195144653,1.0,1.0,-0.4930813610553741,0.1852168291807174,0.3078645467758178,0.0556354969739913,0.0,0.0,1.0,36.13067626953125,25.0,637.1380615234375,-7573.01806640625,37.1238899230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3509216308594,307.12957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,21214.78515625,22320.0,0.0,0.0,0.2255015224218368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.48143470287323,1.4814528226852417,-1.812469599826727e-05,0.0,0.0002288553805556,0.0,0.0,361.496337890625,0.0,0.0,0.0,0.8237665891647339,4.0,0.0,1.0
454860,290.8104248046875,297.1499938964844,293.1499938964844,0.0059198690578341,-399.9126281738281,299.94781494140625,0.5094298720359802,0.050000000745058,0.0461907871067523,291.1728210449219,297.1499938964844,293.1499938964844,0.0046694604679942,-342.5155334472656,298.6194763183594,0.5094298720359802,0.050000000745058,0.0486411228775978,290.7352600097656,297.1499938964844,293.1499938964844,0.0056775519624352,-300.4149169921875,299.69549560546875,0.5094298720359802,0.050000000745058,0.035926166921854,290.52947998046875,297.1499938964844,293.1499938964844,0.0065060523338615,-454.2019653320313,300.49517822265625,0.5094298720359802,0.050000000745058,0.0486411228775978,291.506591796875,297.1499938964844,293.1499938964844,0.0035015207249671,-1236.50341796875,297.2418212890625,0.5094298720359802,0.050000000745058,0.2307325452566146,290.8792724609375,291.1499938964844,258.72149658203125,258.0743713378906,279.177734375,291.5019226074219,293.0014343261719,1.0,0.168834239244461,0.6292258501052856,0.6292258501052856,0.9997365474700928,1.0,-0.4921737015247345,0.1851865649223327,0.3069871366024017,0.0567721836268901,0.0,0.0,1.0,33.8623161315918,25.0,661.8284301757812,-7842.88037109375,35.13148880004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.37451171875,308.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.69921875,22320.0,0.0,0.0,0.2324172705411911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136913061141968,1.5137101411819458,-1.892257932922803e-05,0.0,0.0002358739875489,0.0,0.0,385.6279602050781,0.0,0.0,0.0,0.8266041278839111,4.0,0.0,1.0
454920,290.8104248046875,297.1499938964844,293.1499938964844,0.0059198690578341,-399.9126281738281,299.94781494140625,0.5094298720359802,0.050000000745058,0.0461907871067523,291.1728210449219,297.1499938964844,293.1499938964844,0.0046694604679942,-342.5155334472656,298.6194763183594,0.5094298720359802,0.050000000745058,0.0486411228775978,290.7352600097656,297.1499938964844,293.1499938964844,0.0056775519624352,-300.4149169921875,299.69549560546875,0.5094298720359802,0.050000000745058,0.035926166921854,290.52947998046875,297.1499938964844,293.1499938964844,0.0065060523338615,-454.2019653320313,300.49517822265625,0.5094298720359802,0.050000000745058,0.0486411228775978,291.506591796875,297.1499938964844,293.1499938964844,0.0035015207249671,-1236.50341796875,297.2418212890625,0.5094298720359802,0.050000000745058,0.2307325452566146,290.8792724609375,291.1499938964844,258.72149658203125,258.0743713378906,279.177734375,291.5019226074219,293.0014343261719,1.0,0.168834239244461,0.6292258501052856,0.6292258501052856,0.9997365474700928,1.0,-0.4921737015247345,0.1851865649223327,0.3069871366024017,0.0567721836268901,0.0,0.0,1.0,33.8623161315918,25.0,661.8284301757812,-7842.88037109375,35.13148880004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.37451171875,308.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.69921875,22320.0,0.0,0.0,0.2324172705411911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136913061141968,1.5137101411819458,-1.892257932922803e-05,0.0,0.0002358739875489,0.0,0.0,385.6279602050781,0.0,0.0,0.0,0.8266041278839111,4.0,0.0,1.0
