time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454980,290.8443298339844,297.1499938964844,293.1499938964844,0.0064643630757927,-420.7373962402344,300.8348693847656,0.5149382948875427,0.050000000745058,0.0461242012679576,291.19537353515625,297.1499938964844,293.1499938964844,0.0050728553906083,-361.8067321777344,299.4579772949219,0.5149382948875427,0.050000000745058,0.0485710054636001,290.7663269042969,297.1499938964844,293.1499938964844,0.0062475535087287,-318.5458984375,300.6273498535156,0.5149382948875427,0.050000000745058,0.0358743816614151,290.5575256347656,297.1499938964844,293.1499938964844,0.0072245327755808,-481.7706909179688,301.47760009765625,0.5149382948875427,0.050000000745058,0.0485710054636001,291.53570556640625,297.1499938964844,293.1499938964844,0.0037805899046361,-1305.9400634765625,297.9971923828125,0.5149382948875427,0.050000000745058,0.2303999364376068,291.37066650390625,291.1499938964844,258.72381591796875,258.0711364746094,279.1774597167969,291.5313415527344,293.494384765625,1.0,0.1653930246829986,0.6319555640220642,0.6319555640220642,0.9994730353355408,1.0,-0.4914642572402954,0.1852084249258041,0.3062558174133301,0.0579380914568901,0.0,0.0,0.9578226804733276,32.091609954833984,25.0,678.7491455078125,-8090.6337890625,33.581031799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3791809082031,309.095703125,278.1499938964844,0.0,18000.0,313.1499938964844,22584.47265625,22320.0,0.0,0.0,0.235443115234375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.505656599998474,1.5056754350662231,-1.8873814042308368e-05,0.0,0.0002389448345638,0.0,0.0,381.5885620117188,0.0,0.0,0.0,0.8219776153564453,4.0,0.0,1.0
455040,290.8443298339844,297.1499938964844,293.1499938964844,0.0064643630757927,-420.7373962402344,300.8348693847656,0.5149382948875427,0.050000000745058,0.0461242012679576,291.19537353515625,297.1499938964844,293.1499938964844,0.0050728553906083,-361.8067321777344,299.4579772949219,0.5149382948875427,0.050000000745058,0.0485710054636001,290.7663269042969,297.1499938964844,293.1499938964844,0.0062475535087287,-318.5458984375,300.6273498535156,0.5149382948875427,0.050000000745058,0.0358743816614151,290.5575256347656,297.1499938964844,293.1499938964844,0.0072245327755808,-481.7706909179688,301.47760009765625,0.5149382948875427,0.050000000745058,0.0485710054636001,291.53570556640625,297.1499938964844,293.1499938964844,0.0037805899046361,-1305.9400634765625,297.9971923828125,0.5149382948875427,0.050000000745058,0.2303999364376068,291.37066650390625,291.1499938964844,258.72381591796875,258.0711364746094,279.1774597167969,291.5313415527344,293.494384765625,1.0,0.1653930246829986,0.6319555640220642,0.6319555640220642,0.9994730353355408,1.0,-0.4914642572402954,0.1852084249258041,0.3062558174133301,0.0579380914568901,0.0,0.0,0.9578226804733276,32.091609954833984,25.0,678.7491455078125,-8090.6337890625,33.581031799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3791809082031,309.095703125,278.1499938964844,0.0,18000.0,313.1499938964844,22584.47265625,22320.0,0.0,0.0,0.235443115234375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.505656599998474,1.5056754350662231,-1.8873814042308368e-05,0.0,0.0002389448345638,0.0,0.0,381.5885620117188,0.0,0.0,0.0,0.8219776153564453,4.0,0.0,1.0
455100,290.8602294921875,297.1499938964844,293.1499938964844,0.0067319762893021,-429.7623291015625,301.25274658203125,0.5174062252044678,0.050000000745058,0.0460964143276214,291.2061462402344,297.1499938964844,293.1499938964844,0.0052665653638541,-370.1833190917969,299.8551940917969,0.5174062252044678,0.050000000745058,0.048541747033596,290.78094482421875,297.1499938964844,293.1499938964844,0.0065287300385534,-326.4755859375,301.0663757324219,0.5174062252044678,0.050000000745058,0.0358527675271034,290.5674743652344,297.1499938964844,293.1499938964844,0.00759794190526,-494.3710632324219,301.94793701171875,0.5174062252044678,0.050000000745058,0.048541747033596,291.5494079589844,297.1499938964844,293.1499938964844,0.003911159466952,-1335.7969970703125,298.357177734375,0.5174062252044678,0.050000000745058,0.2302611470222473,291.6170959472656,291.1499938964844,258.7251281738281,258.06964111328125,279.1773376464844,291.54522705078125,293.7397766113281,1.0,0.1639352440834045,0.6333156228065491,0.6333156228065491,0.9993413090705872,1.0,-0.4911681711673736,0.1852335929870605,0.3059345781803131,0.0585266835987567,0.0,0.0,0.9020190834999084,31.35352897644043,25.0,676.8887939453125,-8190.361328125,32.93599319458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8579406738281,309.52325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,23195.99609375,23400.0,0.0,0.0,0.235714852809906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4650954008102417,1.4651137590408323,-1.828039239626377e-05,0.0,0.0002392206079093,0.0,0.0,357.0145874023437,0.0,0.0,0.0,0.8169546127319336,4.0,0.0,1.0
455160,290.8754272460937,297.1499938964844,293.1499938964844,0.006998301949352,-438.0817565917969,301.653564453125,0.5196933150291443,0.050000000745058,0.0460716933012008,291.216552734375,297.1499938964844,293.1499938964844,0.0054563134908676,-377.9046020507813,300.2370300292969,0.5196933150291443,0.050000000745058,0.0485157109797,290.7949523925781,297.1499938964844,293.1499938964844,0.0068091969005763,-333.81719970703125,301.48748779296875,0.5196933150291443,0.050000000745058,0.0358335375785827,290.5754699707031,297.1499938964844,293.1499938964844,0.0079819401726126,-506.2961120605469,302.4027709960937,0.5196933150291443,0.050000000745058,0.0485157109797,291.5624694824219,297.1499938964844,293.1499938964844,0.0040370360948145,-1363.189453125,298.7042541503906,0.5196933150291443,0.050000000745058,0.2301376461982727,291.8598937988281,291.1499938964844,258.7265625,258.0682373046875,279.1771850585937,291.5585021972656,293.9798889160156,1.0,0.1626272052526474,0.6346640586853027,0.6346640586853027,0.99909645318985,1.0,-0.4909047484397888,0.1852664202451706,0.305638313293457,0.059116531163454,0.0,0.0,0.8303858041763306,30.69736862182617,25.0,666.6422729492188,-8273.6845703125,32.36315155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.31549072265625,309.91265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,24902.1953125,23400.0,0.0,0.0,0.2352620810270309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4070967435836792,1.4071143865585327,-1.765467277436983e-05,0.0,0.0002387611020822,0.0,0.0,326.38531494140625,0.0,0.0,0.0,0.7757819294929504,4.0,0.0,1.0
455220,290.9037170410156,297.1499938964844,293.1499938964844,0.0075476537458598,-454.1311950683594,302.40386962890625,0.5237582325935364,0.050000000745058,0.0460299924015998,291.2361755371094,297.1499938964844,293.1499938964844,0.0058385841548442,-392.7593994140625,300.9513854980469,0.5237582325935364,0.050000000745058,0.0484717972576618,290.821044921875,297.1499938964844,293.1499938964844,0.0073884758166968,-347.9252319335937,302.2757873535156,0.5237582325935364,0.050000000745058,0.0358011052012443,290.5872497558594,297.1499938964844,293.1499938964844,0.0088082086294889,-529.6730346679688,303.2636108398437,0.5237582325935364,0.050000000745058,0.0484717972576618,291.586669921875,297.1499938964844,293.1499938964844,0.0042854584753513,-1415.84912109375,299.3530578613281,0.5237582325935364,0.050000000745058,0.2299293428659439,292.3119201660156,291.1499938964844,258.7296447753906,258.0655212402344,279.1767883300781,291.5830993652344,294.41119384765625,1.0,0.160397469997406,0.6373255848884583,0.6373255848884583,0.9986066818237304,1.0,-0.4904604256153106,0.1853471547365188,0.3051132559776306,0.0602888129651546,0.0,0.0,0.644496738910675,29.592174530029297,25.0,564.1422729492188,-8223.5048828125,31.399566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1778564453125,310.3115234375,278.1499938964844,0.0,18000.0,313.1499938964844,27812.7265625,23400.0,0.0,0.0,0.2322343736886978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045977234840393,1.0459901094436646,-1.2933554899063893e-05,0.0,0.0002356883633183,0.0,0.0,164.1979522705078,0.0,0.0,0.0,0.6118338704109192,4.0,0.0,1.0
455280,290.9037170410156,297.1499938964844,293.1499938964844,0.0075476537458598,-454.1311950683594,302.40386962890625,0.5237582325935364,0.050000000745058,0.0460299924015998,291.2361755371094,297.1499938964844,293.1499938964844,0.0058385841548442,-392.7593994140625,300.9513854980469,0.5237582325935364,0.050000000745058,0.0484717972576618,290.821044921875,297.1499938964844,293.1499938964844,0.0073884758166968,-347.9252319335937,302.2757873535156,0.5237582325935364,0.050000000745058,0.0358011052012443,290.5872497558594,297.1499938964844,293.1499938964844,0.0088082086294889,-529.6730346679688,303.2636108398437,0.5237582325935364,0.050000000745058,0.0484717972576618,291.586669921875,297.1499938964844,293.1499938964844,0.0042854584753513,-1415.84912109375,299.3530578613281,0.5237582325935364,0.050000000745058,0.2299293428659439,292.3119201660156,291.1499938964844,258.7296447753906,258.0655212402344,279.1767883300781,291.5830993652344,294.41119384765625,1.0,0.160397469997406,0.6373255848884583,0.6373255848884583,0.9986066818237304,1.0,-0.4904604256153106,0.1853471547365188,0.3051132559776306,0.0602888129651546,0.0,0.0,0.644496738910675,29.592174530029297,25.0,564.1422729492188,-8223.5048828125,31.399566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1778564453125,310.3115234375,278.1499938964844,0.0,18000.0,313.1499938964844,27812.7265625,23400.0,0.0,0.0,0.2322343736886978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045977234840393,1.0459901094436646,-1.2933554899063893e-05,0.0,0.0002356883633183,0.0,0.0,164.1979522705078,0.0,0.0,0.0,0.6118338704109192,4.0,0.0,1.0
455340,290.9291381835937,297.1499938964844,293.1499938964844,0.008231796324253,-476.2928161621094,303.0841979980469,0.5272048115730286,0.050000000745058,0.0459966771304607,291.2539978027344,297.1499938964844,293.1499938964844,0.0062991548329591,-413.0248107910156,301.5828552246094,0.5272048115730286,0.050000000745058,0.0484367161989212,290.84454345703125,297.1499938964844,293.1499938964844,0.0081029627472162,-366.6099243164063,302.9901733398437,0.5272048115730286,0.050000000745058,0.0357751958072185,290.5948486328125,297.1499938964844,293.1499938964844,0.0098848566412925,-560.6638793945312,304.0648498535156,0.5272055864334106,0.050000000745058,0.0484368875622749,291.60821533203125,297.1499938964844,293.1499938964844,0.0045804702676832,-1489.293701171875,299.9065856933594,0.5272048115730286,0.050000000745058,0.2297629415988922,292.6070556640625,291.1499938964844,258.7329406738281,258.0629272460937,279.1762084960937,291.6050720214844,294.6356811523437,1.0,0.1585952192544937,0.6399200558662415,0.6399200558662415,0.9981168508529664,1.0,-0.4901056885719299,0.1854408234357834,0.3046648800373077,0.061436753720045,0.0,0.0,0.4276365935802459,28.711166381835938,25.0,209.53472900390625,-7567.7783203125,30.6325798034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0553283691406,309.68536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,27604.56640625,22320.0,0.0,0.0,0.2256248593330383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5259387493133545,0.5259466767311096,-7.923174962343182e-06,0.0,0.0002289805415784,0.0,0.0,43.05728149414063,0.0,0.0,0.0,0.4022025763988495,4.0,0.0,1.0
455400,290.9291381835937,297.1499938964844,293.1499938964844,0.008231796324253,-476.2928161621094,303.0841979980469,0.5272048115730286,0.050000000745058,0.0459966771304607,291.2539978027344,297.1499938964844,293.1499938964844,0.0062991548329591,-413.0248107910156,301.5828552246094,0.5272048115730286,0.050000000745058,0.0484367161989212,290.84454345703125,297.1499938964844,293.1499938964844,0.0081029627472162,-366.6099243164063,302.9901733398437,0.5272048115730286,0.050000000745058,0.0357751958072185,290.5948486328125,297.1499938964844,293.1499938964844,0.0098848566412925,-560.6638793945312,304.0648498535156,0.5272055864334106,0.050000000745058,0.0484368875622749,291.60821533203125,297.1499938964844,293.1499938964844,0.0045804702676832,-1489.293701171875,299.9065856933594,0.5272048115730286,0.050000000745058,0.2297629415988922,292.6070556640625,291.1499938964844,258.7329406738281,258.0629272460937,279.1762084960937,291.6050720214844,294.6356811523437,1.0,0.1585952192544937,0.6399200558662415,0.6399200558662415,0.9981168508529664,1.0,-0.4901056885719299,0.1854408234357834,0.3046648800373077,0.061436753720045,0.0,0.0,0.4276365935802459,28.711166381835938,25.0,209.53472900390625,-7567.7783203125,30.6325798034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0553283691406,309.68536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,27604.56640625,22320.0,0.0,0.0,0.2256248593330383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5259387493133545,0.5259466767311096,-7.923174962343182e-06,0.0,0.0002289805415784,0.0,0.0,43.05728149414063,0.0,0.0,0.0,0.4022025763988495,4.0,0.0,1.0
455460,290.9520568847656,297.1499938964844,293.1499938964844,0.0094007840380072,-521.8748779296875,303.7111511230469,0.5382706522941589,0.050000000745058,0.0459003001451492,291.2699890136719,297.1499938964844,293.1499938964844,0.007050409913063,-454.2922668457031,302.10601806640625,0.5382706522941589,0.050000000745058,0.0483352281153202,290.86590576171875,297.1499938964844,293.1499938964844,0.0092992428690195,-403.3123779296875,303.6466979980469,0.5382706522941589,0.050000000745058,0.0357002355158329,290.6347961425781,297.1499938964844,293.1499938964844,0.0259962398558855,-999.9879760742188,304.1043701171875,0.662635326385498,0.101962111890316,0.085356667637825,291.6278076171875,297.1499938964844,293.1499938964844,0.0050519658252596,-1641.995849609375,300.288818359375,0.5382706522941589,0.050000000745058,0.2292815148830413,292.4610290527344,291.1499938964844,258.7364196777344,258.06036376953125,279.1596984863281,291.6249694824219,294.3270874023437,1.0,0.1577932834625244,0.6402298212051392,0.6402298212051392,0.9976295828819276,1.0,-0.5334970355033875,0.2023737281560897,0.3311232924461365,0.0677612721920013,0.0,0.0,0.255180299282074,26.47262382507324,28.0,-620.5472412109375,-6592.91748046875,32.65932083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0760192871094,307.65155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,23909.142578125,22320.0,0.0,0.0,0.213797777891159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2374529689550399,0.2374587953090667,-5.822460479976144e-06,0.0,0.0002169775689253,0.0,0.0,13.01852321624756,0.0,0.0,0.0,0.3285525739192962,4.0,0.0,1.0
455520,290.9520568847656,297.1499938964844,293.1499938964844,0.0094007840380072,-521.8748779296875,303.7111511230469,0.5382706522941589,0.050000000745058,0.0459003001451492,291.2699890136719,297.1499938964844,293.1499938964844,0.007050409913063,-454.2922668457031,302.10601806640625,0.5382706522941589,0.050000000745058,0.0483352281153202,290.86590576171875,297.1499938964844,293.1499938964844,0.0092992428690195,-403.3123779296875,303.6466979980469,0.5382706522941589,0.050000000745058,0.0357002355158329,290.6347961425781,297.1499938964844,293.1499938964844,0.0259962398558855,-999.9879760742188,304.1043701171875,0.662635326385498,0.101962111890316,0.085356667637825,291.6278076171875,297.1499938964844,293.1499938964844,0.0050519658252596,-1641.995849609375,300.288818359375,0.5382706522941589,0.050000000745058,0.2292815148830413,292.4610290527344,291.1499938964844,258.7364196777344,258.06036376953125,279.1596984863281,291.6249694824219,294.3270874023437,1.0,0.1577932834625244,0.6402298212051392,0.6402298212051392,0.9976295828819276,1.0,-0.5334970355033875,0.2023737281560897,0.3311232924461365,0.0677612721920013,0.0,0.0,0.255180299282074,26.47262382507324,28.0,-620.5472412109375,-6592.91748046875,32.65932083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0760192871094,307.65155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,23909.142578125,22320.0,0.0,0.0,0.213797777891159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2374529689550399,0.2374587953090667,-5.822460479976144e-06,0.0,0.0002169775689253,0.0,0.0,13.01852321624756,0.0,0.0,0.0,0.3285525739192962,4.0,0.0,1.0
455580,290.9754638671875,297.1499938964844,293.1499938964844,0.0131264487281441,-660.5841064453125,304.1324157714844,0.5759375095367432,0.0666180178523063,0.051248975098133,291.284423828125,297.1499938964844,293.1499938964844,0.0084194801747798,-533.6576538085938,302.54473876953125,0.5499788522720337,0.050000000745058,0.0482425838708877,290.8872985839844,297.1499938964844,293.1499938964844,0.012353615835309,-494.9697265625,304.1329345703125,0.5672959685325623,0.0640496909618377,0.0384043529629707,290.7503356933594,297.1499938964844,293.1499938964844,0.0599784143269062,-1619.677978515625,304.0633239746094,0.7694639563560486,0.142340287566185,0.1264865100383758,291.6502990722656,297.1499938964844,293.1499938964844,0.0058541214093565,-1936.5030517578125,300.4474182128906,0.5499788522720337,0.050000000745058,0.2288420498371124,291.56842041015625,291.1499938964844,258.7399597167969,258.0577392578125,279.1444702148437,291.64715576171875,293.34881591796875,1.0,0.1594398319721222,0.6390030384063721,0.6390030384063721,0.9971423149108888,1.0,-0.5918705463409424,0.2250944375991821,0.3667761087417602,0.0758121982216835,0.0,0.0,0.2527438998222351,24.585250854492188,48.0,-1276.05908203125,-6538.95556640625,36.54065704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17681884765625,306.9358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,22551.943359375,22320.0,0.0,0.0,0.196878507733345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889147758483886,0.188920184969902,-5.401266662374837e-06,0.0,0.0001998066582018,0.0,0.0,9.494132995605469,0.0,0.0,0.0,0.3139894604682922,4.0,0.0,1.0
455640,290.9754638671875,297.1499938964844,293.1499938964844,0.0131264487281441,-660.5841064453125,304.1324157714844,0.5759375095367432,0.0666180178523063,0.051248975098133,291.284423828125,297.1499938964844,293.1499938964844,0.0084194801747798,-533.6576538085938,302.54473876953125,0.5499788522720337,0.050000000745058,0.0482425838708877,290.8872985839844,297.1499938964844,293.1499938964844,0.012353615835309,-494.9697265625,304.1329345703125,0.5672959685325623,0.0640496909618377,0.0384043529629707,290.7503356933594,297.1499938964844,293.1499938964844,0.0599784143269062,-1619.677978515625,304.0633239746094,0.7694639563560486,0.142340287566185,0.1264865100383758,291.6502990722656,297.1499938964844,293.1499938964844,0.0058541214093565,-1936.5030517578125,300.4474182128906,0.5499788522720337,0.050000000745058,0.2288420498371124,291.56842041015625,291.1499938964844,258.7399597167969,258.0577392578125,279.1444702148437,291.64715576171875,293.34881591796875,1.0,0.1594398319721222,0.6390030384063721,0.6390030384063721,0.9971423149108888,1.0,-0.5918705463409424,0.2250944375991821,0.3667761087417602,0.0758121982216835,0.0,0.0,0.2527438998222351,24.585250854492188,48.0,-1276.05908203125,-6538.95556640625,36.54065704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17681884765625,306.9358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,22551.943359375,22320.0,0.0,0.0,0.196878507733345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889147758483886,0.188920184969902,-5.401266662374837e-06,0.0,0.0001998066582018,0.0,0.0,9.494132995605469,0.0,0.0,0.0,0.3139894604682922,4.0,0.0,1.0
455700,291.0087890625,297.1499938964844,293.1499938964844,0.024833757430315,-946.2801513671876,304.1141662597656,0.6501091718673706,0.087645873427391,0.0702562257647514,291.2919616699219,297.1499938964844,293.1499938964844,0.0092431185767054,-576.774658203125,302.7850341796875,0.5572773814201355,0.050000000745058,0.0481907315552234,290.9135437011719,297.1499938964844,293.1499938964844,0.0240077301859855,-723.4908447265625,304.1146240234375,0.6464497447013855,0.0875806659460067,0.0537157915532588,290.8192443847656,297.1499938964844,293.1499938964844,0.0755700096487999,-1919.6324462890625,304.05084228515625,0.8118193745613098,0.1592011451721191,0.1432910412549972,291.6640930175781,297.1499938964844,293.1499938964844,0.0062939845956861,-2094.984375,300.5206298828125,0.5572773814201355,0.050000000745058,0.2285960912704467,291.0502319335937,291.1499938964844,258.74169921875,258.0563659667969,279.1260070800781,291.6606750488281,292.87060546875,1.0,0.1642596423625946,0.6364046931266785,0.6364046931266785,0.9968986511230468,1.0,-0.6528611779212952,0.2488229572772979,0.4040382206439972,0.0836674943566322,0.0,0.0,0.3114877939224243,23.766223907470703,48.0,-1272.3980712890625,-7365.8203125,42.210208892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6073913574219,307.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,22180.646484375,21240.0,0.0,0.0,0.1880539804697036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197601348161697,0.2197655141353607,-5.387352302932413e-06,0.0,0.0001908508857013,0.0,0.0,11.117179870605469,0.0,0.0,0.0,0.3032902181148529,4.0,0.0,1.0
455760,291.06060791015625,297.1499938964844,293.1499938964844,0.0402134470641613,-1216.9876708984375,304.0927429199219,0.7012050747871399,0.104607418179512,0.0871276929974556,291.30010986328125,297.1499938964844,293.1499938964844,0.0100978780537843,-616.4378662109375,303.0531311035156,0.5575352311134338,0.050000000745058,0.0481887459754943,290.9571228027344,297.1499938964844,293.1499938964844,0.0411087051033973,-958.4790649414062,304.0899658203125,0.7045440673828125,0.1073646172881126,0.0686834827065467,290.8837280273437,297.1499938964844,293.1499938964844,0.0900553837418556,-2209.46337890625,304.0425720214844,0.8394441604614258,0.176061674952507,0.1592327356338501,291.68096923828125,297.1499938964844,293.1499938964844,0.0067143402993679,-2238.198486328125,300.62286376953125,0.5575352311134338,0.050000000745058,0.2285866737365722,290.6186828613281,291.1499938964844,258.74346923828125,258.05499267578125,279.11474609375,291.6771545410156,292.5013427734375,1.0,0.171257346868515,0.6337661743164062,0.6337661743164062,0.9970291256904602,1.0,-0.710191011428833,0.2711247205734253,0.4390662908554077,0.0912093222141265,0.0,0.0,0.3908112943172455,24.20427894592285,36.0,-1062.4754638671875,-8450.2607421875,49.595848083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7725830078125,308.3952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,20844.693359375,21240.0,0.0,0.0,0.1812712401151657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781848013401031,0.2781900465488434,-5.243601663096342e-06,0.0,0.0001839672768255,0.0,0.0,14.004212379455566,0.0,0.0,0.0,0.3233577311038971,4.0,0.0,1.0
455820,291.1794128417969,297.1499938964844,293.1499938964844,0.064043253660202,-1623.3885498046875,304.0727844238281,0.7848802804946899,0.133474975824356,0.1142904758453369,291.3196716308594,297.1499938964844,293.1499938964844,0.011476632207632,-664.6364135742188,303.6548156738281,0.5742435455322266,0.050000000745058,0.0480835735797882,291.0620422363281,297.1499938964844,293.1499938964844,0.0688502192497253,-1329.439453125,304.0645751953125,0.799080491065979,0.1416760087013244,0.093662790954113,291.0043029785156,297.1499938964844,293.1499938964844,0.1150474101305008,-2698.807373046875,304.0371398925781,0.9145398139953612,0.2090190947055816,0.1905715763568878,291.7234802246094,297.1499938964844,293.1499938964844,0.0072915665805339,-2400.86962890625,300.9629821777344,0.5742435455322266,0.050000000745058,0.228087767958641,290.3189697265625,291.1499938964844,258.746826171875,258.052001953125,279.1088562011719,291.7191467285156,292.32550048828125,1.0,0.1777445077896118,0.6292304396629333,0.6292304396629333,0.9972901344299316,1.0,-0.8096560835838318,0.3098877966403961,0.4997682869434356,0.1051072031259536,0.0,0.0,0.5303782224655151,22.45298194885254,25.0,-297.3510131835937,-10673.4228515625,61.07630157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1603698730469,309.7250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,19891.431640625,21240.0,0.0,0.0,0.1777492612600326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4736576378345489,0.4736635088920593,-5.86559099247097e-06,0.0,0.0001803929044399,0.0,0.0,29.04376792907715,0.0,0.0,0.0,0.3751759529113769,4.0,0.0,1.0
455880,291.1794128417969,297.1499938964844,293.1499938964844,0.064043253660202,-1623.3885498046875,304.0727844238281,0.7848802804946899,0.133474975824356,0.1142904758453369,291.3196716308594,297.1499938964844,293.1499938964844,0.011476632207632,-664.6364135742188,303.6548156738281,0.5742435455322266,0.050000000745058,0.0480835735797882,291.0620422363281,297.1499938964844,293.1499938964844,0.0688502192497253,-1329.439453125,304.0645751953125,0.799080491065979,0.1416760087013244,0.093662790954113,291.0043029785156,297.1499938964844,293.1499938964844,0.1150474101305008,-2698.807373046875,304.0371398925781,0.9145398139953612,0.2090190947055816,0.1905715763568878,291.7234802246094,297.1499938964844,293.1499938964844,0.0072915665805339,-2400.86962890625,300.9629821777344,0.5742435455322266,0.050000000745058,0.228087767958641,290.3189697265625,291.1499938964844,258.746826171875,258.052001953125,279.1088562011719,291.7191467285156,292.32550048828125,1.0,0.1777445077896118,0.6292304396629333,0.6292304396629333,0.9972901344299316,1.0,-0.8096560835838318,0.3098877966403961,0.4997682869434356,0.1051072031259536,0.0,0.0,0.5303782224655151,22.45298194885254,25.0,-297.3510131835937,-10673.4228515625,61.07630157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1603698730469,309.7250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,19891.431640625,21240.0,0.0,0.0,0.1777492612600326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4736576378345489,0.4736635088920593,-5.86559099247097e-06,0.0,0.0001803929044399,0.0,0.0,29.04376792907715,0.0,0.0,0.0,0.3751759529113769,4.0,0.0,1.0
455940,291.2991027832031,297.1499938964844,293.1499938964844,0.0819535478949546,-1946.8389892578125,304.0688781738281,0.8695250749588013,0.1591300517320633,0.1377977430820465,291.3436279296875,297.1499938964844,293.1499938964844,0.0128053845837712,-702.5970458984375,304.141845703125,0.609186053276062,0.0581198520958423,0.0494290590286254,291.1707763671875,297.1499938964844,293.1499938964844,0.0900020077824592,-1631.7730712890625,304.0580139160156,0.8922079801559448,0.1725339889526367,0.11560570448637,291.117431640625,297.1499938964844,293.1499938964844,0.1280379593372345,-2937.01708984375,304.0555725097656,0.9864160418510436,0.2404145896434784,0.2080143690109253,291.7734375,297.1499938964844,293.1499938964844,0.0076796016655862,-2483.550048828125,301.35516357421875,0.602469801902771,0.050000000745058,0.2273888438940048,290.3785705566406,291.1499938964844,258.75,258.0487060546875,279.1178894042969,291.76910400390625,292.3819885253906,1.0,0.1805151253938675,0.6261840462684631,0.6261840462684631,0.9975511431694032,1.0,-0.8859778642654419,0.3396515846252441,0.5463262796401978,0.1170738413929939,0.0,0.0,0.6289634704589844,19.49321556091309,43.0,-8.195427894592285,-11917.3671875,68.87459564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7959289550781,309.50250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,19543.802734375,20160.0,0.0,0.0,0.1859445720911026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678183078765869,0.66782546043396,-7.128039669623831e-06,0.0,0.0001887101097963,0.0,0.0,53.968223571777344,0.0,0.0,0.0,0.4284079670906067,4.0,0.0,1.0
456000,291.2991027832031,297.1499938964844,293.1499938964844,0.0819535478949546,-1946.8389892578125,304.0688781738281,0.8695250749588013,0.1591300517320633,0.1377977430820465,291.3436279296875,297.1499938964844,293.1499938964844,0.0128053845837712,-702.5970458984375,304.141845703125,0.609186053276062,0.0581198520958423,0.0494290590286254,291.1707763671875,297.1499938964844,293.1499938964844,0.0900020077824592,-1631.7730712890625,304.0580139160156,0.8922079801559448,0.1725339889526367,0.11560570448637,291.117431640625,297.1499938964844,293.1499938964844,0.1280379593372345,-2937.01708984375,304.0555725097656,0.9864160418510436,0.2404145896434784,0.2080143690109253,291.7734375,297.1499938964844,293.1499938964844,0.0076796016655862,-2483.550048828125,301.35516357421875,0.602469801902771,0.050000000745058,0.2273888438940048,290.3785705566406,291.1499938964844,258.75,258.0487060546875,279.1178894042969,291.76910400390625,292.3819885253906,1.0,0.1805151253938675,0.6261840462684631,0.6261840462684631,0.9975511431694032,1.0,-0.8859778642654419,0.3396515846252441,0.5463262796401978,0.1170738413929939,0.0,0.0,0.6289634704589844,19.49321556091309,43.0,-8.195427894592285,-11917.3671875,68.87459564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7959289550781,309.50250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,19543.802734375,20160.0,0.0,0.0,0.1859445720911026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678183078765869,0.66782546043396,-7.128039669623831e-06,0.0,0.0001887101097963,0.0,0.0,53.968223571777344,0.0,0.0,0.0,0.4284079670906067,4.0,0.0,1.0
456060,291.4150390625,297.1499938964844,293.1499938964844,0.0983345583081245,-2252.1533203125,304.0686340332031,0.9207292199134828,0.1825151443481445,0.1592660993337631,291.4013671875,297.1499938964844,293.1499938964844,0.0321097634732723,-1142.6329345703125,304.1119384765625,0.7225083112716675,0.0923051387071609,0.0805478021502494,291.2773742675781,297.1499938964844,293.1499938964844,0.1099841892719268,-1919.4268798828125,304.0553894042969,0.953841507434845,0.2010606527328491,0.1358918100595474,291.172607421875,297.1499938964844,293.1499938964844,0.1243522614240646,-2863.60205078125,304.0916442871094,0.9835021495819092,0.280648410320282,0.2021099328994751,291.82537841796875,297.1499938964844,293.1499938964844,0.0081240097060799,-2580.6630859375,301.7078552246094,0.6064147353172302,0.050000000745058,0.2273004651069641,290.3733825683594,291.1499938964844,258.7528686523437,258.04498291015625,279.1188659667969,291.82135009765625,292.365234375,1.0,0.1919082105159759,0.6232270002365112,0.6232270002365112,0.9983855485916138,1.0,-0.966179132461548,0.3714142739772796,0.5947648882865906,0.1299817860126495,0.0,0.0,0.731815755367279,19.8835563659668,61.0,-23.58435440063477,-12794.3388671875,83.90128326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.261474609375,308.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18081.73828125,20160.0,0.0,0.0,0.2017438262701034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8615942597389221,0.8616029024124146,-8.59705778566422e-06,0.0,0.0002047443413175,0.0,0.0,90.37680053710938,0.0,0.0,0.0,0.5184031128883362,4.0,0.0,1.0
456120,291.4150390625,297.1499938964844,293.1499938964844,0.0983345583081245,-2252.1533203125,304.0686340332031,0.9207292199134828,0.1825151443481445,0.1592660993337631,291.4013671875,297.1499938964844,293.1499938964844,0.0321097634732723,-1142.6329345703125,304.1119384765625,0.7225083112716675,0.0923051387071609,0.0805478021502494,291.2773742675781,297.1499938964844,293.1499938964844,0.1099841892719268,-1919.4268798828125,304.0553894042969,0.953841507434845,0.2010606527328491,0.1358918100595474,291.172607421875,297.1499938964844,293.1499938964844,0.1243522614240646,-2863.60205078125,304.0916442871094,0.9835021495819092,0.280648410320282,0.2021099328994751,291.82537841796875,297.1499938964844,293.1499938964844,0.0081240097060799,-2580.6630859375,301.7078552246094,0.6064147353172302,0.050000000745058,0.2273004651069641,290.3733825683594,291.1499938964844,258.7528686523437,258.04498291015625,279.1188659667969,291.82135009765625,292.365234375,1.0,0.1919082105159759,0.6232270002365112,0.6232270002365112,0.9983855485916138,1.0,-0.966179132461548,0.3714142739772796,0.5947648882865906,0.1299817860126495,0.0,0.0,0.731815755367279,19.8835563659668,61.0,-23.58435440063477,-12794.3388671875,83.90128326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.261474609375,308.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18081.73828125,20160.0,0.0,0.0,0.2017438262701034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8615942597389221,0.8616029024124146,-8.59705778566422e-06,0.0,0.0002047443413175,0.0,0.0,90.37680053710938,0.0,0.0,0.0,0.5184031128883362,4.0,0.0,1.0
456180,291.5258483886719,297.1499938964844,293.1499938964844,0.1152028441429138,-2562.592041015625,304.0675964355469,0.9374232292175292,0.2039966285228729,0.1790262907743454,291.494140625,297.1499938964844,293.1499938964844,0.0538573078811168,-1525.1744384765625,304.0888061523437,0.7719025611877441,0.1178315505385398,0.1063534021377563,291.38018798828125,297.1499938964844,293.1499938964844,0.13101726770401,-2213.212158203125,304.05181884765625,0.97340327501297,0.2276589125394821,0.1548254638910293,291.22906494140625,297.1499938964844,293.1499938964844,0.1428237408399582,-3206.930908203125,304.07928466796875,0.9919881820678712,0.3193643391132355,0.223837062716484,291.8780822753906,297.1499938964844,293.1499938964844,0.008677028119564,-2708.060791015625,302.0190734863281,0.5909742712974548,0.050000000745058,0.227650836110115,290.23663330078125,291.1499938964844,258.7553405761719,258.0408020019531,279.11456298828125,291.87432861328125,292.2118225097656,1.0,0.2105593234300613,0.6194753050804138,0.6194753050804138,0.9992198944091796,1.0,-1.07008159160614,0.412574827671051,0.6575067639350891,0.1483513116836547,0.0,0.0,0.861038327217102,22.99108123779297,79.0,-183.4920196533203,-13743.298828125,111.43094635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6880187988281,307.7000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17493.09375,20160.0,0.0,0.0,0.2241866588592529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10192608833313,1.1019374132156372,-1.1329522749292664e-05,0.0,0.0002275209553772,0.0,0.0,161.7696533203125,0.0,0.0,0.0,0.626415491104126,4.0,0.0,1.0
456240,291.5258483886719,297.1499938964844,293.1499938964844,0.1152028441429138,-2562.592041015625,304.0675964355469,0.9374232292175292,0.2039966285228729,0.1790262907743454,291.494140625,297.1499938964844,293.1499938964844,0.0538573078811168,-1525.1744384765625,304.0888061523437,0.7719025611877441,0.1178315505385398,0.1063534021377563,291.38018798828125,297.1499938964844,293.1499938964844,0.13101726770401,-2213.212158203125,304.05181884765625,0.97340327501297,0.2276589125394821,0.1548254638910293,291.22906494140625,297.1499938964844,293.1499938964844,0.1428237408399582,-3206.930908203125,304.07928466796875,0.9919881820678712,0.3193643391132355,0.223837062716484,291.8780822753906,297.1499938964844,293.1499938964844,0.008677028119564,-2708.060791015625,302.0190734863281,0.5909742712974548,0.050000000745058,0.227650836110115,290.23663330078125,291.1499938964844,258.7553405761719,258.0408020019531,279.11456298828125,291.87432861328125,292.2118225097656,1.0,0.2105593234300613,0.6194753050804138,0.6194753050804138,0.9992198944091796,1.0,-1.07008159160614,0.412574827671051,0.6575067639350891,0.1483513116836547,0.0,0.0,0.861038327217102,22.99108123779297,79.0,-183.4920196533203,-13743.298828125,111.43094635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6880187988281,307.7000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17493.09375,20160.0,0.0,0.0,0.2241866588592529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10192608833313,1.1019374132156372,-1.1329522749292664e-05,0.0,0.0002275209553772,0.0,0.0,161.7696533203125,0.0,0.0,0.0,0.626415491104126,4.0,0.0,1.0
456300,291.5793762207031,297.1499938964844,293.1499938964844,0.124207355082035,-2725.508056640625,304.0661926269531,0.9334755539894104,0.2140569239854812,0.188322827219963,291.5443420410156,297.1499938964844,293.1499938964844,0.0634766221046447,-1701.3895263671875,304.0824890136719,0.7817462086677551,0.1289536207914352,0.1174057126045227,291.4301452636719,297.1499938964844,293.1499938964844,0.1423044204711914,-2367.654296875,304.04913330078125,0.9718542695045472,0.240267127752304,0.1638308614492416,291.27117919921875,297.1499938964844,293.1499938964844,0.1594164371490478,-3509.29638671875,304.0619201660156,0.9967290759086608,0.3354392349720001,0.2425901889801025,291.9053039550781,297.1499938964844,293.1499938964844,0.0090078450739383,-2786.132568359375,302.1585388183594,0.5771891474723816,0.050000000745058,0.2279998362064361,290.1077880859375,291.1499938964844,258.7563781738281,258.0385131835937,279.1124267578125,291.90167236328125,292.07501220703125,1.0,0.2221797853708267,0.6174364686012268,0.6174364686012268,0.9996371269226074,1.0,-1.128237247467041,0.4356520473957062,0.6925851702690125,0.1595184057950973,0.0,0.0,0.9431851506233216,25.612075805664062,79.0,-287.2758483886719,-14195.8037109375,130.7052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9238586425781,307.1517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17402.861328125,21240.0,0.0,0.0,0.2375224232673645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226141095161438,1.2261542081832886,-1.3065165148873348e-05,0.0,0.0002410550659988,0.0,0.0,212.17686462402344,0.0,0.0,0.0,0.6995427012443542,4.0,0.0,1.0
456360,291.6317443847656,297.1499938964844,293.1499938964844,0.1336124837398529,-2893.672119140625,304.0643310546875,0.923088550567627,0.2236693501472473,0.1972418874502182,291.5953674316406,297.1499938964844,293.1499938964844,0.0725755840539932,-1874.8330078125,304.0782470703125,0.7840595245361328,0.1392719745635986,0.1276510804891586,291.4792175292969,297.1499938964844,293.1499938964844,0.1541402041912078,-2527.35498046875,304.04595947265625,0.96442973613739,0.2524149417877197,0.17253477871418,291.32354736328125,297.1499938964844,293.1499938964844,0.1798511892557144,-3873.630615234375,304.0407409667969,0.9990000128746032,0.3489640355110168,0.2645785212516784,291.93341064453125,297.1499938964844,293.1499938964844,0.0093776863068342,-2873.08349609375,302.2885437011719,0.5602692365646362,0.050000000745058,0.2284881323575973,289.9437561035156,291.1499938964844,258.75732421875,258.0360412597656,279.10986328125,291.9298400878906,291.9072265625,1.0,0.2350577116012573,0.6152380704879761,0.6152380704879761,0.9997096657752992,1.0,-1.1886634826660156,0.459708958864212,0.7289544939994812,0.1714202165603637,0.0,0.0,1.0,29.05301094055176,97.0,-378.6953125,-14653.6552734375,154.11119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1885986328125,306.6178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18439.490234375,21240.0,0.0,0.0,0.2520693838596344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3638169765472412,1.3638324737548828,-1.5464895113836974e-05,0.0,0.0002558183914516,0.0,0.0,283.33367919921875,0.0,0.0,0.0,0.7515978217124939,4.0,0.0,1.0
456420,291.7331237792969,297.1499938964844,293.1499938964844,0.154664397239685,-3264.235107421875,304.05767822265625,0.8935334086418152,0.2415748238563537,0.2139720171689987,291.6986083984375,297.1499938964844,293.1499938964844,0.0904666110873222,-2231.373046875,304.0723876953125,0.7744771242141724,0.1577330380678177,0.1460968554019928,291.574951171875,297.1499938964844,293.1499938964844,0.1807035952806472,-2879.02734375,304.03619384765625,0.9367425441741944,0.2753334045410156,0.1890439391136169,291.453369140625,297.1499938964844,293.1499938964844,0.2321076542139053,-4772.67333984375,303.9896545410156,0.9990000128746032,0.3689868748188019,0.3145759105682373,291.9926147460937,297.1499938964844,293.1499938964844,0.0102943703532218,-3088.578125,302.5162353515625,0.5235671997070312,0.050000000745058,0.2299193292856216,289.4620361328125,291.1499938964844,258.7587280273437,258.0306396484375,279.1042785644531,291.9891662597656,291.4065856933594,1.0,0.2637062966823578,0.6103899478912354,0.6103899478912354,0.999854862689972,1.0,-1.312427043914795,0.5092484354972839,0.803178608417511,0.1959650516510009,0.0,0.0,1.0,38.545166015625,115.0,-646.2390747070312,-15191.21875,214.4213256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.93017578125,305.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,20401.9609375,21240.0,0.0,0.0,0.2831318080425262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.45275616645813,1.4527735710144043,-1.7429887520847842e-05,0.0,0.0002873427874874,0.0,0.0,340.9076232910156,0.0,0.0,0.0,0.7944211959838867,4.0,0.0,1.0
456480,291.7331237792969,297.1499938964844,293.1499938964844,0.154664397239685,-3264.235107421875,304.05767822265625,0.8935334086418152,0.2415748238563537,0.2139720171689987,291.6986083984375,297.1499938964844,293.1499938964844,0.0904666110873222,-2231.373046875,304.0723876953125,0.7744771242141724,0.1577330380678177,0.1460968554019928,291.574951171875,297.1499938964844,293.1499938964844,0.1807035952806472,-2879.02734375,304.03619384765625,0.9367425441741944,0.2753334045410156,0.1890439391136169,291.453369140625,297.1499938964844,293.1499938964844,0.2321076542139053,-4772.67333984375,303.9896545410156,0.9990000128746032,0.3689868748188019,0.3145759105682373,291.9926147460937,297.1499938964844,293.1499938964844,0.0102943703532218,-3088.578125,302.5162353515625,0.5235671997070312,0.050000000745058,0.2299193292856216,289.4620361328125,291.1499938964844,258.7587280273437,258.0306396484375,279.1042785644531,291.9891662597656,291.4065856933594,1.0,0.2637062966823578,0.6103899478912354,0.6103899478912354,0.999854862689972,1.0,-1.312427043914795,0.5092484354972839,0.803178608417511,0.1959650516510009,0.0,0.0,1.0,38.545166015625,115.0,-646.2390747070312,-15191.21875,214.4213256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.93017578125,305.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,20401.9609375,21240.0,0.0,0.0,0.2831318080425262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.45275616645813,1.4527735710144043,-1.7429887520847842e-05,0.0,0.0002873427874874,0.0,0.0,340.9076232910156,0.0,0.0,0.0,0.7944211959838867,4.0,0.0,1.0
456540,291.8299865722656,297.1499938964844,293.1499938964844,0.1783673465251922,-3670.866943359375,304.0489501953125,0.8584575057029724,0.2578316628932953,0.2293412983417511,291.80279541015625,297.1499938964844,293.1499938964844,0.1086615473031997,-2597.13427734375,304.0679626464844,0.7530888915061951,0.1733894348144531,0.1620250046253204,291.6673889160156,297.1499938964844,293.1499938964844,0.2107973545789718,-3265.82470703125,304.02398681640625,0.8989753127098083,0.2964930236339569,0.2044220268726349,291.6058349609375,297.1499938964844,293.1499938964844,0.2892782986164093,-5703.3388671875,303.95037841796875,0.9855369925498962,0.3810736536979675,0.3586768805980682,292.0558166503906,297.1499938964844,293.1499938964844,0.0114670628681778,-3349.714599609375,302.7119445800781,0.4900776147842407,0.050000000745058,0.2321755141019821,288.83135986328125,291.1499938964844,258.75946044921875,258.02447509765625,279.105224609375,292.052490234375,290.7789306640625,1.0,0.294555127620697,0.6057537198066711,0.6057537198066711,1.0,1.0,-1.4248064756393433,0.5544306039810181,0.8703758716583252,0.21855129301548,0.0,0.0,1.0,52.453269958496094,118.0,-798.6078491210938,-15589.44140625,291.2522888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.039794921875,304.5130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,21016.6640625,22320.0,0.0,0.0,0.3148255348205566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4745010137557983,1.4745190143585205,-1.7955433577299118e-05,0.0,0.0003195079043507,0.0,0.0,356.4442443847656,0.0,0.0,0.0,0.82029789686203,4.0,0.0,1.0
456600,291.8299865722656,297.1499938964844,293.1499938964844,0.1783673465251922,-3670.866943359375,304.0489501953125,0.8584575057029724,0.2578316628932953,0.2293412983417511,291.80279541015625,297.1499938964844,293.1499938964844,0.1086615473031997,-2597.13427734375,304.0679626464844,0.7530888915061951,0.1733894348144531,0.1620250046253204,291.6673889160156,297.1499938964844,293.1499938964844,0.2107973545789718,-3265.82470703125,304.02398681640625,0.8989753127098083,0.2964930236339569,0.2044220268726349,291.6058349609375,297.1499938964844,293.1499938964844,0.2892782986164093,-5703.3388671875,303.95037841796875,0.9855369925498962,0.3810736536979675,0.3586768805980682,292.0558166503906,297.1499938964844,293.1499938964844,0.0114670628681778,-3349.714599609375,302.7119445800781,0.4900776147842407,0.050000000745058,0.2321755141019821,288.83135986328125,291.1499938964844,258.75946044921875,258.02447509765625,279.105224609375,292.052490234375,290.7789306640625,1.0,0.294555127620697,0.6057537198066711,0.6057537198066711,1.0,1.0,-1.4248064756393433,0.5544306039810181,0.8703758716583252,0.21855129301548,0.0,0.0,1.0,52.453269958496094,118.0,-798.6078491210938,-15589.44140625,291.2522888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.039794921875,304.5130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,21016.6640625,22320.0,0.0,0.0,0.3148255348205566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4745010137557983,1.4745190143585205,-1.7955433577299118e-05,0.0,0.0003195079043507,0.0,0.0,356.4442443847656,0.0,0.0,0.0,0.82029789686203,4.0,0.0,1.0
456660,291.9222717285156,297.1499938964844,293.1499938964844,0.2006459236145019,-4039.88818359375,304.0456848144531,0.8334406614303589,0.2725556194782257,0.2433899492025375,291.9031982421875,297.1499938964844,293.1499938964844,0.1255650073289871,-2924.9443359375,304.0672302246094,0.7366884350776672,0.1871584504842758,0.1759413182735443,291.75640869140625,297.1499938964844,293.1499938964844,0.2396328300237655,-3622.63818359375,304.01812744140625,0.8733648061752319,0.3160034120082855,0.2186914086341858,291.7200012207031,297.1499938964844,293.1499938964844,0.3181376755237579,-6151.93701171875,303.9682922363281,0.9495152235031128,0.3969721794128418,0.3727274239063263,292.12091064453125,297.1499938964844,293.1499938964844,0.012653149664402,-3581.79296875,302.906494140625,0.4608498215675354,0.050000000745058,0.2347370833158493,288.3305358886719,291.1499938964844,258.75946044921875,258.0174865722656,279.1170349121094,292.1177062988281,290.2950439453125,1.0,0.3190820217132568,0.6031330227851868,0.6031330227851868,1.0,1.0,-1.4947717189788818,0.5829344391822815,0.9118372797966005,0.2326422333717346,0.0,0.0,1.0,67.37068176269531,121.0,-683.0259399414062,-15896.2470703125,360.9947814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5750427246094,304.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,22095.853515625,22320.0,0.0,0.0,0.3449847102165222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5118844509124756,1.5119032859802246,-1.887743201223202e-05,0.0,0.0003501156170386,0.0,0.0,384.2486572265625,0.0,0.0,0.0,0.8257017135620117,4.0,0.0,1.0
