time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456720,291.9222717285156,297.1499938964844,293.1499938964844,0.2006459236145019,-4039.88818359375,304.0456848144531,0.8334406614303589,0.2725556194782257,0.2433899492025375,291.9031982421875,297.1499938964844,293.1499938964844,0.1255650073289871,-2924.9443359375,304.0672302246094,0.7366884350776672,0.1871584504842758,0.1759413182735443,291.75640869140625,297.1499938964844,293.1499938964844,0.2396328300237655,-3622.63818359375,304.01812744140625,0.8733648061752319,0.3160034120082855,0.2186914086341858,291.7200012207031,297.1499938964844,293.1499938964844,0.3181376755237579,-6151.93701171875,303.9682922363281,0.9495152235031128,0.3969721794128418,0.3727274239063263,292.12091064453125,297.1499938964844,293.1499938964844,0.012653149664402,-3581.79296875,302.906494140625,0.4608498215675354,0.050000000745058,0.2347370833158493,288.3305358886719,291.1499938964844,258.75946044921875,258.0174865722656,279.1170349121094,292.1177062988281,290.2950439453125,1.0,0.3190820217132568,0.6031330227851868,0.6031330227851868,1.0,1.0,-1.4947717189788818,0.5829344391822815,0.9118372797966005,0.2326422333717346,0.0,0.0,1.0,67.37068176269531,121.0,-683.0259399414062,-15896.2470703125,360.9947814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5750427246094,304.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,22095.853515625,22320.0,0.0,0.0,0.3449847102165222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5118844509124756,1.5119032859802246,-1.887743201223202e-05,0.0,0.0003501156170386,0.0,0.0,384.2486572265625,0.0,0.0,0.0,0.8257017135620117,4.0,0.0,1.0
456780,292.0097351074219,297.1499938964844,293.1499938964844,0.2209067940711975,-4365.2119140625,304.0467834472656,0.82244473695755,0.2859220206737518,0.2560459673404693,291.99676513671875,297.1499938964844,293.1499938964844,0.1412455141544342,-3219.14111328125,304.0687561035156,0.73117995262146,0.199765607714653,0.188528299331665,291.8417358398437,297.1499938964844,293.1499938964844,0.2664367258548736,-3943.287841796875,304.0175476074219,0.8631148338317871,0.3340066373348236,0.2317787557840347,291.8103942871094,297.1499938964844,293.1499938964844,0.3487483263015747,-6612.78173828125,303.9778137207031,0.9320863485336304,0.4148472547531128,0.3897832632064819,292.1864318847656,297.1499938964844,293.1499938964844,0.0137506239116191,-3772.019287109375,303.094970703125,0.439426451921463,0.050000000745058,0.2367425560951233,287.9543151855469,291.1499938964844,258.75860595703125,258.0095520019531,279.1238098144531,292.1833801269531,289.9301452636719,1.0,0.3392945528030395,0.6008731722831726,0.6008731722831726,1.0,1.0,-1.5636720657348633,0.6113449931144714,0.9523271322250366,0.2467633485794067,0.0,0.0,1.0,79.36797332763672,124.0,-532.3690795898438,-16321.7265625,428.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4806823730469,303.9108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,22262.0625,22320.0,0.0,0.0,0.3725188672542572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5175601243972778,1.5175790786743164,-1.9019431420019828e-05,0.0,0.0003780592815019,0.0,0.0,388.5924072265625,0.0,0.0,0.0,0.8285370469093323,4.0,0.0,1.0
456840,292.0097351074219,297.1499938964844,293.1499938964844,0.2209067940711975,-4365.2119140625,304.0467834472656,0.82244473695755,0.2859220206737518,0.2560459673404693,291.99676513671875,297.1499938964844,293.1499938964844,0.1412455141544342,-3219.14111328125,304.0687561035156,0.73117995262146,0.199765607714653,0.188528299331665,291.8417358398437,297.1499938964844,293.1499938964844,0.2664367258548736,-3943.287841796875,304.0175476074219,0.8631148338317871,0.3340066373348236,0.2317787557840347,291.8103942871094,297.1499938964844,293.1499938964844,0.3487483263015747,-6612.78173828125,303.9778137207031,0.9320863485336304,0.4148472547531128,0.3897832632064819,292.1864318847656,297.1499938964844,293.1499938964844,0.0137506239116191,-3772.019287109375,303.094970703125,0.439426451921463,0.050000000745058,0.2367425560951233,287.9543151855469,291.1499938964844,258.75860595703125,258.0095520019531,279.1238098144531,292.1833801269531,289.9301452636719,1.0,0.3392945528030395,0.6008731722831726,0.6008731722831726,1.0,1.0,-1.5636720657348633,0.6113449931144714,0.9523271322250366,0.2467633485794067,0.0,0.0,1.0,79.36797332763672,124.0,-532.3690795898438,-16321.7265625,428.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4806823730469,303.9108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,22262.0625,22320.0,0.0,0.0,0.3725188672542572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5175601243972778,1.5175790786743164,-1.9019431420019828e-05,0.0,0.0003780592815019,0.0,0.0,388.5924072265625,0.0,0.0,0.0,0.8285370469093323,4.0,0.0,1.0
456900,292.051513671875,297.1499938964844,293.1499938964844,0.2301284521818161,-4510.02001953125,304.0487976074219,0.8193162679672241,0.2921592593193054,0.2619282007217407,292.0409851074219,297.1499938964844,293.1499938964844,0.1485306471586227,-3352.670654296875,304.0702819824219,0.7302518486976624,0.2056883126497268,0.1944196373224258,291.8828430175781,297.1499938964844,293.1499938964844,0.2788538634777069,-4088.30810546875,304.0190734863281,0.8606393337249756,0.3425025343894958,0.2379336506128311,291.8519897460937,297.1499938964844,293.1499938964844,0.3632524311542511,-6826.51611328125,303.9827575683594,0.9272867441177368,0.4236481487751007,0.3983083367347717,292.21881103515625,297.1499938964844,293.1499938964844,0.0142571050673723,-3851.52587890625,303.1864318847656,0.4322690069675445,0.050000000745058,0.2375930845737457,287.8133850097656,291.1499938964844,258.7578125,258.0052490234375,279.1264038085937,292.2158508300781,289.7944641113281,1.0,0.3480928838253021,0.5998892784118652,0.5998892784118652,1.0,1.0,-1.5964528322219849,0.6249645948410034,0.9714881777763368,0.2535492777824402,0.0,0.0,1.0,84.54676055908203,124.0,-450.0835876464844,-16577.728515625,460.7375793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.53912353515625,303.9307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,22290.5625,23400.0,0.0,0.0,0.3852229416370392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5185312032699585,1.518550157546997,-1.9043780412175693e-05,0.0,0.000390952307498,0.0,0.0,389.3388671875,0.0,0.0,0.0,0.8440222144126892,4.0,0.0,1.0
456960,292.09197998046875,297.1499938964844,293.1499938964844,0.2384691834449768,-4638.89404296875,304.05206298828125,0.8171923756599426,0.2981274425983429,0.2675429880619049,292.0835876464844,297.1499938964844,293.1499938964844,0.1552465707063675,-3473.767333984375,304.07257080078125,0.7300608158111572,0.2113671749830246,0.2000594735145568,291.9228820800781,297.1499938964844,293.1499938964844,0.2902641892433166,-4219.3349609375,304.02215576171875,0.8592607975006104,0.350693941116333,0.243854209780693,291.8920288085937,297.1499938964844,293.1499938964844,0.3765824735164642,-7019.6875,303.98895263671875,0.9241340160369872,0.4322299659252167,0.4066402614116668,292.25048828125,297.1499938964844,293.1499938964844,0.0147158820182085,-3917.66943359375,303.277099609375,0.4266113042831421,0.050000000745058,0.2383583635091781,287.7138977050781,291.1499938964844,258.7567749023437,258.00067138671875,279.12860107421875,292.2476806640625,289.7021179199219,1.0,0.3561649620532989,0.598985493183136,0.598985493183136,1.0,1.0,-1.6279957294464111,0.6381241083145142,0.989871621131897,0.2601104080677032,0.0,0.0,1.0,89.26101684570312,127.0,-348.4076232910156,-16913.689453125,492.3159790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6434936523437,304.0273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,23068.748046875,23400.0,0.0,0.0,0.3973035514354706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5448105335235596,1.5448302030563354,-1.9708617401192896e-05,0.0,0.0004032125871162,0.0,0.0,409.90423583984375,0.0,0.0,0.0,0.8438376784324646,4.0,0.0,1.0
457020,292.1689453125,297.1499938964844,293.1499938964844,0.2533631920814514,-4864.88916015625,304.0599060058594,0.8150078654289246,0.3093220591545105,0.2780396938323974,292.1644592285156,297.1499938964844,293.1499938964844,0.1674373596906662,-3689.4248046875,304.0780944824219,0.7310543060302734,0.2219782769680023,0.2105947136878967,291.9994812011719,297.1499938964844,293.1499938964844,0.3110590875148773,-4453.55419921875,304.0301513671875,0.8586973547935486,0.3662408292293548,0.2550556659698486,291.9682006835937,297.1499938964844,293.1499938964844,0.4008178412914276,-7364.4208984375,304.00225830078125,0.9210999011993408,0.448648601770401,0.4225761890411377,292.3111877441406,297.1499938964844,293.1499938964844,0.0155469672754406,-4025.702880859375,303.453369140625,0.41829514503479,0.050000000745058,0.2396741956472396,287.5882873535156,291.1499938964844,258.75396728515625,257.9906616210937,279.1320495605469,292.30865478515625,289.58233642578125,1.0,0.3704905807971954,0.5973756313323975,0.5973756313323975,1.0,1.0,-1.6874099969863892,0.6630392670631409,1.0243706703186035,0.2725375592708587,0.0,0.0,1.0,97.5097198486328,130.0,-202.22560119628903,-17528.78125,552.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9681091308594,304.2714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,23315.396484375,23400.0,0.0,0.0,0.4194779694080353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530470609664917,1.553066968917847,-1.991934004763607e-05,0.0,0.0004257168038748,0.0,0.0,416.4958190917969,0.0,0.0,0.0,0.8479485511779785,4.0,0.0,1.0
457080,292.1689453125,297.1499938964844,293.1499938964844,0.2533631920814514,-4864.88916015625,304.0599060058594,0.8150078654289246,0.3093220591545105,0.2780396938323974,292.1644592285156,297.1499938964844,293.1499938964844,0.1674373596906662,-3689.4248046875,304.0780944824219,0.7310543060302734,0.2219782769680023,0.2105947136878967,291.9994812011719,297.1499938964844,293.1499938964844,0.3110590875148773,-4453.55419921875,304.0301513671875,0.8586973547935486,0.3662408292293548,0.2550556659698486,291.9682006835937,297.1499938964844,293.1499938964844,0.4008178412914276,-7364.4208984375,304.00225830078125,0.9210999011993408,0.448648601770401,0.4225761890411377,292.3111877441406,297.1499938964844,293.1499938964844,0.0155469672754406,-4025.702880859375,303.453369140625,0.41829514503479,0.050000000745058,0.2396741956472396,287.5882873535156,291.1499938964844,258.75396728515625,257.9906616210937,279.1320495605469,292.30865478515625,289.58233642578125,1.0,0.3704905807971954,0.5973756313323975,0.5973756313323975,1.0,1.0,-1.6874099969863892,0.6630392670631409,1.0243706703186035,0.2725375592708587,0.0,0.0,1.0,97.5097198486328,130.0,-202.22560119628903,-17528.78125,552.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9681091308594,304.2714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,23315.396484375,23400.0,0.0,0.0,0.4194779694080353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530470609664917,1.553066968917847,-1.991934004763607e-05,0.0,0.0004257168038748,0.0,0.0,416.4958190917969,0.0,0.0,0.0,0.8479485511779785,4.0,0.0,1.0
457140,292.2405700683594,297.1499938964844,293.1499938964844,0.2660777270793915,-5053.56640625,304.0687561035156,0.8145806789398193,0.3196452856063843,0.2876791357994079,292.2398986816406,297.1499938964844,293.1499938964844,0.1779673397541046,-3871.381103515625,304.08453369140625,0.7329997420310974,0.2316445708274841,0.2201434075832367,292.0712890625,297.1499938964844,293.1499938964844,0.3293570876121521,-4654.900390625,304.0396423339844,0.8599627614021301,0.380822479724884,0.2655172944068908,292.03955078125,297.1499938964844,293.1499938964844,0.4219684600830078,-7658.51123046875,304.0162658691406,0.9207773208618164,0.4641130864620209,0.4375484883785248,292.36676025390625,297.1499938964844,293.1499938964844,0.0162853430956602,-4108.2333984375,303.6259765625,0.4124655127525329,0.050000000745058,0.2407621145248413,287.53741455078125,291.1499938964844,258.75,257.9794921875,279.1343688964844,292.36456298828125,289.53631591796875,1.0,0.3828873038291931,0.5959349274635315,0.5959349274635315,1.0,1.0,-1.7422934770584106,0.6861541271209717,1.056139349937439,0.2840504348278045,0.0,0.0,1.0,104.49468994140624,133.0,-90.52996063232422,-18169.708984375,610.2191772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.39947509765625,304.6080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.630859375,24480.0,0.0,0.0,0.4390519261360168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551515817642212,1.5551716089248655,-1.997336403292138e-05,0.0,0.0004455819143913,0.0,0.0,418.19134521484375,0.0,0.0,0.0,0.8639987111091614,4.0,0.0,1.0
457200,292.2405700683594,297.1499938964844,293.1499938964844,0.2660777270793915,-5053.56640625,304.0687561035156,0.8145806789398193,0.3196452856063843,0.2876791357994079,292.2398986816406,297.1499938964844,293.1499938964844,0.1779673397541046,-3871.381103515625,304.08453369140625,0.7329997420310974,0.2316445708274841,0.2201434075832367,292.0712890625,297.1499938964844,293.1499938964844,0.3293570876121521,-4654.900390625,304.0396423339844,0.8599627614021301,0.380822479724884,0.2655172944068908,292.03955078125,297.1499938964844,293.1499938964844,0.4219684600830078,-7658.51123046875,304.0162658691406,0.9207773208618164,0.4641130864620209,0.4375484883785248,292.36676025390625,297.1499938964844,293.1499938964844,0.0162853430956602,-4108.2333984375,303.6259765625,0.4124655127525329,0.050000000745058,0.2407621145248413,287.53741455078125,291.1499938964844,258.75,257.9794921875,279.1343688964844,292.36456298828125,289.53631591796875,1.0,0.3828873038291931,0.5959349274635315,0.5959349274635315,1.0,1.0,-1.7422934770584106,0.6861541271209717,1.056139349937439,0.2840504348278045,0.0,0.0,1.0,104.49468994140624,133.0,-90.52996063232422,-18169.708984375,610.2191772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.39947509765625,304.6080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.630859375,24480.0,0.0,0.0,0.4390519261360168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551515817642212,1.5551716089248655,-1.997336403292138e-05,0.0,0.0004455819143913,0.0,0.0,418.19134521484375,0.0,0.0,0.0,0.8639987111091614,4.0,0.0,1.0
457260,292.3071594238281,297.1499938964844,293.1499938964844,0.2763682603836059,-5202.60107421875,304.07867431640625,0.8151867389678955,0.3291817903518677,0.2965627014636993,292.3085021972656,297.1499938964844,293.1499938964844,0.186894342303276,-4022.05908203125,304.0914611816406,0.7356423139572144,0.2407830208539962,0.2290671616792678,292.1383361816406,297.1499938964844,293.1499938964844,0.3448125720024109,-4820.98681640625,304.0506591796875,0.8623080253601074,0.3945541381835937,0.275341659784317,292.1064147949219,297.1499938964844,293.1499938964844,0.4395552277565002,-7897.193359375,304.031494140625,0.922059953212738,0.478687971830368,0.4516298472881317,292.4168701171875,297.1499938964844,293.1499938964844,0.0169108510017395,-4164.712890625,303.79620361328125,0.4081100821495056,0.050000000745058,0.2416734546422958,287.56512451171875,291.1499938964844,258.7434387207031,257.9647216796875,279.1355285644531,292.4149475097656,289.5679931640625,1.0,0.3938292562961578,0.5945543646812439,0.5945543646812439,1.0,1.0,-1.7934740781784058,0.7077284455299377,1.0857455730438232,0.2947624623775482,0.0,0.0,1.0,110.49839782714844,136.0,11.432761192321776,-18892.248046875,664.9329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8625793457031,305.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.138671875,24480.0,0.0,0.0,0.456502228975296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861245393753052,1.5861454010009766,-2.077687895507552e-05,0.0,0.0004632917116396,0.0,0.0,443.6790161132813,0.0,0.0,0.0,0.8661215305328369,4.0,0.0,1.0
457320,292.3071594238281,297.1499938964844,293.1499938964844,0.2763682603836059,-5202.60107421875,304.07867431640625,0.8151867389678955,0.3291817903518677,0.2965627014636993,292.3085021972656,297.1499938964844,293.1499938964844,0.186894342303276,-4022.05908203125,304.0914611816406,0.7356423139572144,0.2407830208539962,0.2290671616792678,292.1383361816406,297.1499938964844,293.1499938964844,0.3448125720024109,-4820.98681640625,304.0506591796875,0.8623080253601074,0.3945541381835937,0.275341659784317,292.1064147949219,297.1499938964844,293.1499938964844,0.4395552277565002,-7897.193359375,304.031494140625,0.922059953212738,0.478687971830368,0.4516298472881317,292.4168701171875,297.1499938964844,293.1499938964844,0.0169108510017395,-4164.712890625,303.79620361328125,0.4081100821495056,0.050000000745058,0.2416734546422958,287.56512451171875,291.1499938964844,258.7434387207031,257.9647216796875,279.1355285644531,292.4149475097656,289.5679931640625,1.0,0.3938292562961578,0.5945543646812439,0.5945543646812439,1.0,1.0,-1.7934740781784058,0.7077284455299377,1.0857455730438232,0.2947624623775482,0.0,0.0,1.0,110.49839782714844,136.0,11.432761192321776,-18892.248046875,664.9329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8625793457031,305.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.138671875,24480.0,0.0,0.0,0.456502228975296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861245393753052,1.5861454010009766,-2.077687895507552e-05,0.0,0.0004632917116396,0.0,0.0,443.6790161132813,0.0,0.0,0.0,0.8661215305328369,4.0,0.0,1.0
457380,292.3689880371094,297.1499938964844,293.1499938964844,0.2853962182998657,-5331.783203125,304.0873718261719,0.8163138628005981,0.3379872739315033,0.3047524094581604,292.3707275390625,297.1499938964844,293.1499938964844,0.1950939744710922,-4158.66748046875,304.0972595214844,0.7387092709541321,0.249476745724678,0.2375376969575882,292.2008056640625,297.1499938964844,293.1499938964844,0.3588324189186096,-4969.771484375,304.06036376953125,0.8652167320251465,0.4075109958648681,0.2845919728279114,292.1689453125,297.1499938964844,293.1499938964844,0.4553632736206054,-8109.4365234375,304.0445861816406,0.9242272973060608,0.4924415647983551,0.4648905992507934,292.4617614746094,297.1499938964844,293.1499938964844,0.0175078567117452,-4212.5625,303.9622497558594,0.4046467244625091,0.050000000745058,0.2424551248550415,287.6126708984375,291.1499938964844,258.73309326171875,257.9441833496094,279.1358642578125,292.4600830078125,289.6165466308594,1.0,0.4036692380905151,0.5931614637374878,0.5931614637374878,1.0,1.0,-1.8414485454559328,0.7279012203216553,1.113547444343567,0.3047348260879516,0.0,0.0,1.0,115.77507781982422,139.0,55.313079833984375,-19536.09375,717.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.33697509765625,305.4013671875,278.1499938964844,0.0,18000.0,313.1499938964844,24439.8515625,24480.0,0.0,0.0,0.4719565510749817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900561809539795,1.5900771617889404,-2.088000837829896e-05,0.0,0.0004789759113918,0.0,0.0,446.986572265625,0.0,0.0,0.0,0.8680803179740906,4.0,0.0,1.0
457440,292.3689880371094,297.1499938964844,293.1499938964844,0.2853962182998657,-5331.783203125,304.0873718261719,0.8163138628005981,0.3379872739315033,0.3047524094581604,292.3707275390625,297.1499938964844,293.1499938964844,0.1950939744710922,-4158.66748046875,304.0972595214844,0.7387092709541321,0.249476745724678,0.2375376969575882,292.2008056640625,297.1499938964844,293.1499938964844,0.3588324189186096,-4969.771484375,304.06036376953125,0.8652167320251465,0.4075109958648681,0.2845919728279114,292.1689453125,297.1499938964844,293.1499938964844,0.4553632736206054,-8109.4365234375,304.0445861816406,0.9242272973060608,0.4924415647983551,0.4648905992507934,292.4617614746094,297.1499938964844,293.1499938964844,0.0175078567117452,-4212.5625,303.9622497558594,0.4046467244625091,0.050000000745058,0.2424551248550415,287.6126708984375,291.1499938964844,258.73309326171875,257.9441833496094,279.1358642578125,292.4600830078125,289.6165466308594,1.0,0.4036692380905151,0.5931614637374878,0.5931614637374878,1.0,1.0,-1.8414485454559328,0.7279012203216553,1.113547444343567,0.3047348260879516,0.0,0.0,1.0,115.77507781982422,139.0,55.313079833984375,-19536.09375,717.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.33697509765625,305.4013671875,278.1499938964844,0.0,18000.0,313.1499938964844,24439.8515625,24480.0,0.0,0.0,0.4719565510749817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900561809539795,1.5900771617889404,-2.088000837829896e-05,0.0,0.0004789759113918,0.0,0.0,446.986572265625,0.0,0.0,0.0,0.8680803179740906,4.0,0.0,1.0
457500,292.3982849121094,297.1499938964844,293.1499938964844,0.2894783020019531,-5389.70751953125,304.0913391113281,0.8169572949409485,0.342124879360199,0.3086012899875641,292.39971923828125,297.1499938964844,293.1499938964844,0.1989351660013198,-4222.087890625,304.0998840332031,0.740301251411438,0.2536498308181762,0.2416038066148758,292.2304382324219,297.1499938964844,293.1499938964844,0.3653536736965179,-5038.3984375,304.0647888183594,0.8667654395103455,0.413714587688446,0.2890171706676483,292.1986694335937,297.1499938964844,293.1499938964844,0.4626691043376922,-8206.830078125,304.05047607421875,0.9254844784736632,0.4990280568599701,0.4712354838848114,292.482421875,297.1499938964844,293.1499938964844,0.0177987124770879,-4233.97021484375,304.0437316894531,0.4031338095664978,0.050000000745058,0.2428101003170013,287.6417236328125,291.1499938964844,258.7265625,257.9319152832031,279.1358642578125,292.4808349609375,289.6459045410156,1.0,0.4082576334476471,0.592454195022583,0.592454195022583,1.0,1.0,-1.8643120527267456,0.7374857664108276,1.126826286315918,0.3094546794891357,0.0,0.0,1.0,118.20880126953124,139.0,68.64371490478516,-19847.548828125,743.1482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5718994140625,305.5906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.94140625,25560.0,0.0,0.0,0.478996068239212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590709567070007,1.5907304286956787,-2.089717236231081e-05,0.0,0.0004861201159656,0.0,0.0,447.5378112792969,0.0,0.0,0.0,0.8834059238433838,4.0,0.0,1.0
457560,292.4266357421875,297.1499938964844,293.1499938964844,0.2929588258266449,-5438.2666015625,304.0956726074219,0.81760573387146,0.3460841476917267,0.3122887015342712,292.427490234375,297.1499938964844,293.1499938964844,0.2023789882659912,-4278.205078125,304.10272216796875,0.7418879270553589,0.2577001750469208,0.2455531954765319,292.25909423828125,297.1499938964844,293.1499938964844,0.3711554110050201,-5098.6416015625,304.0697631835937,0.8683282732963562,0.4197374582290649,0.2933140695095062,292.2274780273437,297.1499938964844,293.1499938964844,0.4690878093242645,-8291.13671875,304.0569152832031,0.926791787147522,0.5054236054420471,0.4773975908756256,292.501953125,297.1499938964844,293.1499938964844,0.0180593971163034,-4249.76953125,304.12420654296875,0.4017235934734344,0.050000000745058,0.243147000670433,287.68701171875,291.1499938964844,258.7192077636719,257.9183959960937,279.13580322265625,292.50048828125,289.6933898925781,1.0,0.4126580059528351,0.5917394757270813,0.5917394757270813,1.0,1.0,-1.886446595191956,0.7467418313026428,1.1397048234939575,0.3140004575252533,0.0,0.0,1.0,120.53658294677734,142.0,100.23123931884766,-20218.80078125,768.3587036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7919921875,305.80242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,25245.970703125,25560.0,0.0,0.0,0.4857286512851715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.616066575050354,1.6160881519317627,-2.156871232728008e-05,0.0,0.0004929528222419,0.0,0.0,469.2831115722656,0.0,0.0,0.0,0.8826971650123596,4.0,0.0,1.0
457620,292.4808654785156,297.1499938964844,293.1499938964844,0.2999155521392822,-5536.2119140625,304.10205078125,0.8227556347846985,0.3534075915813446,0.3190170526504516,292.4800720214844,297.1499938964844,293.1499938964844,0.2092520892620086,-4390.5078125,304.1069641113281,0.7485394477844238,0.2653392255306244,0.2529115080833435,292.3140563964844,297.1499938964844,293.1499938964844,0.3828966021537781,-5221.17333984375,304.0767822265625,0.8759316802024841,0.4311574697494507,0.3013945817947387,292.2828063964844,297.1499938964844,293.1499938964844,0.4821789562702179,-8464.73828125,304.06591796875,0.9350191354751588,0.517571210861206,0.4890014231204986,292.5412902832031,297.1499938964844,293.1499938964844,0.0216264855116605,-4637.64453125,304.1414794921875,0.418070375919342,0.0571608357131481,0.266544759273529,287.7458190917969,291.1499938964844,258.7021484375,257.8878173828125,279.1283264160156,292.5397033691406,289.7467346191406,1.0,0.4220100939273834,0.5892769694328308,0.5892769694328308,1.0,1.0,-1.9550702571868896,0.7753312587738037,1.179738998413086,0.3275911509990692,0.0,0.0,1.0,122.44667053222656,145.0,67.66109466552734,-20974.35546875,832.0072631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1839904785156,306.0975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.3828125,25560.0,0.0,0.0,0.4984222054481506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236156225204468,1.623637318611145,-2.1770687453681603e-05,0.0,0.0005058351671323,0.0,0.0,475.8903198242188,0.0,0.0,0.0,0.8864557147026062,4.0,0.0,1.0
457680,292.4808654785156,297.1499938964844,293.1499938964844,0.2999155521392822,-5536.2119140625,304.10205078125,0.8227556347846985,0.3534075915813446,0.3190170526504516,292.4800720214844,297.1499938964844,293.1499938964844,0.2092520892620086,-4390.5078125,304.1069641113281,0.7485394477844238,0.2653392255306244,0.2529115080833435,292.3140563964844,297.1499938964844,293.1499938964844,0.3828966021537781,-5221.17333984375,304.0767822265625,0.8759316802024841,0.4311574697494507,0.3013945817947387,292.2828063964844,297.1499938964844,293.1499938964844,0.4821789562702179,-8464.73828125,304.06591796875,0.9350191354751588,0.517571210861206,0.4890014231204986,292.5412902832031,297.1499938964844,293.1499938964844,0.0216264855116605,-4637.64453125,304.1414794921875,0.418070375919342,0.0571608357131481,0.266544759273529,287.7458190917969,291.1499938964844,258.7021484375,257.8878173828125,279.1283264160156,292.5397033691406,289.7467346191406,1.0,0.4220100939273834,0.5892769694328308,0.5892769694328308,1.0,1.0,-1.9550702571868896,0.7753312587738037,1.179738998413086,0.3275911509990692,0.0,0.0,1.0,122.44667053222656,145.0,67.66109466552734,-20974.35546875,832.0072631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1839904785156,306.0975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.3828125,25560.0,0.0,0.0,0.4984222054481506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236156225204468,1.623637318611145,-2.1770687453681603e-05,0.0,0.0005058351671323,0.0,0.0,475.8903198242188,0.0,0.0,0.0,0.8864557147026062,4.0,0.0,1.0
457740,292.5316772460937,297.1499938964844,293.1499938964844,0.3076179921627044,-5646.31298828125,304.10516357421875,0.8272653222084045,0.3600541353225708,0.3251111507415771,292.5287475585937,297.1499938964844,293.1499938964844,0.2166448086500167,-4512.0908203125,304.10894775390625,0.7546511292457581,0.2724403738975525,0.2597351372241974,292.36669921875,297.1499938964844,293.1499938964844,0.3955878019332886,-5354.564453125,304.0799865722656,0.882838785648346,0.4416634738445282,0.3088536560535431,292.33526611328125,297.1499938964844,293.1499938964844,0.4966632425785064,-8659.216796875,304.0697326660156,0.9424198269844056,0.5289031863212585,0.4998250007629394,292.5873107910156,297.1499938964844,293.1499938964844,0.027144992724061,-5161.70263671875,304.1351318359375,0.4405159950256347,0.0632618218660354,0.2963678538799286,287.73876953125,291.1499938964844,258.68218994140625,257.85284423828125,279.125732421875,292.58563232421875,289.7378845214844,1.0,0.4320461452007293,0.5866609215736389,0.5866609215736389,1.0,1.0,-2.028361320495605,0.8057255744934082,1.2226357460021973,0.342320054769516,0.0,0.0,1.0,124.57331085205078,148.0,7.8936872482299805,-21672.009765625,904.244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47686767578125,306.2911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,25541.072265625,26640.0,0.0,0.0,0.5107467174530029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254842281341553,1.625506043434143,-2.1820829715579748e-05,0.0,0.0005183430039323,0.0,0.0,477.5353698730469,0.0,0.0,0.0,0.902385950088501,4.0,0.0,1.0
457800,292.5316772460937,297.1499938964844,293.1499938964844,0.3076179921627044,-5646.31298828125,304.10516357421875,0.8272653222084045,0.3600541353225708,0.3251111507415771,292.5287475585937,297.1499938964844,293.1499938964844,0.2166448086500167,-4512.0908203125,304.10894775390625,0.7546511292457581,0.2724403738975525,0.2597351372241974,292.36669921875,297.1499938964844,293.1499938964844,0.3955878019332886,-5354.564453125,304.0799865722656,0.882838785648346,0.4416634738445282,0.3088536560535431,292.33526611328125,297.1499938964844,293.1499938964844,0.4966632425785064,-8659.216796875,304.0697326660156,0.9424198269844056,0.5289031863212585,0.4998250007629394,292.5873107910156,297.1499938964844,293.1499938964844,0.027144992724061,-5161.70263671875,304.1351318359375,0.4405159950256347,0.0632618218660354,0.2963678538799286,287.73876953125,291.1499938964844,258.68218994140625,257.85284423828125,279.125732421875,292.58563232421875,289.7378845214844,1.0,0.4320461452007293,0.5866609215736389,0.5866609215736389,1.0,1.0,-2.028361320495605,0.8057255744934082,1.2226357460021973,0.342320054769516,0.0,0.0,1.0,124.57331085205078,148.0,7.8936872482299805,-21672.009765625,904.244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47686767578125,306.2911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,25541.072265625,26640.0,0.0,0.0,0.5107467174530029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254842281341553,1.625506043434143,-2.1820829715579748e-05,0.0,0.0005183430039323,0.0,0.0,477.5353698730469,0.0,0.0,0.0,0.902385950088501,4.0,0.0,1.0
457860,292.57958984375,297.1499938964844,293.1499938964844,0.3144607841968536,-5743.1201171875,304.1086730957031,0.8292885422706604,0.366000235080719,0.3306440711021423,292.5740661621094,297.1499938964844,293.1499938964844,0.223456859588623,-4622.9541015625,304.1112670898437,0.7584056854248047,0.2789855003356933,0.2661059200763702,292.4173889160156,297.1499938964844,293.1499938964844,0.4071049988269806,-5474.14306640625,304.0841064453125,0.8867424726486206,0.4512304365634918,0.3156984448432922,292.3853759765625,297.1499938964844,293.1499938964844,0.5099643468856812,-8835.78515625,304.07427978515625,0.946330189704895,0.5393837094306946,0.5099166631698608,292.63433837890625,297.1499938964844,293.1499938964844,0.0316515080630779,-5553.1904296875,304.13262939453125,0.4568398296833038,0.0679850056767463,0.3191835582256317,287.7404479980469,291.1499938964844,258.65966796875,257.81402587890625,279.12750244140625,292.6327209472656,289.7397766113281,1.0,0.4418388307094574,0.5844824314117432,0.5844824314117432,1.0,1.0,-2.0904040336608887,0.8314520120620728,1.258952021598816,0.3547391295433044,0.0,0.0,1.0,127.99224090576172,151.0,-0.7224159240722656,-22329.169921875,974.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6900329589844,306.4666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2265625,26640.0,0.0,0.0,0.5228646397590637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.2630023522651754e-05,0.0,0.0005306411767378,0.0,0.0,504.3434143066406,0.0,0.0,0.0,0.9038898348808287,4.0,0.0,1.0
457920,292.57958984375,297.1499938964844,293.1499938964844,0.3144607841968536,-5743.1201171875,304.1086730957031,0.8292885422706604,0.366000235080719,0.3306440711021423,292.5740661621094,297.1499938964844,293.1499938964844,0.223456859588623,-4622.9541015625,304.1112670898437,0.7584056854248047,0.2789855003356933,0.2661059200763702,292.4173889160156,297.1499938964844,293.1499938964844,0.4071049988269806,-5474.14306640625,304.0841064453125,0.8867424726486206,0.4512304365634918,0.3156984448432922,292.3853759765625,297.1499938964844,293.1499938964844,0.5099643468856812,-8835.78515625,304.07427978515625,0.946330189704895,0.5393837094306946,0.5099166631698608,292.63433837890625,297.1499938964844,293.1499938964844,0.0316515080630779,-5553.1904296875,304.13262939453125,0.4568398296833038,0.0679850056767463,0.3191835582256317,287.7404479980469,291.1499938964844,258.65966796875,257.81402587890625,279.12750244140625,292.6327209472656,289.7397766113281,1.0,0.4418388307094574,0.5844824314117432,0.5844824314117432,1.0,1.0,-2.0904040336608887,0.8314520120620728,1.258952021598816,0.3547391295433044,0.0,0.0,1.0,127.99224090576172,151.0,-0.7224159240722656,-22329.169921875,974.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6900329589844,306.4666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2265625,26640.0,0.0,0.0,0.5228646397590637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.2630023522651754e-05,0.0,0.0005306411767378,0.0,0.0,504.3434143066406,0.0,0.0,0.0,0.9038898348808287,4.0,0.0,1.0
457980,292.6246032714844,297.1499938964844,293.1499938964844,0.321249783039093,-5839.3173828125,304.1111145019531,0.8300175070762634,0.3713199198246002,0.335619568824768,292.6163635253906,297.1499938964844,293.1499938964844,0.2302182763814926,-4732.7529296875,304.1128845214844,0.7608388066291809,0.2849933505058288,0.2719854414463043,292.4655456542969,297.1499938964844,293.1499938964844,0.4185552597045898,-5592.7568359375,304.08697509765625,0.8890602588653564,0.4600181877613067,0.3219887316226959,292.4329528808594,297.1499938964844,293.1499938964844,0.5233691334724426,-9013.5810546875,304.0771484375,0.948486328125,0.5491024255752563,0.5192887783050537,292.6792297363281,297.1499938964844,293.1499938964844,0.0357329212129116,-5891.57861328125,304.13165283203125,0.4686472117900848,0.0719399154186248,0.338143914937973,287.7191162109375,291.1499938964844,258.6348876953125,257.7717590332031,279.1299743652344,292.6777648925781,289.7178649902344,1.0,0.4511533081531524,0.5826047658920288,0.5826047658920288,1.0,1.0,-2.1450273990631104,0.854103684425354,1.2909237146377563,0.3656499981880188,0.0,0.0,1.0,131.9254913330078,154.0,-23.086694717407227,-22833.21484375,1042.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8781433105469,306.58917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.54296875,26640.0,0.0,0.0,0.5344423651695251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658948540687561,1.6589713096618652,-2.27285418077372e-05,0.0,0.0005423910915851,0.0,0.0,507.6404724121094,0.0,0.0,0.0,0.9056789875030518,4.0,0.0,1.0
458040,292.6246032714844,297.1499938964844,293.1499938964844,0.321249783039093,-5839.3173828125,304.1111145019531,0.8300175070762634,0.3713199198246002,0.335619568824768,292.6163635253906,297.1499938964844,293.1499938964844,0.2302182763814926,-4732.7529296875,304.1128845214844,0.7608388066291809,0.2849933505058288,0.2719854414463043,292.4655456542969,297.1499938964844,293.1499938964844,0.4185552597045898,-5592.7568359375,304.08697509765625,0.8890602588653564,0.4600181877613067,0.3219887316226959,292.4329528808594,297.1499938964844,293.1499938964844,0.5233691334724426,-9013.5810546875,304.0771484375,0.948486328125,0.5491024255752563,0.5192887783050537,292.6792297363281,297.1499938964844,293.1499938964844,0.0357329212129116,-5891.57861328125,304.13165283203125,0.4686472117900848,0.0719399154186248,0.338143914937973,287.7191162109375,291.1499938964844,258.6348876953125,257.7717590332031,279.1299743652344,292.6777648925781,289.7178649902344,1.0,0.4511533081531524,0.5826047658920288,0.5826047658920288,1.0,1.0,-2.1450273990631104,0.854103684425354,1.2909237146377563,0.3656499981880188,0.0,0.0,1.0,131.9254913330078,154.0,-23.086694717407227,-22833.21484375,1042.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8781433105469,306.58917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.54296875,26640.0,0.0,0.0,0.5344423651695251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658948540687561,1.6589713096618652,-2.27285418077372e-05,0.0,0.0005423910915851,0.0,0.0,507.6404724121094,0.0,0.0,0.0,0.9056789875030518,4.0,0.0,1.0
458100,292.6460266113281,297.1499938964844,293.1499938964844,0.3244886398315429,-5885.05078125,304.1123046875,0.8301015496253967,0.3737671375274658,0.3379167914390564,292.6364440917969,297.1499938964844,293.1499938964844,0.2334775626659393,-4785.431640625,304.1137084960937,0.7617477774620056,0.2878117859363556,0.274750292301178,292.48858642578125,297.1499938964844,293.1499938964844,0.4241033494472503,-5649.94091796875,304.0883483886719,0.8898780941963196,0.4641647636890411,0.324957400560379,292.45574951171875,297.1499938964844,293.1499938964844,0.5299009680747986,-9099.7919921875,304.0785217285156,0.9491992592811584,0.5537088513374329,0.523733913898468,292.7005310058594,297.1499938964844,293.1499938964844,0.037615317851305,-6045.322265625,304.1315612792969,0.4727686047554016,0.0737194120883941,0.3466576039791107,287.70623779296875,291.1499938964844,258.6217346191406,257.7494812011719,279.131103515625,292.6991271972656,289.7049255371094,1.0,0.4556088149547577,0.5817462801933289,0.5817462801933289,1.0,1.0,-2.170239210128784,0.8645527958869934,1.305686354637146,0.3706763982772827,0.0,0.0,1.0,133.96371459960938,154.0,-29.13507461547852,-23065.345703125,1075.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9696960449219,306.6484375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.12890625,27720.0,0.0,0.0,0.5399785041809082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595280170440674,1.6595507860183716,-2.274442158523016e-05,0.0,0.0005480095278471,0.0,0.0,508.1725463867188,0.0,0.0,0.0,0.920967161655426,4.0,0.0,1.0
458160,292.6667785644531,297.1499938964844,293.1499938964844,0.3271508514881134,-5921.935546875,304.11431884765625,0.83005291223526,0.3760758638381958,0.3400921821594238,292.65582275390625,297.1499938964844,293.1499938964844,0.2363138794898986,-4830.6435546875,304.1151733398437,0.7625055313110352,0.2905120253562927,0.2774040997028351,292.51092529296875,297.1499938964844,293.1499938964844,0.428927332162857,-5698.89501953125,304.0907897949219,0.8905379176139832,0.4681566655635834,0.3278186917304992,292.4779052734375,297.1499938964844,293.1499938964844,0.5355660319328308,-9173.2841796875,304.08123779296875,0.9497463703155518,0.5581519603729248,0.5280277729034424,292.72100830078125,297.1499938964844,293.1499938964844,0.0393244624137878,-6183.14697265625,304.1318054199219,0.47613126039505,0.0753924027085304,0.3546636700630188,287.7099304199219,291.1499938964844,258.6081237792969,257.7265319824219,279.13214111328125,292.7196960449219,289.7102966308594,1.0,0.4599273204803467,0.580929696559906,0.580929696559906,1.0,1.0,-2.19425106048584,0.8744964599609375,1.3197546005249023,0.375455230474472,0.0,0.0,1.0,136.0179443359375,157.0,-8.381694793701172,-23365.25,1108.4862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.048828125,306.7333374023437,278.1499938964844,0.0,18000.0,313.1499938964844,27418.189453125,27720.0,0.0,0.0,0.5454667210578918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841570138931274,1.684180498123169,-2.342453080927953e-05,0.0,0.0005535794189199,0.0,0.0,531.1355590820312,0.0,0.0,0.0,0.9198381304740906,4.0,0.0,1.0
458220,292.7063293457031,297.1499938964844,293.1499938964844,0.3325699865818023,-5997.56787109375,304.1171569824219,0.8296337127685547,0.3802995681762695,0.344083160161972,292.69256591796875,297.1499938964844,293.1499938964844,0.2420446276664734,-4922.21337890625,304.1172180175781,0.7636476159095764,0.2955754101276397,0.2823887467384338,292.5534973144531,297.1499938964844,293.1499938964844,0.4387714564800262,-5799.16259765625,304.0940856933594,0.8914828896522522,0.4757124483585357,0.3332338631153106,292.5202941894531,297.1499938964844,293.1499938964844,0.5471858382225037,-9324.763671875,304.0847473144531,0.9504507184028624,0.5665791630744934,0.5361711978912354,292.75946044921875,297.1499938964844,293.1499938964844,0.0425617769360542,-6445.24658203125,304.1324768066406,0.4813854694366455,0.0784608647227287,0.3693737983703613,287.69854736328125,291.1499938964844,258.5797424316406,257.6788024902344,279.1338195800781,292.7582702636719,289.6977844238281,1.0,0.4681549072265625,0.5794000625610352,0.5794000625610352,1.0,1.0,-2.2389891147613525,0.8929885029792786,1.3460005521774292,0.3843267261981964,0.0,0.0,1.0,140.12969970703125,160.0,-16.520750045776367,-23793.18359375,1172.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.20147705078125,306.8394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.736328125,27720.0,0.0,0.0,0.556039571762085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912227869033811,1.691246509552002,-2.3621494619874284e-05,0.0,0.0005643094773404,0.0,0.0,537.8487548828125,0.0,0.0,0.0,0.9233478903770448,4.0,0.0,1.0
458280,292.7063293457031,297.1499938964844,293.1499938964844,0.3325699865818023,-5997.56787109375,304.1171569824219,0.8296337127685547,0.3802995681762695,0.344083160161972,292.69256591796875,297.1499938964844,293.1499938964844,0.2420446276664734,-4922.21337890625,304.1172180175781,0.7636476159095764,0.2955754101276397,0.2823887467384338,292.5534973144531,297.1499938964844,293.1499938964844,0.4387714564800262,-5799.16259765625,304.0940856933594,0.8914828896522522,0.4757124483585357,0.3332338631153106,292.5202941894531,297.1499938964844,293.1499938964844,0.5471858382225037,-9324.763671875,304.0847473144531,0.9504507184028624,0.5665791630744934,0.5361711978912354,292.75946044921875,297.1499938964844,293.1499938964844,0.0425617769360542,-6445.24658203125,304.1324768066406,0.4813854694366455,0.0784608647227287,0.3693737983703613,287.69854736328125,291.1499938964844,258.5797424316406,257.6788024902344,279.1338195800781,292.7582702636719,289.6977844238281,1.0,0.4681549072265625,0.5794000625610352,0.5794000625610352,1.0,1.0,-2.2389891147613525,0.8929885029792786,1.3460005521774292,0.3843267261981964,0.0,0.0,1.0,140.12969970703125,160.0,-16.520750045776367,-23793.18359375,1172.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.20147705078125,306.8394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.736328125,27720.0,0.0,0.0,0.556039571762085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912227869033811,1.691246509552002,-2.3621494619874284e-05,0.0,0.0005643094773404,0.0,0.0,537.8487548828125,0.0,0.0,0.0,0.9233478903770448,4.0,0.0,1.0
458340,292.7432861328125,297.1499938964844,293.1499938964844,0.3376067876815796,-6067.6669921875,304.1197204589844,0.8288908004760742,0.3840355277061462,0.3476322293281555,292.726806640625,297.1499938964844,293.1499938964844,0.2474773973226547,-5008.6328125,304.1190795898437,0.7643953561782837,0.3002164363861084,0.2869699597358703,292.59326171875,297.1499938964844,293.1499938964844,0.4482361674308777,-5895.13818359375,304.0969543457031,0.892060399055481,0.4827486574649811,0.3382810354232788,292.56011962890625,297.1499938964844,293.1499938964844,0.5584006905555725,-9470.3232421875,304.0877990722656,0.9507816433906556,0.5744484663009644,0.5437809228897095,292.794677734375,297.1499938964844,293.1499938964844,0.045494221150875,-6683.91552734375,304.1334533691406,0.4853678941726684,0.081203818321228,0.3825738728046417,287.68145751953125,291.1499938964844,258.54998779296875,257.6290283203125,279.1351013183594,292.7936096191406,289.68072509765625,1.0,0.4758570790290832,0.577979564666748,0.577979564666748,1.0,1.0,-2.2798163890838623,0.9098052978515624,1.3700110912322998,0.3923710584640503,0.0,0.0,1.0,144.1991729736328,163.0,-21.38428497314453,-24181.51953125,1233.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3600769042969,306.9465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,27702.97265625,28800.0,0.0,0.0,0.5659283995628357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928808689117432,1.6929044723510742,-2.366783337492961e-05,0.0,0.0005743454094044,0.0,0.0,539.43212890625,0.0,0.0,0.0,0.939171552658081,4.0,0.0,1.0
458400,292.7432861328125,297.1499938964844,293.1499938964844,0.3376067876815796,-6067.6669921875,304.1197204589844,0.8288908004760742,0.3840355277061462,0.3476322293281555,292.726806640625,297.1499938964844,293.1499938964844,0.2474773973226547,-5008.6328125,304.1190795898437,0.7643953561782837,0.3002164363861084,0.2869699597358703,292.59326171875,297.1499938964844,293.1499938964844,0.4482361674308777,-5895.13818359375,304.0969543457031,0.892060399055481,0.4827486574649811,0.3382810354232788,292.56011962890625,297.1499938964844,293.1499938964844,0.5584006905555725,-9470.3232421875,304.0877990722656,0.9507816433906556,0.5744484663009644,0.5437809228897095,292.794677734375,297.1499938964844,293.1499938964844,0.045494221150875,-6683.91552734375,304.1334533691406,0.4853678941726684,0.081203818321228,0.3825738728046417,287.68145751953125,291.1499938964844,258.54998779296875,257.6290283203125,279.1351013183594,292.7936096191406,289.68072509765625,1.0,0.4758570790290832,0.577979564666748,0.577979564666748,1.0,1.0,-2.2798163890838623,0.9098052978515624,1.3700110912322998,0.3923710584640503,0.0,0.0,1.0,144.1991729736328,163.0,-21.38428497314453,-24181.51953125,1233.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3600769042969,306.9465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,27702.97265625,28800.0,0.0,0.0,0.5659283995628357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928808689117432,1.6929044723510742,-2.366783337492961e-05,0.0,0.0005743454094044,0.0,0.0,539.43212890625,0.0,0.0,0.0,0.939171552658081,4.0,0.0,1.0
458460,292.77801513671875,297.1499938964844,293.1499938964844,0.3413910865783691,-6119.11083984375,304.1234436035156,0.827862560749054,0.3872975409030914,0.350758284330368,292.7587585449219,297.1499938964844,293.1499938964844,0.2519741952419281,-5079.01318359375,304.1218566894531,0.7647974491119385,0.304455041885376,0.2911702692508697,292.6305847167969,297.1499938964844,293.1499938964844,0.4561741054058075,-5974.24560546875,304.1013488769531,0.8923195004463196,0.4892835617065429,0.3429800271987915,292.5976867675781,297.1499938964844,293.1499938964844,0.5677928924560547,-9589.9169921875,304.0928039550781,0.950789749622345,0.5817728042602539,0.5508809089660645,292.82696533203125,297.1499938964844,293.1499938964844,0.0479899980127811,-6886.78076171875,304.1347961425781,0.4884814918041229,0.0836578011512756,0.3944512605667114,287.69219970703125,291.1499938964844,258.51922607421875,257.57763671875,279.1361694335937,292.82598876953125,289.6922302246094,1.0,0.4830662906169891,0.5766493082046509,0.5766493082046509,1.0,1.0,-2.317060232162476,0.9250773787498474,1.3919826745986938,0.3996522128582001,0.0,0.0,1.0,148.21710205078125,166.0,1.1943258047103882,-24631.60546875,1291.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4971618652344,307.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,28656.146484375,28800.0,0.0,0.0,0.5754398703575134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721757888793945,1.7217824459075928,-2.4482169465045445e-05,0.0,0.0005839983350597,0.0,0.0,567.5107421875,0.0,0.0,0.0,0.9401227235794068,4.0,0.0,1.0
