time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458520,292.77801513671875,297.1499938964844,293.1499938964844,0.3413910865783691,-6119.11083984375,304.1234436035156,0.827862560749054,0.3872975409030914,0.350758284330368,292.7587585449219,297.1499938964844,293.1499938964844,0.2519741952419281,-5079.01318359375,304.1218566894531,0.7647974491119385,0.304455041885376,0.2911702692508697,292.6305847167969,297.1499938964844,293.1499938964844,0.4561741054058075,-5974.24560546875,304.1013488769531,0.8923195004463196,0.4892835617065429,0.3429800271987915,292.5976867675781,297.1499938964844,293.1499938964844,0.5677928924560547,-9589.9169921875,304.0928039550781,0.950789749622345,0.5817728042602539,0.5508809089660645,292.82696533203125,297.1499938964844,293.1499938964844,0.0479899980127811,-6886.78076171875,304.1347961425781,0.4884814918041229,0.0836578011512756,0.3944512605667114,287.69219970703125,291.1499938964844,258.51922607421875,257.57763671875,279.1361694335937,292.82598876953125,289.6922302246094,1.0,0.4830662906169891,0.5766493082046509,0.5766493082046509,1.0,1.0,-2.317060232162476,0.9250773787498474,1.3919826745986938,0.3996522128582001,0.0,0.0,1.0,148.21710205078125,166.0,1.1943258047103882,-24631.60546875,1291.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4971618652344,307.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,28656.146484375,28800.0,0.0,0.0,0.5754398703575134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721757888793945,1.7217824459075928,-2.4482169465045445e-05,0.0,0.0005839983350597,0.0,0.0,567.5107421875,0.0,0.0,0.0,0.9401227235794068,4.0,0.0,1.0
458580,292.8105773925781,297.1499938964844,293.1499938964844,0.3450809717178345,-6169.69775390625,304.12615966796875,0.8265754580497742,0.3901152312755584,0.3534795641899109,292.78863525390625,297.1499938964844,293.1499938964844,0.256386399269104,-5148.23193359375,304.1238708496094,0.7648838758468628,0.3083083033561706,0.295003205537796,292.66552734375,297.1499938964844,293.1499938964844,0.4641028940677643,-6053.5390625,304.1043395996094,0.892295241355896,0.4953554570674896,0.3473493158817291,292.633056640625,297.1499938964844,293.1499938964844,0.577211856842041,-9710.416015625,304.0961608886719,0.9505093693733216,0.588593602180481,0.5574952363967896,292.8565368652344,297.1499938964844,293.1499938964844,0.0502816289663314,-7075.6015625,304.13604736328125,0.4909151196479797,0.0858430042862892,0.4051021933555603,287.6876525878906,291.1499938964844,258.4877319335937,257.52508544921875,279.1370544433594,292.85565185546875,289.6875,1.0,0.4898054599761963,0.5753995776176453,0.5753995776176453,1.0,1.0,-2.350924730300904,0.9388909935951232,1.4120336771011353,0.4062117338180542,0.0,0.0,1.0,152.17880249023438,169.0,-4.467742919921875,-24971.064453125,1347.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6389465332031,307.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,28766.529296875,28800.0,0.0,0.0,0.5843524932861328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725070834159851,1.7250953912734983,-2.457647315168288e-05,0.0,0.0005930435145273,0.0,0.0,570.79296875,0.0,0.0,0.0,0.9417669773101808,4.0,0.0,1.0
458640,292.8105773925781,297.1499938964844,293.1499938964844,0.3450809717178345,-6169.69775390625,304.12615966796875,0.8265754580497742,0.3901152312755584,0.3534795641899109,292.78863525390625,297.1499938964844,293.1499938964844,0.256386399269104,-5148.23193359375,304.1238708496094,0.7648838758468628,0.3083083033561706,0.295003205537796,292.66552734375,297.1499938964844,293.1499938964844,0.4641028940677643,-6053.5390625,304.1043395996094,0.892295241355896,0.4953554570674896,0.3473493158817291,292.633056640625,297.1499938964844,293.1499938964844,0.577211856842041,-9710.416015625,304.0961608886719,0.9505093693733216,0.588593602180481,0.5574952363967896,292.8565368652344,297.1499938964844,293.1499938964844,0.0502816289663314,-7075.6015625,304.13604736328125,0.4909151196479797,0.0858430042862892,0.4051021933555603,287.6876525878906,291.1499938964844,258.4877319335937,257.52508544921875,279.1370544433594,292.85565185546875,289.6875,1.0,0.4898054599761963,0.5753995776176453,0.5753995776176453,1.0,1.0,-2.350924730300904,0.9388909935951232,1.4120336771011353,0.4062117338180542,0.0,0.0,1.0,152.17880249023438,169.0,-4.467742919921875,-24971.064453125,1347.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6389465332031,307.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,28766.529296875,28800.0,0.0,0.0,0.5843524932861328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725070834159851,1.7250953912734983,-2.457647315168288e-05,0.0,0.0005930435145273,0.0,0.0,570.79296875,0.0,0.0,0.0,0.9417669773101808,4.0,0.0,1.0
458700,292.8261108398437,297.1499938964844,293.1499938964844,0.3467493951320648,-6192.48779296875,304.12744140625,0.8258431553840637,0.3913624584674835,0.3546954095363617,292.8028259277344,297.1499938964844,293.1499938964844,0.2584539949893951,-5180.55419921875,304.1248779296875,0.7648177742958069,0.3100943565368652,0.2967865467071533,292.6821594238281,297.1499938964844,293.1499938964844,0.4678817689418793,-6091.1962890625,304.10577392578125,0.8921886682510376,0.4982260465621948,0.3494183421134949,292.6499328613281,297.1499938964844,293.1499938964844,0.581710159778595,-9767.755859375,304.0977783203125,0.95027357339859,0.5918248891830444,0.5606330633163452,292.870361328125,297.1499938964844,293.1499938964844,0.0513300895690918,-7162.568359375,304.1366882324219,0.4919149577617645,0.0868411213159561,0.4099966287612915,287.68524169921875,291.1499938964844,258.4718322753906,257.49853515625,279.137451171875,292.8695373535156,289.6851501464844,1.0,0.4930076003074646,0.5748027563095093,0.5748027563095093,1.0,1.0,-2.366663217544556,0.9452827572822572,1.4213805198669434,0.4092372059822082,0.0,0.0,1.0,154.13790893554688,169.0,-5.257043361663818,-25131.8515625,1374.6812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7133483886719,307.2328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,28783.818359375,29880.0,0.0,0.0,0.5885554552078247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725589156150818,1.725613713264465,-2.4591245164629072e-05,0.0,0.0005973089719191,0.0,0.0,571.3076782226562,0.0,0.0,0.0,0.9570242166519164,4.0,0.0,1.0
458760,292.8412170410156,297.1499938964844,293.1499938964844,0.3477953672409057,-6205.9638671875,304.1296691894531,0.8250520825386047,0.3925027251243591,0.3558169603347778,292.81658935546875,297.1499938964844,293.1499938964844,0.260049968957901,-5204.86474609375,304.1265563964844,0.7646809220314026,0.3117884397506714,0.2984836995601654,292.69830322265625,297.1499938964844,293.1499938964844,0.4708618223667145,-6120.10009765625,304.1083984375,0.8920197486877441,0.5009840726852417,0.3514117300510406,292.6663818359375,297.1499938964844,293.1499938964844,0.5852423906326294,-9811.4208984375,304.1008605957031,0.9499739408493042,0.5949329733848572,0.5636597275733948,292.8836364746094,297.1499938964844,293.1499938964844,0.0522207804024219,-7235.52587890625,304.1374816894531,0.4927844107151031,0.0877794474363327,0.4146203994750976,287.7009582519531,291.1499938964844,258.4558410644531,257.47186279296875,279.1378479003906,292.8828430175781,289.7023010253906,1.0,0.4961031079292297,0.5742241740226746,0.5742241740226746,1.0,1.0,-2.381635904312134,0.9513446092605592,1.4302911758422852,0.4121005237102508,0.0,0.0,1.0,156.0842742919922,172.0,19.095090866088867,-25368.244140625,1400.927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.777099609375,307.311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,29589.05859375,29880.0,0.0,0.0,0.592725932598114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749559760093689,1.7495850324630735,-2.5279196051997133e-05,0.0,0.0006015414255671,0.0,0.0,595.4486694335938,0.0,0.0,0.0,0.955515205860138,4.0,0.0,1.0
458820,292.8699035644531,297.1499938964844,293.1499938964844,0.3501314222812652,-6237.21826171875,304.13250732421875,0.8233035802841187,0.3945023417472839,0.357792317867279,292.8428039550781,297.1499938964844,293.1499938964844,0.2634103894233703,-5256.767578125,304.1287536621094,0.7642049789428711,0.3149212896823883,0.3016286194324493,292.7290954589844,297.1499938964844,293.1499938964844,0.4771991968154907,-6182.5302734375,304.1116638183594,0.8914933204650879,0.5061790347099304,0.3551686108112335,292.6978759765625,297.1499938964844,293.1499938964844,0.5927841067314148,-9906.3837890625,304.1046447753906,0.949177384376526,0.6007971167564392,0.56937175989151,292.9084777832031,297.1499938964844,293.1499938964844,0.0539402440190315,-7378.61279296875,304.1387939453125,0.4941583275794983,0.0894832164049148,0.4230820834636688,287.7115783691406,291.1499938964844,258.423828125,257.4183654785156,279.1386108398437,292.90777587890625,289.7120056152344,1.0,0.5019828677177429,0.5731221437454224,0.5731221437454224,1.0,1.0,-2.409329891204834,0.9625030755996704,1.4468268156051636,0.4173521399497986,0.0,0.0,1.0,159.94078063964844,175.0,13.7852783203125,-25671.462890625,1451.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.90399169921875,307.4105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,29813.51171875,29880.0,0.0,0.0,0.600696861743927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561829090118408,1.756208419799805,-2.547095573390834e-05,0.0,0.0006096309516578,0.0,0.0,602.23681640625,0.0,0.0,0.0,0.958798050880432,4.0,0.0,1.0
458880,292.8699035644531,297.1499938964844,293.1499938964844,0.3501314222812652,-6237.21826171875,304.13250732421875,0.8233035802841187,0.3945023417472839,0.357792317867279,292.8428039550781,297.1499938964844,293.1499938964844,0.2634103894233703,-5256.767578125,304.1287536621094,0.7642049789428711,0.3149212896823883,0.3016286194324493,292.7290954589844,297.1499938964844,293.1499938964844,0.4771991968154907,-6182.5302734375,304.1116638183594,0.8914933204650879,0.5061790347099304,0.3551686108112335,292.6978759765625,297.1499938964844,293.1499938964844,0.5927841067314148,-9906.3837890625,304.1046447753906,0.949177384376526,0.6007971167564392,0.56937175989151,292.9084777832031,297.1499938964844,293.1499938964844,0.0539402440190315,-7378.61279296875,304.1387939453125,0.4941583275794983,0.0894832164049148,0.4230820834636688,287.7115783691406,291.1499938964844,258.423828125,257.4183654785156,279.1386108398437,292.90777587890625,289.7120056152344,1.0,0.5019828677177429,0.5731221437454224,0.5731221437454224,1.0,1.0,-2.409329891204834,0.9625030755996704,1.4468268156051636,0.4173521399497986,0.0,0.0,1.0,159.94078063964844,175.0,13.7852783203125,-25671.462890625,1451.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.90399169921875,307.4105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,29813.51171875,29880.0,0.0,0.0,0.600696861743927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561829090118408,1.756208419799805,-2.547095573390834e-05,0.0,0.0006096309516578,0.0,0.0,602.23681640625,0.0,0.0,0.0,0.958798050880432,4.0,0.0,1.0
458940,292.8965148925781,297.1499938964844,293.1499938964844,0.3522157073020935,-6265.173828125,304.1348571777344,0.8214073181152344,0.3961986899375915,0.3594816327095032,292.8671569824219,297.1499938964844,293.1499938964844,0.2665393650531769,-5305.0576171875,304.130615234375,0.7635239362716675,0.3177559077739715,0.3044821321964264,292.75799560546875,297.1499938964844,293.1499938964844,0.48321533203125,-6241.74609375,304.1144104003906,0.8907721638679504,0.5109766125679016,0.3586460947990417,292.7275390625,297.1499938964844,293.1499938964844,0.5999665260314941,-9996.7919921875,304.1077880859375,0.9481805562973022,0.6062301397323608,0.5746732354164124,292.9313049316406,297.1499938964844,293.1499938964844,0.0554649904370307,-7506.59326171875,304.1399841308594,0.4951081871986389,0.0909715369343757,0.4305572807788849,287.71728515625,291.1499938964844,258.3920593261719,257.36505126953125,279.1393127441406,292.9306335449219,289.7177124023437,1.0,0.5074735283851624,0.5720881223678589,0.5720881223678589,1.0,1.0,-2.434316873550415,0.9725040197372437,1.4618127346038818,0.4220344722270965,0.0,0.0,1.0,163.733154296875,178.0,9.87186336517334,-25946.30859375,1498.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0404663085937,307.5126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,29864.58203125,30960.0,0.0,0.0,0.6080421209335327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576864957809448,1.7577120065689087,-2.551458601374179e-05,0.0,0.000617085432168,0.0,0.0,603.784912109375,0.0,0.0,0.0,0.9745435118675232,4.0,0.0,1.0
459000,292.8965148925781,297.1499938964844,293.1499938964844,0.3522157073020935,-6265.173828125,304.1348571777344,0.8214073181152344,0.3961986899375915,0.3594816327095032,292.8671569824219,297.1499938964844,293.1499938964844,0.2665393650531769,-5305.0576171875,304.130615234375,0.7635239362716675,0.3177559077739715,0.3044821321964264,292.75799560546875,297.1499938964844,293.1499938964844,0.48321533203125,-6241.74609375,304.1144104003906,0.8907721638679504,0.5109766125679016,0.3586460947990417,292.7275390625,297.1499938964844,293.1499938964844,0.5999665260314941,-9996.7919921875,304.1077880859375,0.9481805562973022,0.6062301397323608,0.5746732354164124,292.9313049316406,297.1499938964844,293.1499938964844,0.0554649904370307,-7506.59326171875,304.1399841308594,0.4951081871986389,0.0909715369343757,0.4305572807788849,287.71728515625,291.1499938964844,258.3920593261719,257.36505126953125,279.1393127441406,292.9306335449219,289.7177124023437,1.0,0.5074735283851624,0.5720881223678589,0.5720881223678589,1.0,1.0,-2.434316873550415,0.9725040197372437,1.4618127346038818,0.4220344722270965,0.0,0.0,1.0,163.733154296875,178.0,9.87186336517334,-25946.30859375,1498.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0404663085937,307.5126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,29864.58203125,30960.0,0.0,0.0,0.6080421209335327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576864957809448,1.7577120065689087,-2.551458601374179e-05,0.0,0.000617085432168,0.0,0.0,603.784912109375,0.0,0.0,0.0,0.9745435118675232,4.0,0.0,1.0
459060,292.92120361328125,297.1499938964844,293.1499938964844,0.3532284200191498,-6277.49609375,304.1381530761719,0.8193771839141846,0.3976083695888519,0.3609167039394378,292.889892578125,297.1499938964844,293.1499938964844,0.2688127756118774,-5339.1845703125,304.1332397460937,0.7626628279685974,0.3203150033950805,0.3070747256278991,292.7852478027344,297.1499938964844,293.1499938964844,0.4877513945102691,-6285.205078125,304.11865234375,0.889859676361084,0.5153783559799194,0.3618508279323578,292.7556457519531,297.1499938964844,293.1499938964844,0.6053717136383057,-10062.8154296875,304.1127624511719,0.9469820261001588,0.6112293601036072,0.579572319984436,292.9522399902344,297.1499938964844,293.1499938964844,0.0566515401005744,-7604.9296875,304.1413269042969,0.4956860244274139,0.0922636836767196,0.4371382892131805,287.74932861328125,291.1499938964844,258.3607788085937,257.3123474121094,279.1399841308594,292.95166015625,289.75030517578125,1.0,0.5126078128814697,0.571121096611023,0.571121096611023,1.0,1.0,-2.4567997455596924,0.9814411401748656,1.4753587245941162,0.4261978268623352,0.0,0.0,1.0,167.47105407714844,181.0,30.608964920043945,-26291.267578125,1543.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15594482421875,307.6371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,30823.154296875,30960.0,0.0,0.0,0.6150916218757629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856721878051758,1.7856985330581665,-2.6333536879974417e-05,0.0,0.0006242398521862,0.0,0.0,633.0870361328125,0.0,0.0,0.0,0.9749970436096193,4.0,0.0,1.0
459120,292.92120361328125,297.1499938964844,293.1499938964844,0.3532284200191498,-6277.49609375,304.1381530761719,0.8193771839141846,0.3976083695888519,0.3609167039394378,292.889892578125,297.1499938964844,293.1499938964844,0.2688127756118774,-5339.1845703125,304.1332397460937,0.7626628279685974,0.3203150033950805,0.3070747256278991,292.7852478027344,297.1499938964844,293.1499938964844,0.4877513945102691,-6285.205078125,304.11865234375,0.889859676361084,0.5153783559799194,0.3618508279323578,292.7556457519531,297.1499938964844,293.1499938964844,0.6053717136383057,-10062.8154296875,304.1127624511719,0.9469820261001588,0.6112293601036072,0.579572319984436,292.9522399902344,297.1499938964844,293.1499938964844,0.0566515401005744,-7604.9296875,304.1413269042969,0.4956860244274139,0.0922636836767196,0.4371382892131805,287.74932861328125,291.1499938964844,258.3607788085937,257.3123474121094,279.1399841308594,292.95166015625,289.75030517578125,1.0,0.5126078128814697,0.571121096611023,0.571121096611023,1.0,1.0,-2.4567997455596924,0.9814411401748656,1.4753587245941162,0.4261978268623352,0.0,0.0,1.0,167.47105407714844,181.0,30.608964920043945,-26291.267578125,1543.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15594482421875,307.6371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,30823.154296875,30960.0,0.0,0.0,0.6150916218757629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856721878051758,1.7856985330581665,-2.6333536879974417e-05,0.0,0.0006242398521862,0.0,0.0,633.0870361328125,0.0,0.0,0.0,0.9749970436096193,4.0,0.0,1.0
459180,292.9442749023437,297.1499938964844,293.1499938964844,0.354377806186676,-6292.44921875,304.1401672363281,0.8172042369842529,0.3987283706665039,0.362096756696701,292.9111022949219,297.1499938964844,293.1499938964844,0.2711548805236816,-5374.90478515625,304.1349182128906,0.7616263031959534,0.3225986659526825,0.3094102740287781,292.8108825683594,297.1499938964844,293.1499938964844,0.4924569427967071,-6331.02490234375,304.1212463378906,0.8887681365013123,0.5194188356399536,0.3647972643375397,292.7821960449219,297.1499938964844,293.1499938964844,0.6110034584999084,-10132.9375,304.1157531738281,0.9455899000167848,0.6158333420753479,0.5840882658958435,292.9714660644531,297.1499938964844,293.1499938964844,0.0577515475451946,-7697.5615234375,304.14239501953125,0.4959271252155304,0.0933728814125061,0.4428843855857849,287.7640991210937,291.1499938964844,258.3302917480469,257.2607116699219,279.14068603515625,292.9709167480469,289.76483154296875,1.0,0.5174053311347961,0.570223331451416,0.570223331451416,1.0,1.0,-2.4768946170806885,0.9893729090690612,1.4875215291976929,0.4298732876777649,0.0,0.0,1.0,171.15968322753906,184.0,22.955535888671875,-26530.333984375,1585.9525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2765808105469,307.7319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,30929.357421875,30960.0,0.0,0.0,0.6216219067573547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887458801269531,1.7887723445892334,-2.6424269890412688e-05,0.0,0.0006308672018349,0.0,0.0,636.3618774414062,0.0,0.0,0.0,0.9765195846557616,4.0,0.0,1.0
459240,292.9442749023437,297.1499938964844,293.1499938964844,0.354377806186676,-6292.44921875,304.1401672363281,0.8172042369842529,0.3987283706665039,0.362096756696701,292.9111022949219,297.1499938964844,293.1499938964844,0.2711548805236816,-5374.90478515625,304.1349182128906,0.7616263031959534,0.3225986659526825,0.3094102740287781,292.8108825683594,297.1499938964844,293.1499938964844,0.4924569427967071,-6331.02490234375,304.1212463378906,0.8887681365013123,0.5194188356399536,0.3647972643375397,292.7821960449219,297.1499938964844,293.1499938964844,0.6110034584999084,-10132.9375,304.1157531738281,0.9455899000167848,0.6158333420753479,0.5840882658958435,292.9714660644531,297.1499938964844,293.1499938964844,0.0577515475451946,-7697.5615234375,304.14239501953125,0.4959271252155304,0.0933728814125061,0.4428843855857849,287.7640991210937,291.1499938964844,258.3302917480469,257.2607116699219,279.14068603515625,292.9709167480469,289.76483154296875,1.0,0.5174053311347961,0.570223331451416,0.570223331451416,1.0,1.0,-2.4768946170806885,0.9893729090690612,1.4875215291976929,0.4298732876777649,0.0,0.0,1.0,171.15968322753906,184.0,22.955535888671875,-26530.333984375,1585.9525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2765808105469,307.7319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,30929.357421875,30960.0,0.0,0.0,0.6216219067573547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887458801269531,1.7887723445892334,-2.6424269890412688e-05,0.0,0.0006308672018349,0.0,0.0,636.3618774414062,0.0,0.0,0.0,0.9765195846557616,4.0,0.0,1.0
459300,292.9553527832031,297.1499938964844,293.1499938964844,0.3548299670219421,-6298.24755859375,304.1411437988281,0.8160486817359924,0.3991574645042419,0.3625773191452026,292.9212951660156,297.1499938964844,293.1499938964844,0.2722212374210357,-5391.12646484375,304.1357116699219,0.7610335350036621,0.3236243724822998,0.3104733824729919,292.8231201171875,297.1499938964844,293.1499938964844,0.4946706295013428,-6352.54736328125,304.1224365234375,0.8881573677062988,0.5213085412979126,0.366179883480072,292.794921875,297.1499938964844,293.1499938964844,0.6136600971221924,-10165.97265625,304.1171569824219,0.9448227882385254,0.6179933547973633,0.5862129926681519,292.98046875,297.1499938964844,293.1499938964844,0.0582423657178878,-7739.0126953125,304.14288330078125,0.495930552482605,0.0938630551099777,0.4454644322395324,287.7708435058594,291.1499938964844,258.31549072265625,257.2354431152344,279.1410217285156,292.9799499511719,289.7715759277344,1.0,0.5196829438209534,0.5698018074035645,0.5698018074035645,1.0,1.0,-2.4860637187957764,0.9929723739624025,1.493091344833374,0.4315354526042938,0.0,0.0,1.0,172.98931884765625,184.0,21.16038703918457,-26643.048828125,1606.0274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3403015136719,307.7815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.275390625,32040.0,0.0,0.0,0.6246653199195862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892061471939087,1.7892324924468994,-2.64378686551936e-05,0.0,0.0006339558749459,0.0,0.0,636.8532104492188,0.0,0.0,0.0,0.9917475581169128,4.0,0.0,1.0
459360,292.9661865234375,297.1499938964844,293.1499938964844,0.3546791672706604,-6295.07080078125,304.1430358886719,0.8148375749588013,0.3994955718517303,0.3629786372184753,292.93121337890625,297.1499938964844,293.1499938964844,0.272816389799118,-5399.4716796875,304.1372375488281,0.7603862881660461,0.3245709836483001,0.3114635646343231,292.8350524902344,297.1499938964844,293.1499938964844,0.4960874915122986,-6365.48388671875,304.1248779296875,0.8875012397766113,0.5231088995933533,0.367503672838211,292.80731201171875,297.1499938964844,293.1499938964844,0.6153536438941956,-10185.58984375,304.1200561523437,0.9440050721168518,0.6200552582740784,0.588250994682312,292.9891052246094,297.1499938964844,293.1499938964844,0.058595523238182,-7767.5322265625,304.1435241699219,0.4958617687225342,0.0943133234977722,0.4478656053543091,287.7952575683594,291.1499938964844,258.3009948730469,257.2105712890625,279.1413879394531,292.9886169433594,289.7972106933594,1.0,0.5218841433525085,0.5693995952606201,0.5693995952606201,1.0,1.0,-2.4946606159210205,0.9963350892066956,1.4983254671096802,0.4330853521823883,0.0,0.0,1.0,174.81292724609375,187.0,43.79655075073242,-26832.310546875,1625.4263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39306640625,307.85504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,31758.884765625,32040.0,0.0,0.0,0.6277026534080505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81257426738739,1.812601447105408,-2.71329718088964e-05,0.0,0.0006370384362526,0.0,0.0,662.1339111328125,0.0,0.0,0.0,0.9898912906646729,4.0,0.0,1.0
459420,292.9869689941406,297.1499938964844,293.1499938964844,0.3547502160072326,-6294.87646484375,304.14520263671875,0.8122527599334717,0.3999349474906921,0.3635549247264862,292.9502868652344,297.1499938964844,293.1499938964844,0.2742748856544494,-5421.14013671875,304.1390380859375,0.7589355707168579,0.3262423574924469,0.3132279515266418,292.8578796386719,297.1499938964844,293.1499938964844,0.4994846880435943,-6398.025390625,304.1275634765625,0.8860517740249634,0.5264560580253601,0.3699681758880615,292.8311767578125,297.1499938964844,293.1499938964844,0.6194335222244263,-10235.537109375,304.1231994628906,0.942213237285614,0.6239003539085388,0.5920541882514954,293.0053405761719,297.1499938964844,293.1499938964844,0.0593239776790142,-7828.2861328125,304.1444702148437,0.4955159425735473,0.0950968340039253,0.4521383345127105,287.8209228515625,291.1499938964844,258.2731018066406,257.162353515625,279.1421813964844,293.0048828125,289.8219909667969,1.0,0.5260577201843262,0.5686564445495605,0.5686564445495605,1.0,1.0,-2.510138511657715,1.0023579597473145,1.50778067111969,0.4358523190021515,0.0,0.0,1.0,178.43992614746094,190.0,35.85468292236328,-27043.005859375,1662.1185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49822998046875,307.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,31977.669921875,32040.0,0.0,0.0,0.6334704160690308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188068866729736,1.8188341856002808,-2.7319887522025965e-05,0.0,0.000642891973257,0.0,0.0,668.98779296875,0.0,0.0,0.0,0.9929742813110352,4.0,0.0,1.0
459480,292.9869689941406,297.1499938964844,293.1499938964844,0.3547502160072326,-6294.87646484375,304.14520263671875,0.8122527599334717,0.3999349474906921,0.3635549247264862,292.9502868652344,297.1499938964844,293.1499938964844,0.2742748856544494,-5421.14013671875,304.1390380859375,0.7589355707168579,0.3262423574924469,0.3132279515266418,292.8578796386719,297.1499938964844,293.1499938964844,0.4994846880435943,-6398.025390625,304.1275634765625,0.8860517740249634,0.5264560580253601,0.3699681758880615,292.8311767578125,297.1499938964844,293.1499938964844,0.6194335222244263,-10235.537109375,304.1231994628906,0.942213237285614,0.6239003539085388,0.5920541882514954,293.0053405761719,297.1499938964844,293.1499938964844,0.0593239776790142,-7828.2861328125,304.1444702148437,0.4955159425735473,0.0950968340039253,0.4521383345127105,287.8209228515625,291.1499938964844,258.2731018066406,257.162353515625,279.1421813964844,293.0048828125,289.8219909667969,1.0,0.5260577201843262,0.5686564445495605,0.5686564445495605,1.0,1.0,-2.510138511657715,1.0023579597473145,1.50778067111969,0.4358523190021515,0.0,0.0,1.0,178.43992614746094,190.0,35.85468292236328,-27043.005859375,1662.1185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49822998046875,307.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,31977.669921875,32040.0,0.0,0.0,0.6334704160690308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188068866729736,1.8188341856002808,-2.7319887522025965e-05,0.0,0.000642891973257,0.0,0.0,668.98779296875,0.0,0.0,0.0,0.9929742813110352,4.0,0.0,1.0
459540,293.0065612792969,297.1499938964844,293.1499938964844,0.354640394449234,-6292.39990234375,304.14697265625,0.809493362903595,0.4000923633575439,0.3638756275177002,292.9683532714844,297.1499938964844,293.1499938964844,0.2755498886108398,-5440.10302734375,304.1405639648437,0.7573227882385254,0.3276388943195343,0.3147304058074951,292.8793029785156,297.1499938964844,293.1499938964844,0.5026962161064148,-6428.92041015625,304.1296691894531,0.8844740390777588,0.5295079946517944,0.3722206950187683,292.85369873046875,297.1499938964844,293.1499938964844,0.6233013868331909,-10283.1376953125,304.12567138671875,0.9402705430984496,0.6274057626724243,0.595538318157196,293.0202331542969,297.1499938964844,293.1499938964844,0.059944998472929,-7880.31005859375,304.145263671875,0.4949330687522888,0.0957368612289428,0.4557548463344574,287.84088134765625,291.1499938964844,258.2469787597656,257.1164855957031,279.1429748535156,293.01983642578125,289.8418884277344,1.0,0.5299459099769592,0.5679944157600403,0.5679944157600403,1.0,1.0,-2.5235683917999268,1.0075528621673584,1.5160155296325684,0.4382317960262298,0.0,0.0,1.0,182.0243530273437,193.0,30.15610122680664,-27230.0625,1696.1590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61285400390625,308.0375366210937,278.1499938964844,0.0,18000.0,313.1499938964844,32026.26953125,33120.0,0.0,0.0,0.6387032866477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201885223388672,1.820215940475464,-2.7361407774151303e-05,0.0,0.0006482026656158,0.0,0.0,670.5134887695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459600,293.0065612792969,297.1499938964844,293.1499938964844,0.354640394449234,-6292.39990234375,304.14697265625,0.809493362903595,0.4000923633575439,0.3638756275177002,292.9683532714844,297.1499938964844,293.1499938964844,0.2755498886108398,-5440.10302734375,304.1405639648437,0.7573227882385254,0.3276388943195343,0.3147304058074951,292.8793029785156,297.1499938964844,293.1499938964844,0.5026962161064148,-6428.92041015625,304.1296691894531,0.8844740390777588,0.5295079946517944,0.3722206950187683,292.85369873046875,297.1499938964844,293.1499938964844,0.6233013868331909,-10283.1376953125,304.12567138671875,0.9402705430984496,0.6274057626724243,0.595538318157196,293.0202331542969,297.1499938964844,293.1499938964844,0.059944998472929,-7880.31005859375,304.145263671875,0.4949330687522888,0.0957368612289428,0.4557548463344574,287.84088134765625,291.1499938964844,258.2469787597656,257.1164855957031,279.1429748535156,293.01983642578125,289.8418884277344,1.0,0.5299459099769592,0.5679944157600403,0.5679944157600403,1.0,1.0,-2.5235683917999268,1.0075528621673584,1.5160155296325684,0.4382317960262298,0.0,0.0,1.0,182.0243530273437,193.0,30.15610122680664,-27230.0625,1696.1590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61285400390625,308.0375366210937,278.1499938964844,0.0,18000.0,313.1499938964844,32026.26953125,33120.0,0.0,0.0,0.6387032866477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201885223388672,1.820215940475464,-2.7361407774151303e-05,0.0,0.0006482026656158,0.0,0.0,670.5134887695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459660,293.0251159667969,297.1499938964844,293.1499938964844,0.3538790643215179,-6280.56396484375,304.14923095703125,0.8065353035926819,0.399960845708847,0.3639422059059143,292.9855041503906,297.1499938964844,293.1499938964844,0.2762808501720428,-5450.30908203125,304.1424560546875,0.7555555105209351,0.3287650942802429,0.3159806430339813,292.8993835449219,297.1499938964844,293.1499938964844,0.505104124546051,-6451.5048828125,304.13238525390625,0.8827876448631287,0.5322959423065186,0.3742893636226654,292.875244140625,297.1499938964844,293.1499938964844,0.6261301040649414,-10316.861328125,304.1289978027344,0.9381587505340576,0.6305422782897949,0.5986829400062561,293.033935546875,297.1499938964844,293.1499938964844,0.0603779666125774,-7915.45458984375,304.1461181640625,0.4941402971744537,0.0962465554475784,0.4587788581848144,287.8724365234375,291.1499938964844,258.222900390625,257.07342529296875,279.1437683105469,293.0334167480469,289.87353515625,1.0,0.5335671901702881,0.5674123167991638,0.5674123167991638,1.0,1.0,-2.5350494384765625,1.0119662284851074,1.523083209991455,0.4402494132518768,0.0,0.0,1.0,185.5739898681641,196.0,36.78190994262695,-27439.669921875,1727.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.720703125,308.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.755859375,33120.0,0.0,0.0,0.6435590386390686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844449043274,1.83187222480774,-2.7712960218195803e-05,0.0,0.000653130642604,0.0,0.0,683.4776000976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459720,293.0251159667969,297.1499938964844,293.1499938964844,0.3538790643215179,-6280.56396484375,304.14923095703125,0.8065353035926819,0.399960845708847,0.3639422059059143,292.9855041503906,297.1499938964844,293.1499938964844,0.2762808501720428,-5450.30908203125,304.1424560546875,0.7555555105209351,0.3287650942802429,0.3159806430339813,292.8993835449219,297.1499938964844,293.1499938964844,0.505104124546051,-6451.5048828125,304.13238525390625,0.8827876448631287,0.5322959423065186,0.3742893636226654,292.875244140625,297.1499938964844,293.1499938964844,0.6261301040649414,-10316.861328125,304.1289978027344,0.9381587505340576,0.6305422782897949,0.5986829400062561,293.033935546875,297.1499938964844,293.1499938964844,0.0603779666125774,-7915.45458984375,304.1461181640625,0.4941402971744537,0.0962465554475784,0.4587788581848144,287.8724365234375,291.1499938964844,258.222900390625,257.07342529296875,279.1437683105469,293.0334167480469,289.87353515625,1.0,0.5335671901702881,0.5674123167991638,0.5674123167991638,1.0,1.0,-2.5350494384765625,1.0119662284851074,1.523083209991455,0.4402494132518768,0.0,0.0,1.0,185.5739898681641,196.0,36.78190994262695,-27439.669921875,1727.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.720703125,308.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.755859375,33120.0,0.0,0.0,0.6435590386390686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844449043274,1.83187222480774,-2.7712960218195803e-05,0.0,0.000653130642604,0.0,0.0,683.4776000976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459780,293.0427551269531,297.1499938964844,293.1499938964844,0.3530385196208954,-6267.96826171875,304.15087890625,0.8033743500709534,0.3995465636253357,0.3637552261352539,293.0018615722656,297.1499938964844,293.1499938964844,0.2769044041633606,-5459.125,304.1439208984375,0.7536308765411377,0.3296115398406982,0.3169691860675812,292.918212890625,297.1499938964844,293.1499938964844,0.507510244846344,-6474.44970703125,304.1342468261719,0.8809971809387207,0.5348247289657593,0.3761773407459259,292.89569091796875,297.1499938964844,293.1499938964844,0.6289163827896118,-10350.6865234375,304.13134765625,0.9358957409858704,0.633358895778656,0.6015155911445618,293.0465087890625,297.1499938964844,293.1499938964844,0.0607475787401199,-7945.78369140625,304.14678955078125,0.4931598305702209,0.0966363474726677,0.4612572491168976,287.8952331542969,291.1499938964844,258.2012023925781,257.03350830078125,279.1446533203125,293.0459899902344,289.8964233398437,1.0,0.5369350910186768,0.5669229030609131,0.5669229030609131,1.0,1.0,-2.544663906097412,1.0156517028808594,1.5290120840072632,0.4419392347335815,0.0,0.0,1.0,189.09112548828125,199.0,33.64573669433594,-27598.0390625,1756.507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8358154296875,308.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6478946805000305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006575307343155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459840,293.0427551269531,297.1499938964844,293.1499938964844,0.3530385196208954,-6267.96826171875,304.15087890625,0.8033743500709534,0.3995465636253357,0.3637552261352539,293.0018615722656,297.1499938964844,293.1499938964844,0.2769044041633606,-5459.125,304.1439208984375,0.7536308765411377,0.3296115398406982,0.3169691860675812,292.918212890625,297.1499938964844,293.1499938964844,0.507510244846344,-6474.44970703125,304.1342468261719,0.8809971809387207,0.5348247289657593,0.3761773407459259,292.89569091796875,297.1499938964844,293.1499938964844,0.6289163827896118,-10350.6865234375,304.13134765625,0.9358957409858704,0.633358895778656,0.6015155911445618,293.0465087890625,297.1499938964844,293.1499938964844,0.0607475787401199,-7945.78369140625,304.14678955078125,0.4931598305702209,0.0966363474726677,0.4612572491168976,287.8952331542969,291.1499938964844,258.2012023925781,257.03350830078125,279.1446533203125,293.0459899902344,289.8964233398437,1.0,0.5369350910186768,0.5669229030609131,0.5669229030609131,1.0,1.0,-2.544663906097412,1.0156517028808594,1.5290120840072632,0.4419392347335815,0.0,0.0,1.0,189.09112548828125,199.0,33.64573669433594,-27598.0390625,1756.507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8358154296875,308.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6478946805000305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006575307343155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459900,293.05126953125,297.1499938964844,293.1499938964844,0.3524752259254455,-6259.66162109375,304.1517333984375,0.8017367124557495,0.3992311358451843,0.3635659515857696,293.0097961425781,297.1499938964844,293.1499938964844,0.2770864963531494,-5461.4990234375,304.14471435546875,0.7526111006736755,0.3299295902252197,0.3173647820949554,292.9271850585937,297.1499938964844,293.1499938964844,0.508557140827179,-6484.35205078125,304.1351928710937,0.8800647854804993,0.5359918475151062,0.3770541250705719,292.90545654296875,297.1499938964844,293.1499938964844,0.6301144361495972,-10365.0888671875,304.132568359375,0.9347144365310668,0.6346527934074402,0.6028241515159607,293.0523986816406,297.1499938964844,293.1499938964844,0.0608885772526264,-7957.11962890625,304.1471252441406,0.492605596780777,0.0967892631888389,0.4623050987720489,287.907470703125,291.1499938964844,258.1913452148437,257.0149230957031,279.1451416015625,293.05194091796875,289.90869140625,1.0,0.5385277271270752,0.5667158365249634,0.5667158365249634,1.0,1.0,-2.548797369003296,1.017237901687622,1.5315593481063845,0.442671924829483,0.0,0.0,1.0,190.8375396728516,199.0,33.99107360839844,-27674.087890625,1770.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8947448730469,308.2841796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6498706936836243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006595361046493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459960,293.0596008300781,297.1499938964844,293.1499938964844,0.351820707321167,-6250.072265625,304.1526184082031,0.8000643849372864,0.3988468647003174,0.3633155822753906,293.0175476074219,297.1499938964844,293.1499938964844,0.2771851420402527,-5462.56640625,304.1454772949219,0.7515553832054138,0.3301785886287689,0.3176970183849334,292.9359436035156,297.1499938964844,293.1499938964844,0.509505033493042,-6493.2626953125,304.1361694335937,0.8791099190711975,0.5370986461639404,0.3778890669345855,292.9150085449219,297.1499938964844,293.1499938964844,0.6311900019645691,-10377.921875,304.1337585449219,0.9335034489631652,0.6358762979507446,0.6040664315223694,293.0580444335937,297.1499938964844,293.1499938964844,0.0610034428536891,-7966.16455078125,304.1474304199219,0.4920142292976379,0.0969172343611717,0.4632399082183838,287.9202575683594,291.1499938964844,258.18218994140625,256.99725341796875,279.1455993652344,293.0576477050781,289.9215393066406,1.0,0.5400645732879639,0.5665321350097656,0.5665321350097656,1.0,1.0,-2.5525155067443848,1.0186662673950195,1.5338492393493652,0.4433355033397674,0.0,0.0,1.0,192.57725524902344,202.0,34.87784576416016,-27747.609375,1782.921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9537658691406,308.3336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6517310738563538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006614241865463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460020,293.0757141113281,297.1499938964844,293.1499938964844,0.3502324521541595,-6226.97119140625,304.1543884277344,0.7966111302375793,0.3978661000728607,0.3626258075237274,293.0326843261719,297.1499938964844,293.1499938964844,0.2771215438842773,-5460.62109375,304.1470947265625,0.7493294477462769,0.3304633200168609,0.3181608617305755,292.95263671875,297.1499938964844,293.1499938964844,0.5111023187637329,-6508.11181640625,304.1381225585937,0.8771325945854187,0.5391318202018738,0.3794328272342682,292.9333190917969,297.1499938964844,293.1499938964844,0.6329717040061951,-10398.8828125,304.1361999511719,0.9309921860694884,0.6381122469902039,0.606351912021637,293.068603515625,297.1499938964844,293.1499938964844,0.0611571557819843,-7977.5830078125,304.1480407714844,0.4907230734825134,0.0971006900072097,0.4647798240184784,287.94744873046875,291.1499938964844,258.1661376953125,256.96502685546875,279.1466369628906,293.06854248046875,289.9488220214844,1.0,0.5429714322090149,0.5662480592727661,0.5662480592727661,1.0,1.0,-2.558696746826172,1.0210620164871216,1.5376347303390503,0.4444694817066192,0.0,0.0,1.0,196.0370483398437,205.0,37.32285690307617,-27885.650390625,1806.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0707092285156,308.4325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6551099419593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000664853316266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460080,293.0757141113281,297.1499938964844,293.1499938964844,0.3502324521541595,-6226.97119140625,304.1543884277344,0.7966111302375793,0.3978661000728607,0.3626258075237274,293.0326843261719,297.1499938964844,293.1499938964844,0.2771215438842773,-5460.62109375,304.1470947265625,0.7493294477462769,0.3304633200168609,0.3181608617305755,292.95263671875,297.1499938964844,293.1499938964844,0.5111023187637329,-6508.11181640625,304.1381225585937,0.8771325945854187,0.5391318202018738,0.3794328272342682,292.9333190917969,297.1499938964844,293.1499938964844,0.6329717040061951,-10398.8828125,304.1361999511719,0.9309921860694884,0.6381122469902039,0.606351912021637,293.068603515625,297.1499938964844,293.1499938964844,0.0611571557819843,-7977.5830078125,304.1480407714844,0.4907230734825134,0.0971006900072097,0.4647798240184784,287.94744873046875,291.1499938964844,258.1661376953125,256.96502685546875,279.1466369628906,293.06854248046875,289.9488220214844,1.0,0.5429714322090149,0.5662480592727661,0.5662480592727661,1.0,1.0,-2.558696746826172,1.0210620164871216,1.5376347303390503,0.4444694817066192,0.0,0.0,1.0,196.0370483398437,205.0,37.32285690307617,-27885.650390625,1806.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0707092285156,308.4325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6551099419593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000664853316266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460140,293.0911865234375,297.1499938964844,293.1499938964844,0.3482871949672699,-6198.85791015625,304.1561584472656,0.7930193543434143,0.3966062664985657,0.3616869449615478,293.0473022460937,297.1499938964844,293.1499938964844,0.2767237424850464,-5453.466796875,304.1487121582031,0.7469599843025208,0.3304696381092071,0.318362295627594,292.9683837890625,297.1499938964844,293.1499938964844,0.5123273134231567,-6519.28271484375,304.1400146484375,0.8750753998756409,0.5409355759620667,0.3808164298534393,292.95068359375,297.1499938964844,293.1499938964844,0.634291410446167,-10414.0107421875,304.1386108398437,0.9283753037452698,0.6400797963142395,0.6083837747573853,293.07830810546875,297.1499938964844,293.1499938964844,0.0612191967666149,-7980.958984375,304.1485900878906,0.489301323890686,0.0971955806016922,0.4659167528152466,287.9764709472656,291.1499938964844,258.1534118652344,256.937255859375,279.14776611328125,293.0788879394531,289.9779052734375,1.0,0.5456663370132446,0.5660801529884338,0.5660801529884338,1.0,1.0,-2.563282012939453,1.02288556098938,1.5403964519500732,0.4453707933425903,0.0,0.0,1.0,199.47067260742188,208.0,39.737247467041016,-28010.59375,1828.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1842956542969,308.5298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6580595374107361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006678468198515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460200,293.0911865234375,297.1499938964844,293.1499938964844,0.3482871949672699,-6198.85791015625,304.1561584472656,0.7930193543434143,0.3966062664985657,0.3616869449615478,293.0473022460937,297.1499938964844,293.1499938964844,0.2767237424850464,-5453.466796875,304.1487121582031,0.7469599843025208,0.3304696381092071,0.318362295627594,292.9683837890625,297.1499938964844,293.1499938964844,0.5123273134231567,-6519.28271484375,304.1400146484375,0.8750753998756409,0.5409355759620667,0.3808164298534393,292.95068359375,297.1499938964844,293.1499938964844,0.634291410446167,-10414.0107421875,304.1386108398437,0.9283753037452698,0.6400797963142395,0.6083837747573853,293.07830810546875,297.1499938964844,293.1499938964844,0.0612191967666149,-7980.958984375,304.1485900878906,0.489301323890686,0.0971955806016922,0.4659167528152466,287.9764709472656,291.1499938964844,258.1534118652344,256.937255859375,279.14776611328125,293.0788879394531,289.9779052734375,1.0,0.5456663370132446,0.5660801529884338,0.5660801529884338,1.0,1.0,-2.563282012939453,1.02288556098938,1.5403964519500732,0.4453707933425903,0.0,0.0,1.0,199.47067260742188,208.0,39.737247467041016,-28010.59375,1828.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1842956542969,308.5298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6580595374107361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006678468198515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460260,293.1060791015625,297.1499938964844,293.1499938964844,0.3460122942924499,-6166.1171875,304.15789794921875,0.78929603099823,0.3950761258602142,0.3605064749717712,293.0614318847656,297.1499938964844,293.1499938964844,0.2760135531425476,-5441.4599609375,304.1503295898437,0.7444552779197693,0.3302050828933716,0.3183089792728424,292.9835510253906,297.1499938964844,293.1499938964844,0.5131846070289612,-6526.8203125,304.1419372558594,0.8729287385940552,0.5424646735191345,0.3820266127586365,292.96710205078125,297.1499938964844,293.1499938964844,0.6351974606513977,-10423.9697265625,304.1408996582031,0.925666093826294,0.6417964696884155,0.6101787090301514,293.0871887207031,297.1499938964844,293.1499938964844,0.0612019561231136,-7977.3994140625,304.1490783691406,0.4877614378929138,0.0972113981842994,0.4666950702667236,288.0067138671875,291.1499938964844,258.144287109375,256.9143981933594,279.1486511230469,293.08709716796875,290.0082092285156,1.0,0.5481621026992798,0.5659900903701782,0.5659900903701782,1.0,1.0,-2.566347122192383,1.0241284370422363,1.542218565940857,0.446014255285263,0.0,0.0,1.0,202.8817901611328,211.0,41.59681701660156,-28122.08203125,1848.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2932434082031,308.6241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.660612940788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006704381667077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
