time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460320,293.1060791015625,297.1499938964844,293.1499938964844,0.3460122942924499,-6166.1171875,304.15789794921875,0.78929603099823,0.3950761258602142,0.3605064749717712,293.0614318847656,297.1499938964844,293.1499938964844,0.2760135531425476,-5441.4599609375,304.1503295898437,0.7444552779197693,0.3302050828933716,0.3183089792728424,292.9835510253906,297.1499938964844,293.1499938964844,0.5131846070289612,-6526.8203125,304.1419372558594,0.8729287385940552,0.5424646735191345,0.3820266127586365,292.96710205078125,297.1499938964844,293.1499938964844,0.6351974606513977,-10423.9697265625,304.1408996582031,0.925666093826294,0.6417964696884155,0.6101787090301514,293.0871887207031,297.1499938964844,293.1499938964844,0.0612019561231136,-7977.3994140625,304.1490783691406,0.4877614378929138,0.0972113981842994,0.4666950702667236,288.0067138671875,291.1499938964844,258.144287109375,256.9143981933594,279.1486511230469,293.08709716796875,290.0082092285156,1.0,0.5481621026992798,0.5659900903701782,0.5659900903701782,1.0,1.0,-2.566347122192383,1.0241284370422363,1.542218565940857,0.446014255285263,0.0,0.0,1.0,202.8817901611328,211.0,41.59681701660156,-28122.08203125,1848.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2932434082031,308.6241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.660612940788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006704381667077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460380,293.12042236328125,297.1499938964844,293.1499938964844,0.343419998884201,-6128.90673828125,304.1595764160156,0.7854432463645935,0.393279492855072,0.359087735414505,293.0751342773437,297.1499938964844,293.1499938964844,0.2749973833560943,-5424.69677734375,304.15191650390625,0.7418149709701538,0.3296696841716766,0.3180012702941894,292.99822998046875,297.1499938964844,293.1499938964844,0.5136218070983887,-6530.1796875,304.1438903808594,0.8706608414649963,0.5436979532241821,0.3830239474773407,292.982666015625,297.1499938964844,293.1499938964844,0.6357141137123108,-10429.0830078125,304.14306640625,0.9228724241256714,0.6432738304138184,0.6117479205131531,293.0953063964844,297.1499938964844,293.1499938964844,0.061112493276596,-7967.52978515625,304.1495361328125,0.4861060380935669,0.0971540138125419,0.4671434760093689,288.0380249023437,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.0945739746094,290.03955078125,1.0,0.5504641532897949,0.5660175681114197,0.5660175681114197,1.0,1.0,-2.5678963661193848,1.0248363018035889,1.543060064315796,0.4464431703090668,0.0,0.0,1.0,206.27491760253903,214.0,43.182254791259766,-28219.052734375,1865.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3968200683594,308.715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6627910137176514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006726486026309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460440,293.12042236328125,297.1499938964844,293.1499938964844,0.343419998884201,-6128.90673828125,304.1595764160156,0.7854432463645935,0.393279492855072,0.359087735414505,293.0751342773437,297.1499938964844,293.1499938964844,0.2749973833560943,-5424.69677734375,304.15191650390625,0.7418149709701538,0.3296696841716766,0.3180012702941894,292.99822998046875,297.1499938964844,293.1499938964844,0.5136218070983887,-6530.1796875,304.1438903808594,0.8706608414649963,0.5436979532241821,0.3830239474773407,292.982666015625,297.1499938964844,293.1499938964844,0.6357141137123108,-10429.0830078125,304.14306640625,0.9228724241256714,0.6432738304138184,0.6117479205131531,293.0953063964844,297.1499938964844,293.1499938964844,0.061112493276596,-7967.52978515625,304.1495361328125,0.4861060380935669,0.0971540138125419,0.4671434760093689,288.0380249023437,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.0945739746094,290.03955078125,1.0,0.5504641532897949,0.5660175681114197,0.5660175681114197,1.0,1.0,-2.5678963661193848,1.0248363018035889,1.543060064315796,0.4464431703090668,0.0,0.0,1.0,206.27491760253903,214.0,43.182254791259766,-28219.052734375,1865.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3968200683594,308.715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6627910137176514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006726486026309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460500,293.1273803710937,297.1499938964844,293.1499938964844,0.3420092463493347,-6108.681640625,304.160400390625,0.7834738492965698,0.3922830522060394,0.3582904934883117,293.0818176269531,297.1499938964844,293.1499938964844,0.2743769288063049,-5414.56689453125,304.1526794433594,0.7404476404190063,0.3293010592460632,0.3177524507045746,293.0053100585937,297.1499938964844,293.1499938964844,0.5137088894844055,-6530.5751953125,304.14483642578125,0.8694981932640076,0.5442283153533936,0.383459061384201,292.9901123046875,297.1499938964844,293.1499938964844,0.635834276676178,-10429.9248046875,304.1440734863281,0.921452522277832,0.6439266204833984,0.6124513149261475,293.0990905761719,297.1499938964844,293.1499938964844,0.06104302033782,-7960.43701171875,304.1497497558594,0.4852382838726043,0.0971004962921142,0.4672537744045257,288.0540466308594,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.0982360839844,290.0555725097656,1.0,0.5515459179878235,0.5660818815231323,0.5660818815231323,1.0,1.0,-2.568140745162964,1.0250152349472046,1.5431255102157593,0.4465936720371246,0.0,0.0,1.0,207.962158203125,214.0,43.86077117919922,-28262.28125,1872.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.446533203125,308.7591857910156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6653456687927246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006752412882633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1342163085937,297.1499938964844,293.1499938964844,0.3404927551746368,-6086.9140625,304.1612548828125,0.7814805507659912,0.3912257552146911,0.3574389517307281,293.0884094238281,297.1499938964844,293.1499938964844,0.2736580371856689,-5402.86181640625,304.15350341796875,0.7390527725219727,0.3288693428039551,0.3174444437026977,293.0121765136719,297.1499938964844,293.1499938964844,0.5136691331863403,-6529.68017578125,304.1458435058594,0.8683238625526428,0.5447099804878235,0.383859634399414,292.99737548828125,297.1499938964844,293.1499938964844,0.635806679725647,-10428.826171875,304.14520263671875,0.9200229644775392,0.6445271372795105,0.6131056547164917,293.10272216796875,297.1499938964844,293.1499938964844,0.0609518364071846,-7951.365234375,304.14996337890625,0.4843471050262451,0.0970328748226165,0.4672993719577789,288.07147216796875,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1018371582031,290.07330322265625,1.0,0.5525862574577332,0.5661807656288147,0.5661807656288147,1.0,1.0,-2.568070411682129,1.0250954627990725,1.5429749488830566,0.446711003780365,0.0,0.0,1.0,209.64321899414065,217.0,46.925174713134766,-28312.98046875,1880.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5072937011719,308.8133544921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6664039492607117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006763153360225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1474914550781,297.1499938964844,293.1499938964844,0.337164431810379,-6039.11328125,304.1630554199219,0.7774231433868408,0.3889354765415191,0.355571448802948,293.1013488769531,297.1499938964844,293.1499938964844,0.2719352543354034,-5374.93017578125,304.1552124023437,0.7361732721328735,0.3278082609176636,0.3166423141956329,293.0253601074219,297.1499938964844,293.1499938964844,0.5132392048835754,-6524.39794921875,304.1479187011719,0.8659406900405884,0.5455271601676941,0.384557843208313,293.01129150390625,297.1499938964844,293.1499938964844,0.6353354454040527,-10421.296875,304.1475830078125,0.9171359539031982,0.6455665230751038,0.6142622232437134,293.1094970703125,297.1499938964844,293.1499938964844,0.0607105158269405,-7927.90771484375,304.1503601074219,0.4824901819229126,0.0968555063009262,0.4672016501426697,288.1102905273437,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1089172363281,290.1121826171875,1.0,0.554542064666748,0.5664892196655273,0.5664892196655273,1.0,1.0,-2.5669751167297363,1.0249638557434082,1.542011260986328,0.4468510746955871,0.0,0.0,1.0,212.98660278320312,220.0,52.06607055664063,-28402.833984375,1893.1505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6231994628906,308.91748046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6682187914848328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006781570846214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1474914550781,297.1499938964844,293.1499938964844,0.337164431810379,-6039.11328125,304.1630554199219,0.7774231433868408,0.3889354765415191,0.355571448802948,293.1013488769531,297.1499938964844,293.1499938964844,0.2719352543354034,-5374.93017578125,304.1552124023437,0.7361732721328735,0.3278082609176636,0.3166423141956329,293.0253601074219,297.1499938964844,293.1499938964844,0.5132392048835754,-6524.39794921875,304.1479187011719,0.8659406900405884,0.5455271601676941,0.384557843208313,293.01129150390625,297.1499938964844,293.1499938964844,0.6353354454040527,-10421.296875,304.1475830078125,0.9171359539031982,0.6455665230751038,0.6142622232437134,293.1094970703125,297.1499938964844,293.1499938964844,0.0607105158269405,-7927.90771484375,304.1503601074219,0.4824901819229126,0.0968555063009262,0.4672016501426697,288.1102905273437,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1089172363281,290.1121826171875,1.0,0.554542064666748,0.5664892196655273,0.5664892196655273,1.0,1.0,-2.5669751167297363,1.0249638557434082,1.542011260986328,0.4468510746955871,0.0,0.0,1.0,212.98660278320312,220.0,52.06607055664063,-28402.833984375,1893.1505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6231994628906,308.91748046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6682187914848328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006781570846214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3336171507835388,-5988.212890625,304.1645812988281,0.7733141779899597,0.3864634335041046,0.3535326421260834,293.1138916015625,297.1499938964844,293.1499938964844,0.2699366211891174,-5342.6953125,304.15679931640625,0.7331790328025818,0.3264924585819244,0.3155982196331024,293.0377502441406,297.1499938964844,293.1499938964844,0.5125339031219482,-6516.5048828125,304.1497802734375,0.8635244965553284,0.5461651086807251,0.3851292431354522,293.02447509765625,297.1499938964844,293.1499938964844,0.6345347762107849,-10409.7763671875,304.14971923828125,0.914231777191162,0.6464047431945801,0.6152271628379822,293.1156921386719,297.1499938964844,293.1499938964844,0.0604155622422695,-7899.82080078125,304.1507263183594,0.4805243015289306,0.0966221764683723,0.4668521583080292,288.1497497558594,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11590576171875,290.1516418457031,1.0,0.5563420653343201,0.5669516324996948,0.5669516324996948,1.0,1.0,-2.5646979808807373,1.024489402770996,1.5402085781097412,0.4468897879123688,0.0,0.0,1.0,216.3029937744141,223.0,54.13447570800781,-28477.427734375,1904.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7304077148437,309.0149841308594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6744697690010071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006845010793767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3336171507835388,-5988.212890625,304.1645812988281,0.7733141779899597,0.3864634335041046,0.3535326421260834,293.1138916015625,297.1499938964844,293.1499938964844,0.2699366211891174,-5342.6953125,304.15679931640625,0.7331790328025818,0.3264924585819244,0.3155982196331024,293.0377502441406,297.1499938964844,293.1499938964844,0.5125339031219482,-6516.5048828125,304.1497802734375,0.8635244965553284,0.5461651086807251,0.3851292431354522,293.02447509765625,297.1499938964844,293.1499938964844,0.6345347762107849,-10409.7763671875,304.14971923828125,0.914231777191162,0.6464047431945801,0.6152271628379822,293.1156921386719,297.1499938964844,293.1499938964844,0.0604155622422695,-7899.82080078125,304.1507263183594,0.4805243015289306,0.0966221764683723,0.4668521583080292,288.1497497558594,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11590576171875,290.1516418457031,1.0,0.5563420653343201,0.5669516324996948,0.5669516324996948,1.0,1.0,-2.5646979808807373,1.024489402770996,1.5402085781097412,0.4468897879123688,0.0,0.0,1.0,216.3029937744141,223.0,54.13447570800781,-28477.427734375,1904.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7304077148437,309.0149841308594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6744697690010071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006845010793767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3294158279895782,-5927.53125,304.1667785644531,0.7689880132675171,0.3836057186126709,0.3512310087680816,293.1270751953125,297.1499938964844,293.1499938964844,0.2672950327396393,-5299.95068359375,304.1589660644531,0.7299082279205322,0.3247345387935638,0.3142197430133819,293.0502319335937,297.1499938964844,293.1499938964844,0.5109667778015137,-6499.64111328125,304.1524963378906,0.8609268069267273,0.5464832782745361,0.3855247795581817,293.0377197265625,297.1499938964844,293.1499938964844,0.6327056884765625,-10384.43359375,304.15289306640625,0.9111496210098268,0.646898090839386,0.6159329414367676,293.1221923828125,297.1499938964844,293.1499938964844,0.0599185042083263,-7853.3662109375,304.1513366699219,0.4781922101974487,0.0961747542023658,0.4658592939376831,288.2024230957031,291.1499938964844,258.1630249023437,256.88653564453125,279.1557922363281,293.12371826171875,290.2052917480469,1.0,0.5579585433006287,0.5676187872886658,0.5676187872886658,1.0,1.0,-2.560409545898437,1.0233532190322876,1.53705632686615,0.4467159807682037,0.0,0.0,1.0,219.7056427001953,226.0,71.00753784179688,-28594.328125,1912.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032592773437,309.1725769042969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6766321063041687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006866955664008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3294158279895782,-5927.53125,304.1667785644531,0.7689880132675171,0.3836057186126709,0.3512310087680816,293.1270751953125,297.1499938964844,293.1499938964844,0.2672950327396393,-5299.95068359375,304.1589660644531,0.7299082279205322,0.3247345387935638,0.3142197430133819,293.0502319335937,297.1499938964844,293.1499938964844,0.5109667778015137,-6499.64111328125,304.1524963378906,0.8609268069267273,0.5464832782745361,0.3855247795581817,293.0377197265625,297.1499938964844,293.1499938964844,0.6327056884765625,-10384.43359375,304.15289306640625,0.9111496210098268,0.646898090839386,0.6159329414367676,293.1221923828125,297.1499938964844,293.1499938964844,0.0599185042083263,-7853.3662109375,304.1513366699219,0.4781922101974487,0.0961747542023658,0.4658592939376831,288.2024230957031,291.1499938964844,258.1630249023437,256.88653564453125,279.1557922363281,293.12371826171875,290.2052917480469,1.0,0.5579585433006287,0.5676187872886658,0.5676187872886658,1.0,1.0,-2.560409545898437,1.0233532190322876,1.53705632686615,0.4467159807682037,0.0,0.0,1.0,219.7056427001953,226.0,71.00753784179688,-28594.328125,1912.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032592773437,309.1725769042969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6766321063041687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006866955664008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1864013671875,297.1499938964844,293.1499938964844,0.3244841694831848,-5856.04833984375,304.1694030761719,0.7642461061477661,0.3802731931209564,0.3484921455383301,293.1413879394531,297.1499938964844,293.1499938964844,0.2639075219631195,-5245.138671875,304.16162109375,0.7261374592781067,0.3224157989025116,0.3123114705085754,293.06280517578125,297.1499938964844,293.1499938964844,0.5085768103599548,-6474.41796875,304.1556396484375,0.8580094575881958,0.546460747718811,0.3856727480888366,293.0511779785156,297.1499938964844,293.1499938964844,0.6298938393592834,-10346.2578125,304.1566162109375,0.9077522158622742,0.647011935710907,0.6162704229354858,293.12921142578125,297.1499938964844,293.1499938964844,0.0591261647641658,-7780.939453125,304.1522216796875,0.4751045107841491,0.0954561829566955,0.4636142253875732,288.2647399902344,291.1499938964844,258.1800537109375,256.8969116210937,279.1580810546875,293.1328125,290.267822265625,1.0,0.5592892169952393,0.5685425996780396,0.5685425996780396,1.0,1.0,-2.5527141094207764,1.0209970474243164,1.53171706199646,0.4460536539554596,0.0,0.0,1.0,223.27096557617188,229.0,82.90784454345703,-28677.611328125,1916.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646667480469,309.3230895996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6782339811325073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006883213063701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1864013671875,297.1499938964844,293.1499938964844,0.3244841694831848,-5856.04833984375,304.1694030761719,0.7642461061477661,0.3802731931209564,0.3484921455383301,293.1413879394531,297.1499938964844,293.1499938964844,0.2639075219631195,-5245.138671875,304.16162109375,0.7261374592781067,0.3224157989025116,0.3123114705085754,293.06280517578125,297.1499938964844,293.1499938964844,0.5085768103599548,-6474.41796875,304.1556396484375,0.8580094575881958,0.546460747718811,0.3856727480888366,293.0511779785156,297.1499938964844,293.1499938964844,0.6298938393592834,-10346.2578125,304.1566162109375,0.9077522158622742,0.647011935710907,0.6162704229354858,293.12921142578125,297.1499938964844,293.1499938964844,0.0591261647641658,-7780.939453125,304.1522216796875,0.4751045107841491,0.0954561829566955,0.4636142253875732,288.2647399902344,291.1499938964844,258.1800537109375,256.8969116210937,279.1580810546875,293.1328125,290.267822265625,1.0,0.5592892169952393,0.5685425996780396,0.5685425996780396,1.0,1.0,-2.5527141094207764,1.0209970474243164,1.53171706199646,0.4460536539554596,0.0,0.0,1.0,223.27096557617188,229.0,82.90784454345703,-28677.611328125,1916.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646667480469,309.3230895996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6782339811325073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006883213063701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.19305419921875,297.1499938964844,293.1499938964844,0.3218562602996826,-5817.92431640625,304.1706237792969,0.7618187665939331,0.3785030543804168,0.347010999917984,293.14862060546875,297.1499938964844,293.1499938964844,0.2620171010494232,-5214.57470703125,304.1629333496094,0.7241338491439819,0.3211029171943664,0.3111966252326965,293.06890869140625,297.1499938964844,293.1499938964844,0.5071911811828613,-6459.943359375,304.1571350097656,0.8565148711204529,0.5463612675666809,0.385680079460144,293.0577697753906,297.1499938964844,293.1499938964844,0.6282534599304199,-10324.2421875,304.15838623046875,0.9060417413711548,0.6469672918319702,0.616335928440094,293.1326904296875,297.1499938964844,293.1499938964844,0.0586570128798484,-7738.466796875,304.15264892578125,0.4733387529850006,0.095031164586544,0.4621601998806,288.29742431640625,291.1499938964844,258.19000244140625,256.90350341796875,279.1591796875,293.13751220703125,290.3005676269531,1.0,0.5598497986793518,0.5690867304801941,0.5690867304801941,1.0,1.0,-2.547936201095581,1.0194981098175049,1.5284382104873655,0.4455951452255249,0.0,0.0,1.0,225.050521850586,229.0,86.7651596069336,-28709.69921875,1917.3209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,309.3958740234375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6836317181587219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006937992293387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.19952392578125,297.1499938964844,293.1499938964844,0.319060742855072,-5777.2431640625,304.1719665527344,0.759392499923706,0.3766888380050659,0.345484972000122,293.15576171875,297.1499938964844,293.1499938964844,0.2599511742591858,-5181.09619140625,304.1643371582031,0.7220812439918518,0.3197183310985565,0.3100054562091827,293.07489013671875,297.1499938964844,293.1499938964844,0.5055505037307739,-6442.81005859375,304.1588134765625,0.8550216555595398,0.5462146997451782,0.3856531679630279,293.0642395019531,297.1499938964844,293.1499938964844,0.6263005137443542,-10298.0361328125,304.160400390625,0.904357612133026,0.6468679904937744,0.6163478493690491,293.1361389160156,297.1499938964844,293.1499938964844,0.0581309497356414,-7690.904296875,304.15313720703125,0.4714436531066894,0.0945746898651123,0.4605501890182495,288.3344421386719,291.1499938964844,258.2008972167969,256.9110107421875,279.16021728515625,293.14227294921875,290.33843994140625,1.0,0.5603512525558472,0.5696770548820496,0.5696770548820496,1.0,1.0,-2.542719841003418,1.0178542137145996,1.5248656272888184,0.445081889629364,0.0,0.0,1.0,226.8116912841797,232.0,96.99699401855467,-28768.49609375,1917.1712646484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,309.4999389648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6846607327461243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006948435911908,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2117919921875,297.1499938964844,293.1499938964844,0.3130828738212585,-5690.00537109375,304.1745910644531,0.7545683979988098,0.3729406893253326,0.3423188328742981,293.1695861816406,297.1499938964844,293.1499938964844,0.2554126679897308,-5107.41650390625,304.1671142578125,0.7178431153297424,0.3167664408683777,0.307436466217041,293.0863952636719,297.1499938964844,293.1499938964844,0.5016312003135681,-6402.06787109375,304.1623840332031,0.8520514369010925,0.5457825064659119,0.385499507188797,293.07672119140625,297.1499938964844,293.1499938964844,0.6216036081314087,-10235.3505859375,304.16473388671875,0.901074469089508,0.6465063691139221,0.6162143349647522,293.14276123046875,297.1499938964844,293.1499938964844,0.0569417998194694,-7583.81298828125,304.154052734375,0.467231422662735,0.0935815647244453,0.4569341540336609,288.419677734375,291.1499938964844,258.2252197265625,256.9286193847656,279.162109375,293.1517333984375,290.423828125,1.0,0.5611910223960876,0.5709865093231201,0.5709865093231201,1.0,1.0,-2.5311405658721924,1.0141913890838623,1.51694917678833,0.4439150393009186,0.0,0.0,1.0,230.2693786621093,235.0,112.69181060791016,-28866.828125,1914.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4651794433594,309.6989440917969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6861744523048401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006963798659853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2117919921875,297.1499938964844,293.1499938964844,0.3130828738212585,-5690.00537109375,304.1745910644531,0.7545683979988098,0.3729406893253326,0.3423188328742981,293.1695861816406,297.1499938964844,293.1499938964844,0.2554126679897308,-5107.41650390625,304.1671142578125,0.7178431153297424,0.3167664408683777,0.307436466217041,293.0863952636719,297.1499938964844,293.1499938964844,0.5016312003135681,-6402.06787109375,304.1623840332031,0.8520514369010925,0.5457825064659119,0.385499507188797,293.07672119140625,297.1499938964844,293.1499938964844,0.6216036081314087,-10235.3505859375,304.16473388671875,0.901074469089508,0.6465063691139221,0.6162143349647522,293.14276123046875,297.1499938964844,293.1499938964844,0.0569417998194694,-7583.81298828125,304.154052734375,0.467231422662735,0.0935815647244453,0.4569341540336609,288.419677734375,291.1499938964844,258.2252197265625,256.9286193847656,279.162109375,293.1517333984375,290.423828125,1.0,0.5611910223960876,0.5709865093231201,0.5709865093231201,1.0,1.0,-2.5311405658721924,1.0141913890838623,1.51694917678833,0.4439150393009186,0.0,0.0,1.0,230.2693786621093,235.0,112.69181060791016,-28866.828125,1914.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4651794433594,309.6989440917969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6861744523048401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006963798659853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2232360839844,297.1499938964844,293.1499938964844,0.3069678246974945,-5600.63720703125,304.17657470703125,0.7498005032539368,0.3690573573112488,0.3390245139598846,293.1827087402344,297.1499938964844,293.1499938964844,0.250663161277771,-5030.27685546875,304.1693115234375,0.7134076356887817,0.3136054575443268,0.3046604096889496,293.09722900390625,297.1499938964844,293.1499938964844,0.4974252581596374,-6358.7021484375,304.1652526855469,0.849116861820221,0.5451952815055847,0.3852315843105316,293.0885314941406,297.1499938964844,293.1499938964844,0.6165350079536438,-10168.390625,304.1682434082031,0.8978252410888672,0.6459625959396362,0.6158998608589172,293.14898681640625,297.1499938964844,293.1499938964844,0.0556671507656574,-7470.03759765625,304.1548156738281,0.4623750150203705,0.0925041735172271,0.4529047310352325,288.50592041015625,291.1499938964844,258.2528381347656,256.9494934082031,279.16375732421875,293.1610412597656,290.51007080078125,1.0,0.5618480443954468,0.57244873046875,0.57244873046875,1.0,1.0,-2.518306970596313,1.010122537612915,1.5081843137741089,0.4425948858261108,0.0,0.0,1.0,233.64512634277344,223.0,117.95230865478516,-28939.771484375,1910.3226318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65826416015625,309.8824768066406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6918663382530212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007021563942544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2232360839844,297.1499938964844,293.1499938964844,0.3069678246974945,-5600.63720703125,304.17657470703125,0.7498005032539368,0.3690573573112488,0.3390245139598846,293.1827087402344,297.1499938964844,293.1499938964844,0.250663161277771,-5030.27685546875,304.1693115234375,0.7134076356887817,0.3136054575443268,0.3046604096889496,293.09722900390625,297.1499938964844,293.1499938964844,0.4974252581596374,-6358.7021484375,304.1652526855469,0.849116861820221,0.5451952815055847,0.3852315843105316,293.0885314941406,297.1499938964844,293.1499938964844,0.6165350079536438,-10168.390625,304.1682434082031,0.8978252410888672,0.6459625959396362,0.6158998608589172,293.14898681640625,297.1499938964844,293.1499938964844,0.0556671507656574,-7470.03759765625,304.1548156738281,0.4623750150203705,0.0925041735172271,0.4529047310352325,288.50592041015625,291.1499938964844,258.2528381347656,256.9494934082031,279.16375732421875,293.1610412597656,290.51007080078125,1.0,0.5618480443954468,0.57244873046875,0.57244873046875,1.0,1.0,-2.518306970596313,1.010122537612915,1.5081843137741089,0.4425948858261108,0.0,0.0,1.0,233.64512634277344,223.0,117.95230865478516,-28939.771484375,1910.3226318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65826416015625,309.8824768066406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6918663382530212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007021563942544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2335510253906,297.1499938964844,293.1499938964844,0.3002182245254516,-5501.3369140625,304.1789855957031,0.7487763166427612,0.3651088178157806,0.3354149162769317,293.1949157714844,297.1499938964844,293.1499938964844,0.2452692091464996,-4942.20068359375,304.171875,0.7124447226524353,0.3103017508983612,0.301482081413269,293.107177734375,297.1499938964844,293.1499938964844,0.4922365844249725,-6305.03466796875,304.1688537597656,0.8505001068115234,0.5445148944854736,0.3847033083438873,293.0995178222656,297.1499938964844,293.1499938964844,0.6102936267852783,-10085.6376953125,304.172607421875,0.8994627594947815,0.645295262336731,0.6152069568634033,293.1545104980469,297.1499938964844,293.1499938964844,0.0540551356971263,-7327.484375,304.1559143066406,0.4608871340751648,0.0914082452654838,0.4475136399269104,288.6055603027344,291.1499938964844,258.283447265625,256.9733581542969,279.1656494140625,293.1698913574219,290.6107177734375,1.0,0.5578746199607849,0.5741094350814819,0.5741094350814819,1.0,1.0,-2.5022101402282715,1.0047838687896729,1.4974262714385986,0.440736323595047,0.0,0.0,1.0,230.6548614501953,211.0,136.02642822265625,-29036.73046875,1873.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9082336425781,310.11981201171875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.693229079246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007035394082777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2335510253906,297.1499938964844,293.1499938964844,0.3002182245254516,-5501.3369140625,304.1789855957031,0.7487763166427612,0.3651088178157806,0.3354149162769317,293.1949157714844,297.1499938964844,293.1499938964844,0.2452692091464996,-4942.20068359375,304.171875,0.7124447226524353,0.3103017508983612,0.301482081413269,293.107177734375,297.1499938964844,293.1499938964844,0.4922365844249725,-6305.03466796875,304.1688537597656,0.8505001068115234,0.5445148944854736,0.3847033083438873,293.0995178222656,297.1499938964844,293.1499938964844,0.6102936267852783,-10085.6376953125,304.172607421875,0.8994627594947815,0.645295262336731,0.6152069568634033,293.1545104980469,297.1499938964844,293.1499938964844,0.0540551356971263,-7327.484375,304.1559143066406,0.4608871340751648,0.0914082452654838,0.4475136399269104,288.6055603027344,291.1499938964844,258.283447265625,256.9733581542969,279.1656494140625,293.1698913574219,290.6107177734375,1.0,0.5578746199607849,0.5741094350814819,0.5741094350814819,1.0,1.0,-2.5022101402282715,1.0047838687896729,1.4974262714385986,0.440736323595047,0.0,0.0,1.0,230.6548614501953,211.0,136.02642822265625,-29036.73046875,1873.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9082336425781,310.11981201171875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.693229079246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007035394082777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2426452636719,297.1499938964844,293.1499938964844,0.2931883931159973,-5397.4970703125,304.1809997558594,0.750110387802124,0.3611440360546112,0.3316435813903808,293.2060546875,297.1499938964844,293.1499938964844,0.2395437210798263,-4848.39404296875,304.1741027832031,0.7137354612350464,0.3069027066230774,0.2980571091175079,293.1161499023437,297.1499938964844,293.1499938964844,0.486497163772583,-6245.8310546875,304.1720886230469,0.8546726703643799,0.5437805652618408,0.38402259349823,293.10955810546875,297.1499938964844,293.1499938964844,0.6033594012260437,-9994.0302734375,304.1766052246094,0.904235064983368,0.6445381045341492,0.6142739057540894,293.1591491699219,297.1499938964844,293.1499938964844,0.0522958151996135,-7173.2255859375,304.1568603515625,0.4618087112903595,0.0903492495417594,0.4415418803691864,288.7121276855469,291.1499938964844,258.3168029785156,257.0000305175781,279.1672668457031,293.1781311035156,290.71734619140625,1.0,0.551533579826355,0.5759178996086121,0.5759178996086121,1.0,1.0,-2.4844512939453125,0.9988359212875366,1.485615372657776,0.4385859370231628,0.0,0.0,1.0,223.77047729492188,199.0,144.9536590576172,-29102.884765625,1818.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1381225585937,310.341064453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6938276290893555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007041468052193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2426452636719,297.1499938964844,293.1499938964844,0.2931883931159973,-5397.4970703125,304.1809997558594,0.750110387802124,0.3611440360546112,0.3316435813903808,293.2060546875,297.1499938964844,293.1499938964844,0.2395437210798263,-4848.39404296875,304.1741027832031,0.7137354612350464,0.3069027066230774,0.2980571091175079,293.1161499023437,297.1499938964844,293.1499938964844,0.486497163772583,-6245.8310546875,304.1720886230469,0.8546726703643799,0.5437805652618408,0.38402259349823,293.10955810546875,297.1499938964844,293.1499938964844,0.6033594012260437,-9994.0302734375,304.1766052246094,0.904235064983368,0.6445381045341492,0.6142739057540894,293.1591491699219,297.1499938964844,293.1499938964844,0.0522958151996135,-7173.2255859375,304.1568603515625,0.4618087112903595,0.0903492495417594,0.4415418803691864,288.7121276855469,291.1499938964844,258.3168029785156,257.0000305175781,279.1672668457031,293.1781311035156,290.71734619140625,1.0,0.551533579826355,0.5759178996086121,0.5759178996086121,1.0,1.0,-2.4844512939453125,0.9988359212875366,1.485615372657776,0.4385859370231628,0.0,0.0,1.0,223.77047729492188,199.0,144.9536590576172,-29102.884765625,1818.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1381225585937,310.341064453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6938276290893555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007041468052193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2467956542969,297.1499938964844,293.1499938964844,0.2896635830402374,-5345.30615234375,304.1817626953125,0.7513610124588013,0.3591526448726654,0.3297189772129059,293.2112731933594,297.1499938964844,293.1499938964844,0.2366414666175842,-4800.74365234375,304.17498779296875,0.7149138450622559,0.3051676154136657,0.2962778508663177,293.1202697753906,297.1499938964844,293.1499938964844,0.4835631549358368,-6215.6533203125,304.17340087890625,0.8574761152267456,0.5433948040008545,0.3836445212364197,293.1142272949219,297.1499938964844,293.1499938964844,0.599802553653717,-9947.224609375,304.17822265625,0.9075121283531188,0.6441301107406616,0.6137455105781555,293.16119384765625,297.1499938964844,293.1499938964844,0.0513997338712215,-7095.17529296875,304.1572570800781,0.4628855884075165,0.0898326486349105,0.4384584128856659,288.7651672363281,291.1499938964844,258.3344421386719,257.0143127441406,279.16796875,293.1820068359375,290.7703552246094,1.0,0.5477814674377441,0.5768689513206482,0.5768689513206482,1.0,1.0,-2.475207805633545,0.9957354664802552,1.4794723987579346,0.4374540150165558,0.0,0.0,1.0,219.470458984375,199.0,146.22007751464844,-29125.98046875,1787.4222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2450561523437,310.4449768066406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6986700296401978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007090612780302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.250732421875,297.1499938964844,293.1499938964844,0.2860546112060547,-5291.67138671875,304.1825561523437,0.7529121041297913,0.3571530878543854,0.3277739584445953,293.2162780761719,297.1499938964844,293.1499938964844,0.2336519658565521,-4751.49267578125,304.1758728027344,0.7163474559783936,0.3034081161022186,0.2944614291191101,293.1242370605469,297.1499938964844,293.1499938964844,0.4804585874080658,-6183.64990234375,304.1748046875,0.8606622219085693,0.542995274066925,0.3832469284534454,293.11871337890625,297.1499938964844,293.1499938964844,0.5960315465927124,-9897.4873046875,304.1799621582031,0.9113271236419678,0.6437020897865295,0.6131846308708191,293.1630554199219,297.1499938964844,293.1499938964844,0.0504786670207977,-7015.0986328125,304.1575927734375,0.4642606377601623,0.0893224105238914,0.4353381693363189,288.82135009765625,291.1499938964844,258.3526611328125,257.0292053222656,279.1686096191406,293.185791015625,290.8272705078125,1.0,0.5437583327293396,0.5778481960296631,0.5778481960296631,1.0,1.0,-2.4657888412475586,0.9925761222839355,1.473212718963623,0.4362954795360565,0.0,0.0,1.0,214.7947540283203,187.0,153.3816375732422,-29173.880859375,1754.4229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3834228515625,310.5771179199219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.699115514755249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007095133769325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2580261230469,297.1499938964844,293.1499938964844,0.2786741852760315,-5181.490234375,304.1839904785156,0.7567746639251709,0.3531215190887451,0.3238281905651092,293.2257385253906,297.1499938964844,293.1499938964844,0.2274900823831558,-4649.54150390625,304.1775207519531,0.7198103070259094,0.2998096644878387,0.2907250225543976,293.13165283203125,297.1499938964844,293.1499938964844,0.4738643169403076,-6115.60595703125,304.177490234375,0.868029773235321,0.5421435236930847,0.3823950886726379,293.127197265625,297.1499938964844,293.1499938964844,0.587997317314148,-9791.453125,304.1833190917969,0.9203622937202454,0.6427739858627319,0.6119680404663086,293.1664123535156,297.1499938964844,293.1499938964844,0.0485879331827163,-6851.31787109375,304.158203125,0.46758833527565,0.088314302265644,0.4290221333503723,288.9413452148437,291.1499938964844,258.3907470703125,257.0606689453125,279.1697692871094,293.193115234375,290.947265625,1.0,0.5351004600524902,0.579887330532074,0.579887330532074,1.0,1.0,-2.446486473083496,0.9861006736755372,1.4603856801986694,0.4339053332805633,0.0,0.0,1.0,204.670639038086,175.0,162.8597869873047,-29246.939453125,1685.2430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6404113769531,310.8245544433594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6994006633758545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007098027272149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2580261230469,297.1499938964844,293.1499938964844,0.2786741852760315,-5181.490234375,304.1839904785156,0.7567746639251709,0.3531215190887451,0.3238281905651092,293.2257385253906,297.1499938964844,293.1499938964844,0.2274900823831558,-4649.54150390625,304.1775207519531,0.7198103070259094,0.2998096644878387,0.2907250225543976,293.13165283203125,297.1499938964844,293.1499938964844,0.4738643169403076,-6115.60595703125,304.177490234375,0.868029773235321,0.5421435236930847,0.3823950886726379,293.127197265625,297.1499938964844,293.1499938964844,0.587997317314148,-9791.453125,304.1833190917969,0.9203622937202454,0.6427739858627319,0.6119680404663086,293.1664123535156,297.1499938964844,293.1499938964844,0.0485879331827163,-6851.31787109375,304.158203125,0.46758833527565,0.088314302265644,0.4290221333503723,288.9413452148437,291.1499938964844,258.3907470703125,257.0606689453125,279.1697692871094,293.193115234375,290.947265625,1.0,0.5351004600524902,0.579887330532074,0.579887330532074,1.0,1.0,-2.446486473083496,0.9861006736755372,1.4603856801986694,0.4339053332805633,0.0,0.0,1.0,204.670639038086,175.0,162.8597869873047,-29246.939453125,1685.2430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6404113769531,310.8245544433594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6994006633758545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007098027272149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2645874023437,297.1499938964844,293.1499938964844,0.2714026570320129,-5072.482421875,304.18475341796875,0.7615281343460083,0.3490500450134277,0.3198221623897552,293.2345275878906,297.1499938964844,293.1499938964844,0.2213541716337204,-4547.61181640625,304.1785583496094,0.7239135503768921,0.2961057126522064,0.2868643999099731,293.138427734375,297.1499938964844,293.1499938964844,0.4672872126102447,-6047.869140625,304.17926025390625,0.8765890002250671,0.541229248046875,0.3814802169799804,293.135009765625,297.1499938964844,293.1499938964844,0.5799548625946045,-9685.6416015625,304.1855773925781,0.93093603849411,0.6417617201805115,0.6106449961662292,293.1692810058594,297.1499938964844,293.1499938964844,0.0467096082866191,-6689.755859375,304.1585998535156,0.4713986814022064,0.087313488125801,0.4226338267326355,289.0582275390625,291.1499938964844,258.4308166503906,257.0941772460937,279.1708374023437,293.2001037597656,291.0639343261719,1.0,0.5258556604385376,0.5820265412330627,0.5820265412330627,1.0,1.0,-2.4266722202301025,0.979451596736908,1.4472206830978394,0.4314297437667846,0.0,0.0,1.0,193.91131591796875,163.0,162.21185302734375,-29290.017578125,1613.7332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8685913085937,311.0470886230469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7038077116012573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007142754038795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2645874023437,297.1499938964844,293.1499938964844,0.2714026570320129,-5072.482421875,304.18475341796875,0.7615281343460083,0.3490500450134277,0.3198221623897552,293.2345275878906,297.1499938964844,293.1499938964844,0.2213541716337204,-4547.61181640625,304.1785583496094,0.7239135503768921,0.2961057126522064,0.2868643999099731,293.138427734375,297.1499938964844,293.1499938964844,0.4672872126102447,-6047.869140625,304.17926025390625,0.8765890002250671,0.541229248046875,0.3814802169799804,293.135009765625,297.1499938964844,293.1499938964844,0.5799548625946045,-9685.6416015625,304.1855773925781,0.93093603849411,0.6417617201805115,0.6106449961662292,293.1692810058594,297.1499938964844,293.1499938964844,0.0467096082866191,-6689.755859375,304.1585998535156,0.4713986814022064,0.087313488125801,0.4226338267326355,289.0582275390625,291.1499938964844,258.4308166503906,257.0941772460937,279.1708374023437,293.2001037597656,291.0639343261719,1.0,0.5258556604385376,0.5820265412330627,0.5820265412330627,1.0,1.0,-2.4266722202301025,0.979451596736908,1.4472206830978394,0.4314297437667846,0.0,0.0,1.0,193.91131591796875,163.0,162.21185302734375,-29290.017578125,1613.7332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8685913085937,311.0470886230469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7038077116012573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007142754038795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.27056884765625,297.1499938964844,293.1499938964844,0.264019638299942,-4961.01025390625,304.1854858398437,0.7671312689781189,0.3449387848377228,0.3157680928707123,293.2427673339844,297.1499938964844,293.1499938964844,0.2150665521621704,-4442.43994140625,304.17950439453125,0.728601336479187,0.2922961115837097,0.2828907668590545,293.14471435546875,297.1499938964844,293.1499938964844,0.4603553712368011,-5976.18359375,304.1810913085937,0.886282742023468,0.5402507185935974,0.3805125653743744,293.1423034667969,297.1499938964844,293.1499938964844,0.5714580416679382,-9573.39453125,304.1878967285156,0.9426645636558532,0.6406658887863159,0.6092323064804077,293.1718139648437,297.1499938964844,293.1499938964844,0.044792890548706,-6525.34716796875,304.158935546875,0.475511759519577,0.0863122791051864,0.4161877036094665,289.1820983886719,291.1499938964844,258.4725952148437,257.1295166015625,279.1718444824219,293.2068176269531,291.1885070800781,1.0,0.5161863565444946,0.5842591524124146,0.5842591524124146,1.0,1.0,-2.4064245223999023,0.9726510643959044,1.4337732791900637,0.4288749992847442,0.0,0.0,1.0,182.8022003173828,151.0,171.68917846679688,-29365.07421875,1541.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14239501953125,311.3111267089844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7038795948028564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007143483380787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
