time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462120,293.27056884765625,297.1499938964844,293.1499938964844,0.264019638299942,-4961.01025390625,304.1854858398437,0.7671312689781189,0.3449387848377228,0.3157680928707123,293.2427673339844,297.1499938964844,293.1499938964844,0.2150665521621704,-4442.43994140625,304.17950439453125,0.728601336479187,0.2922961115837097,0.2828907668590545,293.14471435546875,297.1499938964844,293.1499938964844,0.4603553712368011,-5976.18359375,304.1810913085937,0.886282742023468,0.5402507185935974,0.3805125653743744,293.1423034667969,297.1499938964844,293.1499938964844,0.5714580416679382,-9573.39453125,304.1878967285156,0.9426645636558532,0.6406658887863159,0.6092323064804077,293.1718139648437,297.1499938964844,293.1499938964844,0.044792890548706,-6525.34716796875,304.158935546875,0.475511759519577,0.0863122791051864,0.4161877036094665,289.1820983886719,291.1499938964844,258.4725952148437,257.1295166015625,279.1718444824219,293.2068176269531,291.1885070800781,1.0,0.5161863565444946,0.5842591524124146,0.5842591524124146,1.0,1.0,-2.4064245223999023,0.9726510643959044,1.4337732791900637,0.4288749992847442,0.0,0.0,1.0,182.8022003173828,151.0,171.68917846679688,-29365.07421875,1541.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14239501953125,311.3111267089844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7038795948028564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007143483380787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.27593994140625,297.1499938964844,293.1499938964844,0.2567032873630523,-4849.91015625,304.1858215332031,0.7736189961433411,0.3407900929450989,0.3116716146469116,293.2504577636719,297.1499938964844,293.1499938964844,0.2087768465280532,-4336.6337890625,304.1801452636719,0.7339150309562683,0.2883816063404083,0.2788096964359283,293.1505126953125,297.1499938964844,293.1499938964844,0.4533508419990539,-5903.66015625,304.182373046875,0.8971177935600281,0.5392032861709595,0.3794910311698913,293.1490783691406,297.1499938964844,293.1499938964844,0.5628489255905151,-9459.59765625,304.1895751953125,0.9551733136177064,0.6394813656806946,0.607728123664856,293.1740417480469,297.1499938964844,293.1499938964844,0.0428816303610801,-6361.9248046875,304.1591186523437,0.4798806309700012,0.0853056758642196,0.4096879065036773,289.3064880371094,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2132873535156,291.31268310546875,1.0,0.5061773061752319,0.5865810513496399,0.5865810513496399,1.0,1.0,-2.3857576847076416,0.9656961560249328,1.4200615882873535,0.4262358844280243,0.0,0.0,1.0,171.50369262695312,139.0,172.0718231201172,-29407.251953125,1468.6375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38397216796875,311.5471496582031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7032345533370972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007136936765164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.27593994140625,297.1499938964844,293.1499938964844,0.2567032873630523,-4849.91015625,304.1858215332031,0.7736189961433411,0.3407900929450989,0.3116716146469116,293.2504577636719,297.1499938964844,293.1499938964844,0.2087768465280532,-4336.6337890625,304.1801452636719,0.7339150309562683,0.2883816063404083,0.2788096964359283,293.1505126953125,297.1499938964844,293.1499938964844,0.4533508419990539,-5903.66015625,304.182373046875,0.8971177935600281,0.5392032861709595,0.3794910311698913,293.1490783691406,297.1499938964844,293.1499938964844,0.5628489255905151,-9459.59765625,304.1895751953125,0.9551733136177064,0.6394813656806946,0.607728123664856,293.1740417480469,297.1499938964844,293.1499938964844,0.0428816303610801,-6361.9248046875,304.1591186523437,0.4798806309700012,0.0853056758642196,0.4096879065036773,289.3064880371094,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2132873535156,291.31268310546875,1.0,0.5061773061752319,0.5865810513496399,0.5865810513496399,1.0,1.0,-2.3857576847076416,0.9656961560249328,1.4200615882873535,0.4262358844280243,0.0,0.0,1.0,171.50369262695312,139.0,172.0718231201172,-29407.251953125,1468.6375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38397216796875,311.5471496582031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7032345533370972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007136936765164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2784423828125,297.1499938964844,293.1499938964844,0.2531246244907379,-4795.3623046875,304.1858215332031,0.7772252559661865,0.3387051522731781,0.3096114993095398,293.2541198730469,297.1499938964844,293.1499938964844,0.2056759297847747,-4284.2705078125,304.1802978515625,0.7368431687355042,0.2863874733448028,0.2767320573329925,293.1532592773437,297.1499938964844,293.1499938964844,0.4499154090881347,-5868.0888671875,304.1827392578125,0.902982532978058,0.5386576652526855,0.3789632022380829,293.1523132324219,297.1499938964844,293.1499938964844,0.5586186647415161,-9403.7119140625,304.1900634765625,0.9616137742996216,0.6388608813285828,0.6069467067718506,293.1750793457031,297.1499938964844,293.1499938964844,0.0419408902525901,-6281.66748046875,304.1591796875,0.4821757078170776,0.084799624979496,0.4064188599586487,289.3665466308594,291.1499938964844,258.53790283203125,257.1853942871094,279.1731872558594,293.2164306640625,291.37261962890625,1.0,0.5010614395141602,0.5877732634544373,0.5877732634544373,1.0,1.0,-2.375286817550659,0.9621658325195312,1.4131211042404177,0.4248855710029602,0.0,0.0,1.0,165.81280517578125,139.0,169.6473846435547,-29416.8046875,1432.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4931335449219,311.655029296875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7074804306030273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007180026732385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2807922363281,297.1499938964844,293.1499938964844,0.2495209574699401,-4740.19482421875,304.1858825683594,0.7810943126678467,0.3366143703460693,0.3075451850891113,293.2576904296875,297.1499938964844,293.1499938964844,0.2025415897369384,-4231.11865234375,304.18048095703125,0.7399797439575195,0.2843703329563141,0.2746317088603973,293.1559143066406,297.1499938964844,293.1499938964844,0.4463903903961181,-5831.4521484375,304.1831970214844,0.9094094634056092,0.538097620010376,0.3784253299236297,293.1553955078125,297.1499938964844,293.1499938964844,0.5542759299278259,-9346.1083984375,304.1907043457031,0.9681214690208436,0.6382221579551697,0.6061481833457947,293.1760559082031,297.1499938964844,293.1499938964844,0.0409920774400234,-6200.60791015625,304.15924072265625,0.4845632016658783,0.0842915773391723,0.403138518333435,289.4285583496094,291.1499938964844,258.56024169921875,257.20465087890625,279.1736145019531,293.2195129394531,291.435302734375,1.0,0.4958777725696563,0.5889852046966553,0.5889852046966553,1.0,1.0,-2.3647353649139404,0.9586032032966614,1.4061321020126345,0.4235158860683441,0.0,0.0,1.0,160.10549926757812,127.0,173.4383544921875,-29449.37890625,1396.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6317138671875,311.7894592285156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7073493599891663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007178696687333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.28515625,297.1499938964844,293.1499938964844,0.2422782033681869,-4628.67431640625,304.1859741210937,0.7897033095359802,0.3324154913425445,0.3033951222896576,293.26446533203125,297.1499938964844,293.1499938964844,0.1962072700262069,-4123.08056640625,304.1808776855469,0.7469865679740906,0.2802674174308777,0.270363986492157,293.16094970703125,297.1499938964844,293.1499938964844,0.4391217827796936,-5755.615234375,304.1842346191406,0.9243361353874208,0.5369265079498291,0.3773144483566284,293.1613464355469,297.1499938964844,293.1499938964844,0.5453113913536072,-9226.7197265625,304.1920471191406,0.9811686277389526,0.6368797421455383,0.6044910550117493,293.1778259277344,297.1499938964844,293.1499938964844,0.0390823297202587,-6037.01416015625,304.1593322753906,0.4897060394287109,0.0832690075039863,0.3965435624122619,289.55828857421875,291.1499938964844,258.6056213378906,257.2439880371094,279.1744079589844,293.2255249023437,291.5648803710937,1.0,0.4853099584579468,0.5914671421051025,0.5914671421051025,1.0,1.0,-2.3433754444122314,0.9513713121414183,1.3920042514801023,0.4207128882408142,0.0,0.0,1.0,148.65928649902344,115.0,177.8885955810547,-29489.845703125,1324.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8851318359375,312.0375366210937,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7065263390541077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007170343887992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.28515625,297.1499938964844,293.1499938964844,0.2422782033681869,-4628.67431640625,304.1859741210937,0.7897033095359802,0.3324154913425445,0.3033951222896576,293.26446533203125,297.1499938964844,293.1499938964844,0.1962072700262069,-4123.08056640625,304.1808776855469,0.7469865679740906,0.2802674174308777,0.270363986492157,293.16094970703125,297.1499938964844,293.1499938964844,0.4391217827796936,-5755.615234375,304.1842346191406,0.9243361353874208,0.5369265079498291,0.3773144483566284,293.1613464355469,297.1499938964844,293.1499938964844,0.5453113913536072,-9226.7197265625,304.1920471191406,0.9811686277389526,0.6368797421455383,0.6044910550117493,293.1778259277344,297.1499938964844,293.1499938964844,0.0390823297202587,-6037.01416015625,304.1593322753906,0.4897060394287109,0.0832690075039863,0.3965435624122619,289.55828857421875,291.1499938964844,258.6056213378906,257.2439880371094,279.1744079589844,293.2255249023437,291.5648803710937,1.0,0.4853099584579468,0.5914671421051025,0.5914671421051025,1.0,1.0,-2.3433754444122314,0.9513713121414183,1.3920042514801023,0.4207128882408142,0.0,0.0,1.0,148.65928649902344,115.0,177.8885955810547,-29489.845703125,1324.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8851318359375,312.0375366210937,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7065263390541077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007170343887992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2890319824219,297.1499938964844,293.1499938964844,0.2352647483348846,-4520.0771484375,304.1856689453125,0.7996476888656616,0.3282057344913482,0.2992310225963592,293.2707824707031,297.1499938964844,293.1499938964844,0.1900122910737991,-4016.80322265625,304.180908203125,0.7552068829536438,0.2760824859142303,0.2660151720046997,293.1656188964844,297.1499938964844,293.1499938964844,0.4320440590381622,-5681.6806640625,304.1846008300781,0.9413950443267822,0.5356985330581665,0.3761613368988037,293.1669006347656,297.1499938964844,293.1499938964844,0.5365644693374634,-9110.1533203125,304.1925964355469,0.9939866065979004,0.6354646682739258,0.6027612686157227,293.179443359375,297.1499938964844,293.1499938964844,0.0372241921722888,-5877.39111328125,304.1593322753906,0.4955537021160126,0.08223807066679,0.3899070620536804,289.6825866699219,291.1499938964844,258.6517028808594,257.2841796875,279.1751403808594,293.2312316894531,291.6889343261719,1.0,0.4744826853275299,0.5940204858779907,0.5940204858779907,1.0,1.0,-2.32171368598938,0.9440062642097472,1.3777074813842771,0.4178265631198883,0.0,0.0,1.0,137.1918487548828,103.0,173.62962341308594,-29498.71875,1253.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1058654785156,312.257080078125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7098818421363831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007204398280009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2890319824219,297.1499938964844,293.1499938964844,0.2352647483348846,-4520.0771484375,304.1856689453125,0.7996476888656616,0.3282057344913482,0.2992310225963592,293.2707824707031,297.1499938964844,293.1499938964844,0.1900122910737991,-4016.80322265625,304.180908203125,0.7552068829536438,0.2760824859142303,0.2660151720046997,293.1656188964844,297.1499938964844,293.1499938964844,0.4320440590381622,-5681.6806640625,304.1846008300781,0.9413950443267822,0.5356985330581665,0.3761613368988037,293.1669006347656,297.1499938964844,293.1499938964844,0.5365644693374634,-9110.1533203125,304.1925964355469,0.9939866065979004,0.6354646682739258,0.6027612686157227,293.179443359375,297.1499938964844,293.1499938964844,0.0372241921722888,-5877.39111328125,304.1593322753906,0.4955537021160126,0.08223807066679,0.3899070620536804,289.6825866699219,291.1499938964844,258.6517028808594,257.2841796875,279.1751403808594,293.2312316894531,291.6889343261719,1.0,0.4744826853275299,0.5940204858779907,0.5940204858779907,1.0,1.0,-2.32171368598938,0.9440062642097472,1.3777074813842771,0.4178265631198883,0.0,0.0,1.0,137.1918487548828,103.0,173.62962341308594,-29498.71875,1253.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1058654785156,312.257080078125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7098818421363831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007204398280009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.292236328125,297.1499938964844,293.1499938964844,0.2281279414892196,-4408.443359375,304.1856994628906,0.8085933327674866,0.3240289390087127,0.2951484620571136,293.2764892578125,297.1499938964844,293.1499938964844,0.1836892664432525,-3907.22900390625,304.18115234375,0.762675940990448,0.2718666195869446,0.2616878151893616,293.1698303222656,297.1499938964844,293.1499938964844,0.424466073513031,-5601.74609375,304.1857604980469,0.9566214084625244,0.5344519019126892,0.3750384151935577,293.1664733886719,297.1499938964844,293.1499938964844,0.5166485905647278,-8830.8076171875,304.2131042480469,0.9990000128746032,0.6350842714309692,0.5898932218551636,293.1806335449219,297.1499938964844,293.1499938964844,0.0353998579084873,-5718.4462890625,304.15924072265625,0.500946044921875,0.0812451839447021,0.3836755156517029,289.8214111328125,291.1499938964844,258.6982116699219,257.3249816894531,279.1790771484375,293.2359619140625,291.8302917480469,1.0,0.4628653228282928,0.5970616340637207,0.5970616340637207,1.0,1.0,-2.287349462509156,0.931198000907898,1.356151461601257,0.4125258922576904,0.0,0.0,1.0,127.11376190185548,106.0,198.15460205078125,-29444.52734375,1175.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3793640136719,312.5375061035156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7088587880134583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007194015779532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.292236328125,297.1499938964844,293.1499938964844,0.2281279414892196,-4408.443359375,304.1856994628906,0.8085933327674866,0.3240289390087127,0.2951484620571136,293.2764892578125,297.1499938964844,293.1499938964844,0.1836892664432525,-3907.22900390625,304.18115234375,0.762675940990448,0.2718666195869446,0.2616878151893616,293.1698303222656,297.1499938964844,293.1499938964844,0.424466073513031,-5601.74609375,304.1857604980469,0.9566214084625244,0.5344519019126892,0.3750384151935577,293.1664733886719,297.1499938964844,293.1499938964844,0.5166485905647278,-8830.8076171875,304.2131042480469,0.9990000128746032,0.6350842714309692,0.5898932218551636,293.1806335449219,297.1499938964844,293.1499938964844,0.0353998579084873,-5718.4462890625,304.15924072265625,0.500946044921875,0.0812451839447021,0.3836755156517029,289.8214111328125,291.1499938964844,258.6982116699219,257.3249816894531,279.1790771484375,293.2359619140625,291.8302917480469,1.0,0.4628653228282928,0.5970616340637207,0.5970616340637207,1.0,1.0,-2.287349462509156,0.931198000907898,1.356151461601257,0.4125258922576904,0.0,0.0,1.0,127.11376190185548,106.0,198.15460205078125,-29444.52734375,1175.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3793640136719,312.5375061035156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7088587880134583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007194015779532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.295654296875,297.1499938964844,293.1499938964844,0.2207229137420654,-4291.32763671875,304.1861267089844,0.8111814856529236,0.3197351992130279,0.291195660829544,293.28228759765625,297.1499938964844,293.1499938964844,0.1771538704633712,-3792.696044921875,304.181640625,0.7644165754318237,0.2674893140792846,0.2574544250965118,293.17437744140625,297.1499938964844,293.1499938964844,0.416037917137146,-5512.01025390625,304.1878356933594,0.963434636592865,0.5330241918563843,0.3739737570285797,293.1466064453125,297.1499938964844,293.1499938964844,0.49451345205307,-8523.3740234375,304.2282409667969,0.9990000128746032,0.6386781930923462,0.5763755440711975,293.1820373535156,297.1499938964844,293.1499938964844,0.0336500965058803,-5562.46875,304.1590881347656,0.5025866627693176,0.0801870226860046,0.3782904148101806,289.9869079589844,291.1499938964844,258.744873046875,257.3661804199219,279.1802673339844,293.2384033203125,291.9954528808594,1.0,0.4552670121192932,0.600174605846405,0.600174605846405,1.0,1.0,-2.2535064220428467,0.9186878800392152,1.3348184823989868,0.406977117061615,0.0,0.0,1.0,121.8831787109375,109.0,218.65516662597656,-29393.13671875,1117.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6573486328125,312.82232666015625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7066788077354431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007171891629695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.295654296875,297.1499938964844,293.1499938964844,0.2207229137420654,-4291.32763671875,304.1861267089844,0.8111814856529236,0.3197351992130279,0.291195660829544,293.28228759765625,297.1499938964844,293.1499938964844,0.1771538704633712,-3792.696044921875,304.181640625,0.7644165754318237,0.2674893140792846,0.2574544250965118,293.17437744140625,297.1499938964844,293.1499938964844,0.416037917137146,-5512.01025390625,304.1878356933594,0.963434636592865,0.5330241918563843,0.3739737570285797,293.1466064453125,297.1499938964844,293.1499938964844,0.49451345205307,-8523.3740234375,304.2282409667969,0.9990000128746032,0.6386781930923462,0.5763755440711975,293.1820373535156,297.1499938964844,293.1499938964844,0.0336500965058803,-5562.46875,304.1590881347656,0.5025866627693176,0.0801870226860046,0.3782904148101806,289.9869079589844,291.1499938964844,258.744873046875,257.3661804199219,279.1802673339844,293.2384033203125,291.9954528808594,1.0,0.4552670121192932,0.600174605846405,0.600174605846405,1.0,1.0,-2.2535064220428467,0.9186878800392152,1.3348184823989868,0.406977117061615,0.0,0.0,1.0,121.8831787109375,109.0,218.65516662597656,-29393.13671875,1117.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6573486328125,312.82232666015625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7066788077354431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007171891629695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.29736328125,297.1499938964844,293.1499938964844,0.2171748876571655,-4235.017578125,304.1860046386719,0.8111294507980347,0.3175524771213531,0.2892092764377594,293.28521728515625,297.1499938964844,293.1499938964844,0.1739982664585113,-3737.177001953125,304.181640625,0.7639748454093933,0.2652361690998077,0.2553037405014038,293.1767272949219,297.1499938964844,293.1499938964844,0.4120092093944549,-5469.16064453125,304.18829345703125,0.9651236534118652,0.5322530269622803,0.3734179735183716,293.13653564453125,297.1499938964844,293.1499938964844,0.4864600598812103,-8413.6494140625,304.2286071777344,0.9990000128746032,0.6406989693641663,0.5725561380386353,293.1828308105469,297.1499938964844,293.1499938964844,0.0326879546046257,-5490.0556640625,304.1592102050781,0.5024987459182739,0.0796286985278129,0.375602513551712,290.0643005371094,291.1499938964844,258.7681884765625,257.3868713378906,279.1800842285156,293.2401733398437,292.07244873046875,1.0,0.452534019947052,0.6016673445701599,0.6016673445701599,1.0,1.0,-2.2400498390197754,0.9139023423194884,1.326147437095642,0.4049541354179382,0.0,0.0,1.0,120.310791015625,109.0,216.207260131836,-29384.447265625,1097.5108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7847900390625,312.9508972167969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7100985050201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007206596783362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.2990417480469,297.1499938964844,293.1499938964844,0.2136848270893097,-4179.43359375,304.185791015625,0.8104183673858643,0.3153586089611053,0.2872262001037597,293.28814697265625,297.1499938964844,293.1499938964844,0.1708796173334121,-3682.106201171875,304.1815490722656,0.7628809809684753,0.2629512846469879,0.2531372904777527,293.1790771484375,297.1499938964844,293.1499938964844,0.408022791147232,-5426.69091796875,304.1885681152344,0.9659988284111024,0.5314582586288452,0.3728559613227844,293.128173828125,297.1499938964844,293.1499938964844,0.4798234403133392,-8324.2314453125,304.2263488769531,0.9990000128746032,0.6425170302391052,0.5701557397842407,293.1836242675781,297.1499938964844,293.1499938964844,0.0317904166877269,-5417.4765625,304.1591186523437,0.501964807510376,0.0790568962693214,0.3729312717914581,290.1404113769531,291.1499938964844,258.7914428710937,257.40753173828125,279.1796569824219,293.2423095703125,292.1488952636719,1.0,0.4503626227378845,0.603117823600769,0.603117823600769,1.0,1.0,-2.2282960414886475,0.9098324179649352,1.318463683128357,0.4032768309116363,0.0,0.0,1.0,119.23026275634766,112.0,215.75900268554688,-29408.78125,1080.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9374084472656,313.1004333496094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7091490030288696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007196961087174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.3021850585937,297.1499938964844,293.1499938964844,0.2069469541311264,-4071.65185546875,304.1850891113281,0.8073405027389526,0.3109461069107055,0.2832737267017364,293.2938232421875,297.1499938964844,293.1499938964844,0.1648100316524505,-3574.41357421875,304.1811218261719,0.7591075301170349,0.2582981288433075,0.2487621307373047,293.1835632324219,297.1499938964844,293.1499938964844,0.4003113508224487,-5344.447265625,304.18853759765625,0.9657837748527528,0.5298075079917908,0.371716558933258,293.1185607910156,297.1499938964844,293.1499938964844,0.470204085111618,-8197.2490234375,304.216796875,0.9990000128746032,0.6450365781784058,0.5687907934188843,293.1852722167969,297.1499938964844,293.1499938964844,0.0304296351969242,-5270.412109375,304.15838623046875,0.4997985363006592,0.0778694748878479,0.36759814620018,290.28692626953125,291.1499938964844,258.83770751953125,257.44879150390625,279.17828369140625,293.2468566894531,292.2944030761719,1.0,0.4473768174648285,0.6058806777000427,0.6058806777000427,1.0,1.0,-2.2088754177093506,0.9033765196800232,1.3054988384246826,0.400723248720169,0.0,0.0,1.0,118.24364471435548,115.0,203.829330444336,-29454.685546875,1057.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.20068359375,313.3576965332031,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7068169713020325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007173293852247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.3021850585937,297.1499938964844,293.1499938964844,0.2069469541311264,-4071.65185546875,304.1850891113281,0.8073405027389526,0.3109461069107055,0.2832737267017364,293.2938232421875,297.1499938964844,293.1499938964844,0.1648100316524505,-3574.41357421875,304.1811218261719,0.7591075301170349,0.2582981288433075,0.2487621307373047,293.1835632324219,297.1499938964844,293.1499938964844,0.4003113508224487,-5344.447265625,304.18853759765625,0.9657837748527528,0.5298075079917908,0.371716558933258,293.1185607910156,297.1499938964844,293.1499938964844,0.470204085111618,-8197.2490234375,304.216796875,0.9990000128746032,0.6450365781784058,0.5687907934188843,293.1852722167969,297.1499938964844,293.1499938964844,0.0304296351969242,-5270.412109375,304.15838623046875,0.4997985363006592,0.0778694748878479,0.36759814620018,290.28692626953125,291.1499938964844,258.83770751953125,257.44879150390625,279.17828369140625,293.2468566894531,292.2944030761719,1.0,0.4473768174648285,0.6058806777000427,0.6058806777000427,1.0,1.0,-2.2088754177093506,0.9033765196800232,1.3054988384246826,0.400723248720169,0.0,0.0,1.0,118.24364471435548,115.0,203.829330444336,-29454.685546875,1057.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.20068359375,313.3576965332031,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7068169713020325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007173293852247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.3050537109375,297.1499938964844,293.1499938964844,0.2007847428321838,-3972.744384765625,304.18365478515625,0.8024883270263672,0.3065101504325866,0.2793371677398681,293.2992858886719,297.1499938964844,293.1499938964844,0.1591668426990509,-3473.871826171875,304.1801452636719,0.7537679672241211,0.2535464167594909,0.2443320900201797,293.18780517578125,297.1499938964844,293.1499938964844,0.3934720456600189,-5271.69384765625,304.1870422363281,0.9635651707649232,0.5280986428260803,0.3705628514289856,293.1190185546875,297.1499938964844,293.1499938964844,0.4650041759014129,-8132.59130859375,304.2031555175781,0.9990000128746032,0.6457608342170715,0.5708918571472168,293.1871032714844,297.1499938964844,293.1499938964844,0.0290272235870361,-5139.05078125,304.1579284667969,0.4964794516563415,0.0766031444072723,0.3621348440647125,290.4113464355469,291.1499938964844,258.8833312988281,257.4897155761719,279.1766357421875,293.2511291503906,292.4176025390625,1.0,0.4457427859306335,0.6084632277488708,0.6084632277488708,1.0,1.0,-2.19339919090271,0.8985008597373962,1.294898271560669,0.3989051580429077,0.0,0.0,1.0,118.43089294433594,118.0,178.025634765625,-29484.19921875,1041.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.40380859375,313.55694580078125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7089572548866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000719501520507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463200,293.3050537109375,297.1499938964844,293.1499938964844,0.2007847428321838,-3972.744384765625,304.18365478515625,0.8024883270263672,0.3065101504325866,0.2793371677398681,293.2992858886719,297.1499938964844,293.1499938964844,0.1591668426990509,-3473.871826171875,304.1801452636719,0.7537679672241211,0.2535464167594909,0.2443320900201797,293.18780517578125,297.1499938964844,293.1499938964844,0.3934720456600189,-5271.69384765625,304.1870422363281,0.9635651707649232,0.5280986428260803,0.3705628514289856,293.1190185546875,297.1499938964844,293.1499938964844,0.4650041759014129,-8132.59130859375,304.2031555175781,0.9990000128746032,0.6457608342170715,0.5708918571472168,293.1871032714844,297.1499938964844,293.1499938964844,0.0290272235870361,-5139.05078125,304.1579284667969,0.4964794516563415,0.0766031444072723,0.3621348440647125,290.4113464355469,291.1499938964844,258.8833312988281,257.4897155761719,279.1766357421875,293.2511291503906,292.4176025390625,1.0,0.4457427859306335,0.6084632277488708,0.6084632277488708,1.0,1.0,-2.19339919090271,0.8985008597373962,1.294898271560669,0.3989051580429077,0.0,0.0,1.0,118.43089294433594,118.0,178.025634765625,-29484.19921875,1041.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.40380859375,313.55694580078125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7089572548866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000719501520507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463260,293.30767822265625,297.1499938964844,293.1499938964844,0.1949580311775207,-3878.681640625,304.1821594238281,0.7964117527008057,0.3020505905151367,0.2754083275794983,293.3045349121094,297.1499938964844,293.1499938964844,0.1537583917379379,-3376.91162109375,304.1791076660156,0.7473755478858948,0.2486999630928039,0.2398419678211212,293.1917724609375,297.1499938964844,293.1499938964844,0.3871048986911773,-5203.76513671875,304.1853332519531,0.9598605632781982,0.5263376832008362,0.3693956732749939,293.12860107421875,297.1499938964844,293.1499938964844,0.4628191590309143,-8109.4150390625,304.1890869140625,0.9990000128746032,0.6446199417114258,0.5754783153533936,293.1891784667969,297.1499938964844,293.1499938964844,0.0276520624756813,-5008.8837890625,304.1575927734375,0.4922790229320526,0.0752443671226501,0.3564097881317138,290.5246276855469,291.1499938964844,258.9281005859375,257.53009033203125,279.17510986328125,293.2550354003906,292.5307006835937,1.0,0.4450575709342956,0.6108955144882202,0.6108955144882202,1.0,1.0,-2.180516004562378,0.894629180431366,1.2858867645263672,0.3975446820259094,0.0,0.0,1.0,119.46089935302734,121.0,162.8387908935547,-29547.48046875,1032.494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6244506835937,313.7693786621094,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.707198441028595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007177165243774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463320,293.30767822265625,297.1499938964844,293.1499938964844,0.1949580311775207,-3878.681640625,304.1821594238281,0.7964117527008057,0.3020505905151367,0.2754083275794983,293.3045349121094,297.1499938964844,293.1499938964844,0.1537583917379379,-3376.91162109375,304.1791076660156,0.7473755478858948,0.2486999630928039,0.2398419678211212,293.1917724609375,297.1499938964844,293.1499938964844,0.3871048986911773,-5203.76513671875,304.1853332519531,0.9598605632781982,0.5263376832008362,0.3693956732749939,293.12860107421875,297.1499938964844,293.1499938964844,0.4628191590309143,-8109.4150390625,304.1890869140625,0.9990000128746032,0.6446199417114258,0.5754783153533936,293.1891784667969,297.1499938964844,293.1499938964844,0.0276520624756813,-5008.8837890625,304.1575927734375,0.4922790229320526,0.0752443671226501,0.3564097881317138,290.5246276855469,291.1499938964844,258.9281005859375,257.53009033203125,279.17510986328125,293.2550354003906,292.5307006835937,1.0,0.4450575709342956,0.6108955144882202,0.6108955144882202,1.0,1.0,-2.180516004562378,0.894629180431366,1.2858867645263672,0.3975446820259094,0.0,0.0,1.0,119.46089935302734,121.0,162.8387908935547,-29547.48046875,1032.494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6244506835937,313.7693786621094,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.707198441028595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007177165243774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463380,293.31011962890625,297.1499938964844,293.1499938964844,0.189500629901886,-3790.179443359375,304.1805114746094,0.7895103096961975,0.2975581586360931,0.2714745998382568,293.30963134765625,297.1499938964844,293.1499938964844,0.1486106067895889,-3284.139404296875,304.177978515625,0.7403063178062439,0.2437507361173629,0.2352805137634277,293.1955261230469,297.1499938964844,293.1499938964844,0.3813078999519348,-5141.8681640625,304.1831970214844,0.9550408124923706,0.5245195031166077,0.3682047426700592,293.1458740234375,297.1499938964844,293.1499938964844,0.4630771577358246,-8119.65087890625,304.1756591796875,0.9990000128746032,0.6416703462600708,0.5818272829055786,293.1914367675781,297.1499938964844,293.1499938964844,0.0263355132192373,-4881.92578125,304.1572570800781,0.4873682856559753,0.0737960487604141,0.350377082824707,290.6242980957031,291.1499938964844,258.9717712402344,257.56964111328125,279.1739807128906,293.2593078613281,292.62939453125,1.0,0.4450300931930542,0.6132316589355469,0.6132316589355469,1.0,1.0,-2.1692605018615723,0.8913726806640625,1.2778878211975098,0.396466314792633,0.0,0.0,1.0,121.09845733642578,124.0,142.4508819580078,-29581.705078125,1027.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7923278808594,313.9327392578125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7051895260810852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007156777428463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463440,293.31011962890625,297.1499938964844,293.1499938964844,0.189500629901886,-3790.179443359375,304.1805114746094,0.7895103096961975,0.2975581586360931,0.2714745998382568,293.30963134765625,297.1499938964844,293.1499938964844,0.1486106067895889,-3284.139404296875,304.177978515625,0.7403063178062439,0.2437507361173629,0.2352805137634277,293.1955261230469,297.1499938964844,293.1499938964844,0.3813078999519348,-5141.8681640625,304.1831970214844,0.9550408124923706,0.5245195031166077,0.3682047426700592,293.1458740234375,297.1499938964844,293.1499938964844,0.4630771577358246,-8119.65087890625,304.1756591796875,0.9990000128746032,0.6416703462600708,0.5818272829055786,293.1914367675781,297.1499938964844,293.1499938964844,0.0263355132192373,-4881.92578125,304.1572570800781,0.4873682856559753,0.0737960487604141,0.350377082824707,290.6242980957031,291.1499938964844,258.9717712402344,257.56964111328125,279.1739807128906,293.2593078613281,292.62939453125,1.0,0.4450300931930542,0.6132316589355469,0.6132316589355469,1.0,1.0,-2.1692605018615723,0.8913726806640625,1.2778878211975098,0.396466314792633,0.0,0.0,1.0,121.09845733642578,124.0,142.4508819580078,-29581.705078125,1027.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7923278808594,313.9327392578125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7051895260810852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007156777428463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463500,293.3114929199219,297.1499938964844,293.1499938964844,0.1869118958711624,-3748.0830078125,304.1796875,0.7858283519744873,0.2952632904052734,0.2694863379001617,293.31231689453125,297.1499938964844,293.1499938964844,0.1461327224969864,-3239.332763671875,304.1773986816406,0.7365798354148865,0.2412026673555374,0.2329531908035278,293.1972961425781,297.1499938964844,293.1499938964844,0.3786666095256805,-5113.68603515625,304.1819763183594,0.9523027539253236,0.5235896110534668,0.367599755525589,293.15692138671875,297.1499938964844,293.1499938964844,0.4640155434608459,-8135.810546875,304.1693115234375,0.9990000128746032,0.6395530104637146,0.5854966640472412,293.1925964355469,297.1499938964844,293.1499938964844,0.0257048700004816,-4820.23828125,304.1570739746094,0.48466357588768,0.0730436891317367,0.3472556471824646,290.6676330566406,291.1499938964844,258.9931030273437,257.58905029296875,279.1736755371094,293.2621154785156,292.6723022460937,1.0,0.4451944231986999,0.6143915057182312,0.6143915057182312,1.0,1.0,-2.164008378982544,0.8898900151252747,1.2741185426712036,0.3960004448890686,0.0,0.0,1.0,122.09173583984376,124.0,131.26316833496094,-29588.15625,1025.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8589172363281,313.9984741210937,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7089294195175171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007194732315838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463560,293.3130187988281,297.1499938964844,293.1499938964844,0.1843205243349075,-3705.77685546875,304.17901611328125,0.7820055484771729,0.2929171621799469,0.2674567997455597,293.315185546875,297.1499938964844,293.1499938964844,0.1436393558979034,-3194.063720703125,304.1769714355469,0.7327202558517456,0.2385832220315933,0.2305658161640167,293.1990661621094,297.1499938964844,293.1499938964844,0.3760535418987274,-5085.68212890625,304.180908203125,0.9493820667266846,0.5226443409919739,0.3669872879981994,293.1693725585937,297.1499938964844,293.1499938964844,0.4652599692344665,-8155.8623046875,304.1635437011719,0.9990000128746032,0.6370260715484619,0.589432418346405,293.1937561035156,297.1499938964844,293.1499938964844,0.0250797532498836,-4758.248046875,304.15692138671875,0.4817796945571899,0.0722768381237983,0.3440788388252258,290.7102966308594,291.1499938964844,259.0140686035156,257.6081848144531,279.173583984375,293.2657165527344,292.7154235839844,1.0,0.4454462230205536,0.6155642867088318,0.6155642867088318,1.0,1.0,-2.158879041671753,0.8884608149528503,1.270418405532837,0.3955679833889007,0.0,0.0,1.0,123.1801986694336,127.0,127.25879669189452,-29616.138671875,1024.3775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.95220947265625,314.0881652832031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7084051370620728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007189411553554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463620,293.3160705566406,297.1499938964844,293.1499938964844,0.1791426837444305,-3620.77197265625,304.177978515625,0.7740289568901062,0.2881693243980407,0.2633253037929535,293.321044921875,297.1499938964844,293.1499938964844,0.1386108100414276,-3102.21923828125,304.1763610839844,0.7245891690254211,0.2332093268632888,0.2256446033716201,293.2025146484375,297.1499938964844,293.1499938964844,0.370844691991806,-5029.52587890625,304.1792907714844,0.943003237247467,0.5207045674324036,0.3657359778881073,293.19781494140625,297.1499938964844,293.1499938964844,0.468091756105423,-8199.2666015625,304.1544494628906,0.9990000128746032,0.6307746171951294,0.5975324511528015,293.1960754394531,297.1499938964844,293.1499938964844,0.0238456390798091,-4633.06982421875,304.1566772460937,0.475285917520523,0.0706977769732475,0.3375772833824157,290.796630859375,291.1499938964844,259.0547180175781,257.6454467773437,279.1731872558594,293.2713317871094,292.8013000488281,1.0,0.446134477853775,0.6178571581840515,0.6178571581840515,1.0,1.0,-2.1484375,0.8854401111602783,1.2629973888397217,0.3946289718151092,0.0,0.0,1.0,125.63186645507812,130.0,120.47360229492188,-29647.845703125,1022.8822631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1111145019531,314.24285888671875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7071143984794617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007176312501542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463680,293.3160705566406,297.1499938964844,293.1499938964844,0.1791426837444305,-3620.77197265625,304.177978515625,0.7740289568901062,0.2881693243980407,0.2633253037929535,293.321044921875,297.1499938964844,293.1499938964844,0.1386108100414276,-3102.21923828125,304.1763610839844,0.7245891690254211,0.2332093268632888,0.2256446033716201,293.2025146484375,297.1499938964844,293.1499938964844,0.370844691991806,-5029.52587890625,304.1792907714844,0.943003237247467,0.5207045674324036,0.3657359778881073,293.19781494140625,297.1499938964844,293.1499938964844,0.468091756105423,-8199.2666015625,304.1544494628906,0.9990000128746032,0.6307746171951294,0.5975324511528015,293.1960754394531,297.1499938964844,293.1499938964844,0.0238456390798091,-4633.06982421875,304.1566772460937,0.475285917520523,0.0706977769732475,0.3375772833824157,290.796630859375,291.1499938964844,259.0547180175781,257.6454467773437,279.1731872558594,293.2713317871094,292.8013000488281,1.0,0.446134477853775,0.6178571581840515,0.6178571581840515,1.0,1.0,-2.1484375,0.8854401111602783,1.2629973888397217,0.3946289718151092,0.0,0.0,1.0,125.63186645507812,130.0,120.47360229492188,-29647.845703125,1022.8822631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1111145019531,314.24285888671875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7071143984794617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007176312501542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463740,293.3186340332031,297.1499938964844,293.1499938964844,0.1739502549171447,-3534.723388671875,304.1773376464844,0.7639312148094177,0.2834398448467254,0.2592664957046509,293.3265380859375,297.1499938964844,293.1499938964844,0.1335418373346328,-3008.716796875,304.176025390625,0.7141391634941101,0.2277657389640808,0.22070974111557,293.2056884765625,297.1499938964844,293.1499938964844,0.3654060661792755,-4970.21728515625,304.1786499023437,0.9332830905914308,0.5187283158302307,0.36451455950737,293.21978759765625,297.1499938964844,293.1499938964844,0.4605678915977478,-8087.7939453125,304.165771484375,0.9924688935279846,0.6250719428062439,0.593823254108429,293.1981201171875,297.1499938964844,293.1499938964844,0.0226672086864709,-4508.826171875,304.15643310546875,0.465752899646759,0.0691127106547355,0.3313295245170593,290.89178466796875,291.1499938964844,259.093505859375,257.68121337890625,279.1767578125,293.27764892578125,292.8978881835937,1.0,0.4463467597961426,0.6207156777381897,0.6207156777381897,1.0,1.0,-2.1242148876190186,0.8764538168907166,1.2477610111236572,0.3908483684062958,0.0,0.0,1.0,129.58900451660156,133.0,134.33514404296875,-29546.119140625,1013.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.25665283203125,314.40155029296875,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7101664543151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007207286544144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463800,293.3186340332031,297.1499938964844,293.1499938964844,0.1739502549171447,-3534.723388671875,304.1773376464844,0.7639312148094177,0.2834398448467254,0.2592664957046509,293.3265380859375,297.1499938964844,293.1499938964844,0.1335418373346328,-3008.716796875,304.176025390625,0.7141391634941101,0.2277657389640808,0.22070974111557,293.2056884765625,297.1499938964844,293.1499938964844,0.3654060661792755,-4970.21728515625,304.1786499023437,0.9332830905914308,0.5187283158302307,0.36451455950737,293.21978759765625,297.1499938964844,293.1499938964844,0.4605678915977478,-8087.7939453125,304.165771484375,0.9924688935279846,0.6250719428062439,0.593823254108429,293.1981201171875,297.1499938964844,293.1499938964844,0.0226672086864709,-4508.826171875,304.15643310546875,0.465752899646759,0.0691127106547355,0.3313295245170593,290.89178466796875,291.1499938964844,259.093505859375,257.68121337890625,279.1767578125,293.27764892578125,292.8978881835937,1.0,0.4463467597961426,0.6207156777381897,0.6207156777381897,1.0,1.0,-2.1242148876190186,0.8764538168907166,1.2477610111236572,0.3908483684062958,0.0,0.0,1.0,129.58900451660156,133.0,134.33514404296875,-29546.119140625,1013.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.25665283203125,314.40155029296875,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7101664543151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007207286544144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463860,293.3210144042969,297.1499938964844,293.1499938964844,0.1684106290340423,-3441.814208984375,304.1774597167969,0.7548041939735413,0.2786846756935119,0.255174845457077,293.3318176269531,297.1499938964844,293.1499938964844,0.1281832158565521,-2908.63916015625,304.1763000488281,0.7034364342689514,0.222218632698059,0.2156677842140197,293.20904541015625,297.1499938964844,293.1499938964844,0.3590593039989471,-4900.00830078125,304.1797180175781,0.9245029091835022,0.516636848449707,0.3632111549377441,293.2297668457031,297.1499938964844,293.1499938964844,0.4516746401786804,-7957.9140625,304.1752319335937,0.9852667450904846,0.6212664842605591,0.5901095271110535,293.2000732421875,297.1499938964844,293.1499938964844,0.0214458517730236,-4374.03564453125,304.15631103515625,0.4551219642162323,0.0674982890486717,0.3249051570892334,291.0116882324219,291.1499938964844,259.130126953125,257.7152099609375,279.1784362792969,293.282470703125,293.0190734863281,1.0,0.4462575316429138,0.6236572861671448,0.6236572861671448,1.0,1.0,-2.099494218826294,0.8672526478767395,1.2322417497634888,0.3868701159954071,0.0,0.0,1.0,133.1481170654297,136.0,161.6499786376953,-29499.123046875,1001.6001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.48248291015625,314.6335754394531,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7087902426719666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007193320197984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
