time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463920,293.3210144042969,297.1499938964844,293.1499938964844,0.1684106290340423,-3441.814208984375,304.1774597167969,0.7548041939735413,0.2786846756935119,0.255174845457077,293.3318176269531,297.1499938964844,293.1499938964844,0.1281832158565521,-2908.63916015625,304.1763000488281,0.7034364342689514,0.222218632698059,0.2156677842140197,293.20904541015625,297.1499938964844,293.1499938964844,0.3590593039989471,-4900.00830078125,304.1797180175781,0.9245029091835022,0.516636848449707,0.3632111549377441,293.2297668457031,297.1499938964844,293.1499938964844,0.4516746401786804,-7957.9140625,304.1752319335937,0.9852667450904846,0.6212664842605591,0.5901095271110535,293.2000732421875,297.1499938964844,293.1499938964844,0.0214458517730236,-4374.03564453125,304.15631103515625,0.4551219642162323,0.0674982890486717,0.3249051570892334,291.0116882324219,291.1499938964844,259.130126953125,257.7152099609375,279.1784362792969,293.282470703125,293.0190734863281,1.0,0.4462575316429138,0.6236572861671448,0.6236572861671448,1.0,1.0,-2.099494218826294,0.8672526478767395,1.2322417497634888,0.3868701159954071,0.0,0.0,1.0,133.1481170654297,136.0,161.6499786376953,-29499.123046875,1001.6001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.48248291015625,314.6335754394531,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7087902426719666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007193320197984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463980,293.322998046875,297.1499938964844,293.1499938964844,0.1628291606903076,-3347.426025390625,304.1776123046875,0.7464777827262878,0.273949533700943,0.2510794103145599,293.3367919921875,297.1499938964844,293.1499938964844,0.1227771714329719,-2806.71044921875,304.1765441894531,0.6929217576980591,0.2166073769330978,0.2105423808097839,293.2123413085937,297.1499938964844,293.1499938964844,0.3523649573326111,-4825.55322265625,304.18096923828125,0.9166064858436584,0.5144713521003723,0.3618384599685669,293.2355651855469,297.1499938964844,293.1499938964844,0.4429117739200592,-7831.02734375,304.1813659667969,0.978571593761444,0.6180663108825684,0.5871767401695251,293.2018127441406,297.1499938964844,293.1499938964844,0.0202513728290796,-4236.32275390625,304.1561889648437,0.4453188478946686,0.065878041088581,0.3183706104755401,291.14068603515625,291.1499938964844,259.1643371582031,257.74725341796875,279.17901611328125,293.2862243652344,293.1482849121094,1.0,0.446048378944397,0.6265943646430969,0.6265943646430969,1.0,1.0,-2.075400829315185,0.8582581281661987,1.2171427011489868,0.3829907774925232,0.0,0.0,0.9996188282966614,136.41307067871094,139.0,175.14663696289062,-29445.65234375,989.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6972961425781,314.8553466796875,278.1499938964844,0.0,18000.0,318.5899963378906,32438.18359375,36000.0,0.0,0.0,0.7066336274147034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318417072296145,1.83186936378479,-2.7712992960005067e-05,0.0,0.0007171432953327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464040,293.322998046875,297.1499938964844,293.1499938964844,0.1628291606903076,-3347.426025390625,304.1776123046875,0.7464777827262878,0.273949533700943,0.2510794103145599,293.3367919921875,297.1499938964844,293.1499938964844,0.1227771714329719,-2806.71044921875,304.1765441894531,0.6929217576980591,0.2166073769330978,0.2105423808097839,293.2123413085937,297.1499938964844,293.1499938964844,0.3523649573326111,-4825.55322265625,304.18096923828125,0.9166064858436584,0.5144713521003723,0.3618384599685669,293.2355651855469,297.1499938964844,293.1499938964844,0.4429117739200592,-7831.02734375,304.1813659667969,0.978571593761444,0.6180663108825684,0.5871767401695251,293.2018127441406,297.1499938964844,293.1499938964844,0.0202513728290796,-4236.32275390625,304.1561889648437,0.4453188478946686,0.065878041088581,0.3183706104755401,291.14068603515625,291.1499938964844,259.1643371582031,257.74725341796875,279.17901611328125,293.2862243652344,293.1482849121094,1.0,0.446048378944397,0.6265943646430969,0.6265943646430969,1.0,1.0,-2.075400829315185,0.8582581281661987,1.2171427011489868,0.3829907774925232,0.0,0.0,0.9996188282966614,136.41307067871094,139.0,175.14663696289062,-29445.65234375,989.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6972961425781,314.8553466796875,278.1499938964844,0.0,18000.0,318.5899963378906,32438.18359375,36000.0,0.0,0.0,0.7066336274147034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318417072296145,1.83186936378479,-2.7712992960005067e-05,0.0,0.0007171432953327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464100,293.3238220214844,297.1499938964844,293.1499938964844,0.1600856631994247,-3300.7890625,304.1775817871094,0.7425262928009033,0.2715943157672882,0.2490395158529281,293.339111328125,297.1499938964844,293.1499938964844,0.1201073974370956,-2756.052734375,304.17657470703125,0.6877533793449402,0.2137839794158935,0.2079589962959289,293.21392822265625,297.1499938964844,293.1499938964844,0.3490150570869446,-4788.21435546875,304.1814270019531,0.9129208922386168,0.5133710503578186,0.3611364364624023,293.23779296875,297.1499938964844,293.1499938964844,0.4385861456394195,-7768.63330078125,304.1835021972656,0.9752812385559082,0.6165456175804138,0.5858116745948792,293.2026062011719,297.1499938964844,293.1499938964844,0.0196779854595661,-4168.03564453125,304.1561279296875,0.4407168626785278,0.0650674626231193,0.3150886595249176,291.20526123046875,291.1499938964844,259.18048095703125,257.762451171875,279.1791076660156,293.287841796875,293.2127990722656,1.0,0.445919394493103,0.6280573010444641,0.6280573010444641,1.0,1.0,-2.0634241104125977,0.8537610769271851,1.2096630334854126,0.3810468316078186,0.0,0.0,0.9894680976867676,137.98861694335938,139.0,177.18260192871094,-29410.638671875,983.7589111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7981872558594,314.95928955078125,278.1499938964844,0.0,18000.0,319.07000732421875,32637.5390625,36000.0,0.0,0.0,0.7101081013679504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8310884237289429,1.8311160802841189,-2.774132190097589e-05,0.0,0.0007206694572232,0.0,0.0,683.4820556640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464160,293.3245544433594,297.1499938964844,293.1499938964844,0.1573457717895507,-3254.011962890625,304.17755126953125,0.7386851906776428,0.2692477405071258,0.2470061331987381,293.3413391113281,297.1499938964844,293.1499938964844,0.1174400597810745,-2705.1875,304.17657470703125,0.6826381087303162,0.2109496891498565,0.2053638100624084,293.2154541015625,297.1499938964844,293.1499938964844,0.3456059396266937,-4750.1005859375,304.1819152832031,0.9094020128250122,0.5122609734535217,0.3604266345500946,293.23974609375,297.1499938964844,293.1499938964844,0.4341989159584045,-7705.33740234375,304.1853942871094,0.971998393535614,0.6150464415550232,0.5844745635986328,293.2033386230469,297.1499938964844,293.1499938964844,0.0191158317029476,-4099.484375,304.1560363769531,0.4363002479076385,0.0642563626170158,0.3118002116680145,291.27130126953125,291.1499938964844,259.1958923339844,257.7770690917969,279.1791381835937,293.28936767578125,293.2795715332031,1.0,0.4457807838916778,0.6295144557952881,0.6295144557952881,1.0,1.0,-2.051457643508911,0.8492465615272522,1.2022110223770142,0.3790902495384216,0.0,0.0,0.97480571269989,139.540771484375,142.0,182.98019409179688,-29395.138671875,977.7244262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9313659667969,315.09063720703125,278.1499938964844,0.0,18000.0,319.07000732421875,33128.61328125,36000.0,0.0,0.0,0.709187388420105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829230070114136,1.829257845878601,-2.781107286864426e-05,0.0,0.0007197350496426,0.0,0.0,683.492919921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464220,293.3257751464844,297.1499938964844,293.1499938964844,0.151882141828537,-3160.145263671875,304.1774597167969,0.731254518032074,0.2645784616470337,0.2429590374231338,293.3455505371094,297.1499938964844,293.1499938964844,0.1121206879615783,-2602.990478515625,304.17657470703125,0.672571063041687,0.2052484005689621,0.200139969587326,293.2183837890625,297.1499938964844,293.1499938964844,0.3386145830154419,-4671.63037109375,304.1828918457031,0.9028750061988832,0.5100082159042358,0.3589831888675689,293.24322509765625,297.1499938964844,293.1499938964844,0.4252158403396606,-7575.61474609375,304.1885070800781,0.9654117822647096,0.6120667457580566,0.5818300843238831,293.2046813964844,297.1499938964844,293.1499938964844,0.018026627600193,-3961.774169921875,304.15582275390625,0.4279933273792267,0.0626316517591476,0.3052036464214325,291.40936279296875,291.1499938964844,259.2245483398437,257.804443359375,279.1789855957031,293.2921142578125,293.4174499511719,1.0,0.4454860687255859,0.6324062943458557,0.6324062943458557,1.0,1.0,-2.027492046356201,0.8401352167129517,1.18735671043396,0.3751223981380462,0.0,0.0,0.9309512376785278,142.600341796875,145.0,188.74951171875,-29336.83203125,965.581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1844177246094,315.3359680175781,278.1499938964844,0.0,18000.0,319.07000732421875,35052.74609375,36000.0,0.0,0.0,0.706697940826416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8219094276428225,1.8219374418258667,-2.8083904908271503e-05,0.0,0.0007172085461206,0.0,0.0,683.4942626953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464280,293.3257751464844,297.1499938964844,293.1499938964844,0.151882141828537,-3160.145263671875,304.1774597167969,0.731254518032074,0.2645784616470337,0.2429590374231338,293.3455505371094,297.1499938964844,293.1499938964844,0.1121206879615783,-2602.990478515625,304.17657470703125,0.672571063041687,0.2052484005689621,0.200139969587326,293.2183837890625,297.1499938964844,293.1499938964844,0.3386145830154419,-4671.63037109375,304.1828918457031,0.9028750061988832,0.5100082159042358,0.3589831888675689,293.24322509765625,297.1499938964844,293.1499938964844,0.4252158403396606,-7575.61474609375,304.1885070800781,0.9654117822647096,0.6120667457580566,0.5818300843238831,293.2046813964844,297.1499938964844,293.1499938964844,0.018026627600193,-3961.774169921875,304.15582275390625,0.4279933273792267,0.0626316517591476,0.3052036464214325,291.40936279296875,291.1499938964844,259.2245483398437,257.804443359375,279.1789855957031,293.2921142578125,293.4174499511719,1.0,0.4454860687255859,0.6324062943458557,0.6324062943458557,1.0,1.0,-2.027492046356201,0.8401352167129517,1.18735671043396,0.3751223981380462,0.0,0.0,0.9309512376785278,142.600341796875,145.0,188.74951171875,-29336.83203125,965.581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1844177246094,315.3359680175781,278.1499938964844,0.0,18000.0,319.07000732421875,35052.74609375,36000.0,0.0,0.0,0.706697940826416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8219094276428225,1.8219374418258667,-2.8083904908271503e-05,0.0,0.0007172085461206,0.0,0.0,683.4942626953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464340,293.32666015625,297.1499938964844,293.1499938964844,0.1470688730478286,-3077.422119140625,304.1762390136719,0.7240303754806519,0.2599458992481231,0.2389404773712158,293.34942626953125,297.1499938964844,293.1499938964844,0.1072827354073524,-2509.742919921875,304.1757202148437,0.6627556681632996,0.1995058059692382,0.1948735415935516,293.2210693359375,297.1499938964844,293.1499938964844,0.3327947854995727,-4606.85205078125,304.18145751953125,0.8968237042427063,0.5077304840087891,0.3575152158737182,293.2461853027344,297.1499938964844,293.1499938964844,0.4176750779151916,-7467.9794921875,304.1880187988281,0.9587836861610411,0.609103262424469,0.5791965126991272,293.20587158203125,297.1499938964844,293.1499938964844,0.0170777346938848,-3838.05029296875,304.15545654296875,0.4203423857688904,0.0610027201473712,0.2985799014568329,291.5158386230469,291.1499938964844,259.25,257.8291015625,279.1786499023437,293.2945251464844,293.5187072753906,1.0,0.4451813101768493,0.6352565884590149,0.6352565884590149,1.0,1.0,-2.0034608840942383,0.8309006094932556,1.172560214996338,0.3710714280605316,0.0,0.0,0.8739915490150452,145.62208557128906,148.0,138.18792724609375,-29073.298828125,953.3964233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.43780517578125,315.4928894042969,278.1499938964844,0.0,18000.0,318.5899963378906,36917.9921875,36000.0,0.0,0.0,0.6984150409698486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.760697603225708,1.7607247829437256,-2.7174044589628465e-05,0.0,0.0007088024285621,0.0,0.0,631.9821166992188,0.0,0.0,0.0,0.9711520075798036,4.0,0.0,1.0
464400,293.32666015625,297.1499938964844,293.1499938964844,0.1470688730478286,-3077.422119140625,304.1762390136719,0.7240303754806519,0.2599458992481231,0.2389404773712158,293.34942626953125,297.1499938964844,293.1499938964844,0.1072827354073524,-2509.742919921875,304.1757202148437,0.6627556681632996,0.1995058059692382,0.1948735415935516,293.2210693359375,297.1499938964844,293.1499938964844,0.3327947854995727,-4606.85205078125,304.18145751953125,0.8968237042427063,0.5077304840087891,0.3575152158737182,293.2461853027344,297.1499938964844,293.1499938964844,0.4176750779151916,-7467.9794921875,304.1880187988281,0.9587836861610411,0.609103262424469,0.5791965126991272,293.20587158203125,297.1499938964844,293.1499938964844,0.0170777346938848,-3838.05029296875,304.15545654296875,0.4203423857688904,0.0610027201473712,0.2985799014568329,291.5158386230469,291.1499938964844,259.25,257.8291015625,279.1786499023437,293.2945251464844,293.5187072753906,1.0,0.4451813101768493,0.6352565884590149,0.6352565884590149,1.0,1.0,-2.0034608840942383,0.8309006094932556,1.172560214996338,0.3710714280605316,0.0,0.0,0.8739915490150452,145.62208557128906,148.0,138.18792724609375,-29073.298828125,953.3964233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.43780517578125,315.4928894042969,278.1499938964844,0.0,18000.0,318.5899963378906,36917.9921875,36000.0,0.0,0.0,0.6984150409698486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.760697603225708,1.7607247829437256,-2.7174044589628465e-05,0.0,0.0007088024285621,0.0,0.0,631.9821166992188,0.0,0.0,0.0,0.9711520075798036,4.0,0.0,1.0
464460,293.3263854980469,297.1499938964844,293.1499938964844,0.1440134793519973,-3026.34423828125,304.17254638671875,0.7170343399047852,0.2555209696292877,0.235044926404953,293.3521728515625,297.1499938964844,293.1499938964844,0.1037172898650169,-2442.121337890625,304.1730651855469,0.6534590125083923,0.1938947588205337,0.1896612346172332,293.2224426269531,297.1499938964844,293.1499938964844,0.3307132124900818,-4586.09326171875,304.1743469238281,0.8912159204483032,0.5056470036506653,0.3561249375343323,293.2475891113281,297.1499938964844,293.1499938964844,0.4147607982158661,-7430.70947265625,304.1800842285156,0.9523919820785522,0.6063806414604187,0.5767083764076233,293.2060852050781,297.1499938964844,293.1499938964844,0.0164457205682992,-3758.1240234375,304.1546936035156,0.4136238396167755,0.0595396570861339,0.2923691570758819,291.5175476074219,291.1499938964844,259.27301025390625,257.851806640625,279.177734375,293.2957763671875,293.5154113769531,1.0,0.4449174106121063,0.637993335723877,0.637993335723877,1.0,1.0,-1.980405330657959,0.8219894170761108,1.158415913581848,0.3671278655529022,0.0,0.0,0.8239336013793945,148.5199432373047,151.0,26.19177627563477,-28574.60546875,941.8422241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.70025634765625,315.5408630371094,278.1499938964844,0.0,18000.0,318.5899963378906,37355.8359375,36000.0,0.0,0.0,0.6919035315513611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.641008734703064,1.6410335302352903,-2.480067269061692e-05,0.0,0.0007021941710263,0.0,0.0,529.4448852539062,0.0,0.0,0.0,0.9150758981704712,4.0,0.0,1.0
464520,293.3263854980469,297.1499938964844,293.1499938964844,0.1440134793519973,-3026.34423828125,304.17254638671875,0.7170343399047852,0.2555209696292877,0.235044926404953,293.3521728515625,297.1499938964844,293.1499938964844,0.1037172898650169,-2442.121337890625,304.1730651855469,0.6534590125083923,0.1938947588205337,0.1896612346172332,293.2224426269531,297.1499938964844,293.1499938964844,0.3307132124900818,-4586.09326171875,304.1743469238281,0.8912159204483032,0.5056470036506653,0.3561249375343323,293.2475891113281,297.1499938964844,293.1499938964844,0.4147607982158661,-7430.70947265625,304.1800842285156,0.9523919820785522,0.6063806414604187,0.5767083764076233,293.2060852050781,297.1499938964844,293.1499938964844,0.0164457205682992,-3758.1240234375,304.1546936035156,0.4136238396167755,0.0595396570861339,0.2923691570758819,291.5175476074219,291.1499938964844,259.27301025390625,257.851806640625,279.177734375,293.2957763671875,293.5154113769531,1.0,0.4449174106121063,0.637993335723877,0.637993335723877,1.0,1.0,-1.980405330657959,0.8219894170761108,1.158415913581848,0.3671278655529022,0.0,0.0,0.8239336013793945,148.5199432373047,151.0,26.19177627563477,-28574.60546875,941.8422241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.70025634765625,315.5408630371094,278.1499938964844,0.0,18000.0,318.5899963378906,37355.8359375,36000.0,0.0,0.0,0.6919035315513611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.641008734703064,1.6410335302352903,-2.480067269061692e-05,0.0,0.0007021941710263,0.0,0.0,529.4448852539062,0.0,0.0,0.0,0.9150758981704712,4.0,0.0,1.0
464580,293.3250732421875,297.1499938964844,293.1499938964844,0.1418848186731338,-2991.716552734375,304.1686096191406,0.7102280855178833,0.2513182759284973,0.2313654869794845,293.3536682128906,297.1499938964844,293.1499938964844,0.1008241102099418,-2387.805419921875,304.1701965332031,0.644893229007721,0.1884704679250717,0.1846338957548141,293.2226867675781,297.1499938964844,293.1499938964844,0.3306193351745605,-4588.08056640625,304.1664123535156,0.8861876726150513,0.5037658214569092,0.3548933863639831,293.24755859375,297.1499938964844,293.1499938964844,0.4143325984477997,-7429.966796875,304.1707763671875,0.9464585185050964,0.6039090752601624,0.574481725692749,293.2051696777344,297.1499938964844,293.1499938964844,0.0160372033715248,-3708.938232421875,304.15380859375,0.408084511756897,0.0583069808781147,0.2872287631034851,291.4687805175781,291.1499938964844,259.2945251464844,257.8734741210937,279.1763000488281,293.2957763671875,293.4649353027344,1.0,0.4447928369045257,0.6405500173568726,0.6405500173568726,1.0,1.0,-1.9596222639083865,0.8139617443084717,1.1456605195999146,0.3635832667350769,0.0,0.0,0.7843973636627197,151.25030517578125,154.0,-45.89234161376953,-28095.29296875,931.9342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.03887939453125,315.6243591308594,278.1499938964844,0.0,18000.0,318.5899963378906,37308.8671875,36000.0,0.0,0.0,0.683414876461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.520157814025879,1.5201802253723145,-2.2470176190836355e-05,0.0,0.0006935792625881,0.0,0.0,437.243408203125,0.0,0.0,0.0,0.8592529296875,4.0,0.0,1.0
464640,293.3250732421875,297.1499938964844,293.1499938964844,0.1418848186731338,-2991.716552734375,304.1686096191406,0.7102280855178833,0.2513182759284973,0.2313654869794845,293.3536682128906,297.1499938964844,293.1499938964844,0.1008241102099418,-2387.805419921875,304.1701965332031,0.644893229007721,0.1884704679250717,0.1846338957548141,293.2226867675781,297.1499938964844,293.1499938964844,0.3306193351745605,-4588.08056640625,304.1664123535156,0.8861876726150513,0.5037658214569092,0.3548933863639831,293.24755859375,297.1499938964844,293.1499938964844,0.4143325984477997,-7429.966796875,304.1707763671875,0.9464585185050964,0.6039090752601624,0.574481725692749,293.2051696777344,297.1499938964844,293.1499938964844,0.0160372033715248,-3708.938232421875,304.15380859375,0.408084511756897,0.0583069808781147,0.2872287631034851,291.4687805175781,291.1499938964844,259.2945251464844,257.8734741210937,279.1763000488281,293.2957763671875,293.4649353027344,1.0,0.4447928369045257,0.6405500173568726,0.6405500173568726,1.0,1.0,-1.9596222639083865,0.8139617443084717,1.1456605195999146,0.3635832667350769,0.0,0.0,0.7843973636627197,151.25030517578125,154.0,-45.89234161376953,-28095.29296875,931.9342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.03887939453125,315.6243591308594,278.1499938964844,0.0,18000.0,318.5899963378906,37308.8671875,36000.0,0.0,0.0,0.683414876461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.520157814025879,1.5201802253723145,-2.2470176190836355e-05,0.0,0.0006935792625881,0.0,0.0,437.243408203125,0.0,0.0,0.0,0.8592529296875,4.0,0.0,1.0
464700,293.3242492675781,297.1499938964844,293.1499938964844,0.1409496515989303,-2976.604736328125,304.1669311523437,0.7067514061927795,0.2492627501487732,0.2295732051134109,293.3541564941406,297.1499938964844,293.1499938964844,0.0994675084948539,-2362.319091796875,304.16900634765625,0.6407822966575623,0.1857936978340149,0.1821604520082473,293.22265625,297.1499938964844,293.1499938964844,0.3308598697185516,-4592.1484375,304.1629943847656,0.8837765455245972,0.5028505921363831,0.3543028533458709,293.24737548828125,297.1499938964844,293.1499938964844,0.4144921004772186,-7434.67724609375,304.166748046875,0.9435561299324036,0.6027113795280457,0.5734161734580994,293.2044677734375,297.1499938964844,293.1499938964844,0.0158724691718816,-3689.630615234375,304.1534118652344,0.4055543541908264,0.0577420108020305,0.2849244177341461,291.4381103515625,291.1499938964844,259.3047790527344,257.8839416503906,279.17559814453125,293.2955627441406,293.4341125488281,1.0,0.4447845816612243,0.641776442527771,0.641776442527771,1.0,1.0,-1.949743390083313,0.8101354837417603,1.1396079063415527,0.3618919551372528,0.0,0.0,0.7682662606239319,152.6069793701172,154.0,-64.75362396240234,-27876.541015625,927.4537353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2224426269531,315.6796264648437,278.1499938964844,0.0,18000.0,318.1099853515625,37208.25,36000.0,0.0,0.0,0.6736958026885986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4657413959503174,1.4657628536224363,-2.146075348719023e-05,0.0,0.0006837155669927,0.0,0.0,399.52825927734375,0.0,0.0,0.0,0.834403395652771,4.0,0.0,1.0
464760,293.3233642578125,297.1499938964844,293.1499938964844,0.1400744169950485,-2962.509033203125,304.1654357910156,0.7032812237739563,0.2472294569015503,0.2278028130531311,293.35455322265625,297.1499938964844,293.1499938964844,0.0981491431593895,-2337.527587890625,304.1679382324219,0.6367488503456116,0.1831306219100952,0.1797027140855789,293.2225952148437,297.1499938964844,293.1499938964844,0.3312367796897888,-4597.65087890625,304.1599426269531,0.8814027309417725,0.5019392371177673,0.3537177145481109,293.2471618652344,297.1499938964844,293.1499938964844,0.4148315191268921,-7441.78662109375,304.1630859375,0.940666913986206,0.6015228033065796,0.5723638534545898,293.2037353515625,297.1499938964844,293.1499938964844,0.0157254748046398,-3672.733154296875,304.1530456542969,0.4031060636043548,0.0572001673281192,0.2827405929565429,291.4047546386719,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2952880859375,293.4000244140625,1.0,0.4448082149028778,0.6429764032363892,0.6429764032363892,1.0,1.0,-1.9400768280029297,0.8063811659812927,1.1336957216262815,0.3602286279201507,0.0,0.0,0.7545862197875977,153.97166442871094,157.0,-80.51400756835938,-27649.208984375,923.2111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.37042236328125,315.708740234375,278.1499938964844,0.0,18000.0,318.1099853515625,37082.25390625,36000.0,0.0,0.0,0.667840838432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416798710823059,1.4168193340301514,-2.057555866485928e-05,0.0,0.0006777735543437,0.0,0.0,367.5579833984375,0.0,0.0,0.0,0.812244176864624,4.0,0.0,1.0
464820,293.3222351074219,297.1499938964844,293.1499938964844,0.1390684098005294,-2946.296630859375,304.1639404296875,0.6991448402404785,0.2448153048753738,0.2257034033536911,293.3549194335937,297.1499938964844,293.1499938964844,0.0965898334980011,-2308.13427734375,304.1669006347656,0.6319800615310669,0.1799474358558654,0.1767679899930954,293.2225646972656,297.1499938964844,293.1499938964844,0.3317902982234955,-4605.21533203125,304.1568603515625,0.8785908818244934,0.5008459687232971,0.353017657995224,293.2468566894531,297.1499938964844,293.1499938964844,0.4153783619403839,-7451.98828125,304.1593322753906,0.9372079372406006,0.6001023054122925,0.5711097121238708,293.2027587890625,297.1499938964844,293.1499938964844,0.0155642442405223,-3654.43505859375,304.1526794433594,0.4002166986465454,0.0565735958516597,0.2802424430847168,291.36236572265625,291.1499938964844,259.32623291015625,257.9062194824219,279.1742858886719,293.2948913574219,293.3581848144531,1.0,0.4448742568492889,0.6443872451782227,0.6443872451782227,1.0,1.0,-1.9286847114562988,0.801941990852356,1.1267427206039429,0.3582557737827301,0.0,0.0,0.7415927648544312,155.6249542236328,157.0,-88.19937896728516,-27409.11328125,918.3806762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5390319824219,315.7515869140625,278.1499938964844,0.0,18000.0,318.1099853515625,36892.5,36000.0,0.0,0.0,0.660524308681488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367715835571289,1.3677356243133545,-1.970270568563137e-05,0.0,0.0006703482358716,0.0,0.0,337.2122497558594,0.0,0.0,0.0,0.7901936769485474,4.0,0.0,1.0
464880,293.32147216796875,297.1499938964844,293.1499938964844,0.1383497565984726,-2934.529052734375,304.1632080078125,0.6964027881622314,0.243219643831253,0.2243169844150543,293.3551330566406,297.1499938964844,293.1499938964844,0.0955113992094993,-2287.64892578125,304.1663818359375,0.6288236975669861,0.1778305917978286,0.174817606806755,293.2225341796875,297.1499938964844,293.1499938964844,0.3320431709289551,-4608.74560546875,304.1553649902344,0.876734733581543,0.5001133680343628,0.3525499403476715,293.2467041015625,297.1499938964844,293.1499938964844,0.4156074225902557,-7456.45263671875,304.15753173828125,0.9349053502082824,0.5991535186767578,0.5702747702598572,293.2021179199219,297.1499938964844,293.1499938964844,0.0154544729739427,-3641.52734375,304.1524963378906,0.3982897102832794,0.0561672635376453,0.2786358594894409,291.33807373046875,291.1499938964844,259.33367919921875,257.9140930175781,279.1739196777344,293.2945861816406,293.3343811035156,1.0,0.4449383318424225,0.6453135013580322,0.6453135013580322,1.0,1.0,-1.9211841821670528,0.7990104556083679,1.1221736669540403,0.3569490909576416,0.0,0.0,0.73416668176651,156.73768615722656,160.0,-85.68590545654297,-27265.072265625,915.2911376953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.64208984375,315.7816467285156,278.1499938964844,0.0,18000.0,318.1099853515625,36779.9453125,36000.0,0.0,0.0,0.6555238962173462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3401552438735962,1.340174436569214,-1.9224056813982315e-05,0.0,0.0006652734009549,0.0,0.0,320.9691162109375,0.0,0.0,0.0,0.7778409123420715,4.0,0.0,1.0
464940,293.31951904296875,297.1499938964844,293.1499938964844,0.136421799659729,-2902.471435546875,304.1620483398437,0.6896069049835205,0.2392742186784744,0.2208923399448394,293.35552978515625,297.1499938964844,293.1499938964844,0.0927042588591575,-2233.91845703125,304.1656188964844,0.6208863854408264,0.1725508719682693,0.169956088066101,293.2226257324219,297.1499938964844,293.1499938964844,0.3323256969451904,-4613.11962890625,304.1531677246094,0.872148871421814,0.4982596933841705,0.3513678610324859,293.24639892578125,297.1499938964844,293.1499938964844,0.4157675504684448,-7460.705078125,304.15478515625,0.9291650056838988,0.5967629551887512,0.5681742429733276,293.200439453125,297.1499938964844,293.1499938964844,0.015174170024693,-3607.24169921875,304.1521301269531,0.393337994813919,0.0551827773451805,0.2747791111469269,291.28875732421875,291.1499938964844,259.3515930175781,257.9332275390625,279.17315673828125,293.2938537597656,293.28594970703125,1.0,0.4451567530632019,0.647591233253479,0.647591233253479,1.0,1.0,-1.9026604890823364,0.7917413115501404,1.1109191179275513,0.3536955118179321,0.0,0.0,0.7191017270088196,159.55621337890625,163.0,-71.15936279296875,-26933.86328125,907.9257202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.85302734375,315.8421325683594,278.1499938964844,0.0,18000.0,317.6300048828125,36566.4453125,36000.0,0.0,0.0,0.6380412578582764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284253716468811,1.284272074699402,-1.8284888938069344e-05,0.0,0.0006475307163782,0.0,0.0,289.802978515625,0.0,0.0,0.0,0.7529929876327515,4.0,0.0,1.0
465000,293.31951904296875,297.1499938964844,293.1499938964844,0.136421799659729,-2902.471435546875,304.1620483398437,0.6896069049835205,0.2392742186784744,0.2208923399448394,293.35552978515625,297.1499938964844,293.1499938964844,0.0927042588591575,-2233.91845703125,304.1656188964844,0.6208863854408264,0.1725508719682693,0.169956088066101,293.2226257324219,297.1499938964844,293.1499938964844,0.3323256969451904,-4613.11962890625,304.1531677246094,0.872148871421814,0.4982596933841705,0.3513678610324859,293.24639892578125,297.1499938964844,293.1499938964844,0.4157675504684448,-7460.705078125,304.15478515625,0.9291650056838988,0.5967629551887512,0.5681742429733276,293.200439453125,297.1499938964844,293.1499938964844,0.015174170024693,-3607.24169921875,304.1521301269531,0.393337994813919,0.0551827773451805,0.2747791111469269,291.28875732421875,291.1499938964844,259.3515930175781,257.9332275390625,279.17315673828125,293.2938537597656,293.28594970703125,1.0,0.4451567530632019,0.647591233253479,0.647591233253479,1.0,1.0,-1.9026604890823364,0.7917413115501404,1.1109191179275513,0.3536955118179321,0.0,0.0,0.7191017270088196,159.55621337890625,163.0,-71.15936279296875,-26933.86328125,907.9257202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.85302734375,315.8421325683594,278.1499938964844,0.0,18000.0,317.6300048828125,36566.4453125,36000.0,0.0,0.0,0.6380412578582764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284253716468811,1.284272074699402,-1.8284888938069344e-05,0.0,0.0006475307163782,0.0,0.0,289.802978515625,0.0,0.0,0.0,0.7529929876327515,4.0,0.0,1.0
465060,293.3174743652344,297.1499938964844,293.1499938964844,0.1344882398843765,-2870.093505859375,304.1612548828125,0.6829202175140381,0.2353911846876144,0.2175241410732269,293.3558349609375,297.1499938964844,293.1499938964844,0.0898596048355102,-2179.2939453125,304.1651611328125,0.6125566363334656,0.1672852486371994,0.165109321475029,293.2228088378906,297.1499938964844,293.1499938964844,0.3325202167034149,-4616.22998046875,304.1517944335937,0.8676502704620361,0.4963807761669159,0.3501669466495514,293.2462463378906,297.1499938964844,293.1499938964844,0.4158384501934051,-7463.14501953125,304.1531066894531,0.9234910607337952,0.5943538546562195,0.5660538673400879,293.1988220214844,297.1499938964844,293.1499938964844,0.0149062816053628,-3573.912841796875,304.1518859863281,0.3879776895046234,0.0542338117957115,0.2710995078086853,291.2427978515625,291.1499938964844,259.3685302734375,257.95172119140625,279.1726379394531,293.2930908203125,293.23992919921875,1.0,0.4454422295093536,0.6498290300369263,0.6498290300369263,1.0,1.0,-1.88438880443573,0.7845343351364136,1.0998544692993164,0.3504515886306762,0.0,0.0,0.7097466588020325,162.41757202148438,166.0,-65.92662811279297,-26593.740234375,900.9652099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9111328125,315.8095703125,278.1499938964844,0.0,18000.0,317.6300048828125,36367.62109375,36000.0,0.0,0.0,0.6244216561317444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2457284927368164,1.24574613571167,-1.764805165294092e-05,0.0,0.0006337086088024,0.0,0.0,269.5073547363281,0.0,0.0,0.0,0.7360976934432983,4.0,0.0,1.0
465120,293.3174743652344,297.1499938964844,293.1499938964844,0.1344882398843765,-2870.093505859375,304.1612548828125,0.6829202175140381,0.2353911846876144,0.2175241410732269,293.3558349609375,297.1499938964844,293.1499938964844,0.0898596048355102,-2179.2939453125,304.1651611328125,0.6125566363334656,0.1672852486371994,0.165109321475029,293.2228088378906,297.1499938964844,293.1499938964844,0.3325202167034149,-4616.22998046875,304.1517944335937,0.8676502704620361,0.4963807761669159,0.3501669466495514,293.2462463378906,297.1499938964844,293.1499938964844,0.4158384501934051,-7463.14501953125,304.1531066894531,0.9234910607337952,0.5943538546562195,0.5660538673400879,293.1988220214844,297.1499938964844,293.1499938964844,0.0149062816053628,-3573.912841796875,304.1518859863281,0.3879776895046234,0.0542338117957115,0.2710995078086853,291.2427978515625,291.1499938964844,259.3685302734375,257.95172119140625,279.1726379394531,293.2930908203125,293.23992919921875,1.0,0.4454422295093536,0.6498290300369263,0.6498290300369263,1.0,1.0,-1.88438880443573,0.7845343351364136,1.0998544692993164,0.3504515886306762,0.0,0.0,0.7097466588020325,162.41757202148438,166.0,-65.92662811279297,-26593.740234375,900.9652099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9111328125,315.8095703125,278.1499938964844,0.0,18000.0,317.6300048828125,36367.62109375,36000.0,0.0,0.0,0.6244216561317444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2457284927368164,1.24574613571167,-1.764805165294092e-05,0.0,0.0006337086088024,0.0,0.0,269.5073547363281,0.0,0.0,0.0,0.7360976934432983,4.0,0.0,1.0
465180,293.3153991699219,297.1499938964844,293.1499938964844,0.1324395984411239,-2835.34130859375,304.1609191894531,0.6763790249824524,0.2315714955329895,0.2142131924629211,293.35601806640625,297.1499938964844,293.1499938964844,0.0868994519114494,-2122.2158203125,304.1650390625,0.6035455465316772,0.1620329469442367,0.1602753549814224,293.2230529785156,297.1499938964844,293.1499938964844,0.3323478698730469,-4614.81884765625,304.1515197753906,0.863258421421051,0.4944850504398346,0.3489546179771423,293.24615478515625,297.1499938964844,293.1499938964844,0.4154728353023529,-7458.5615234375,304.1527099609375,0.9179543852806092,0.591935932636261,0.5639257431030273,293.197265625,297.1499938964844,293.1499938964844,0.0146331107243895,-3538.47705078125,304.1517028808594,0.3824762105941772,0.0533144287765026,0.2675612568855285,291.2075500488281,291.1499938964844,259.3847045898437,257.9696655273437,279.1723022460937,293.29229736328125,293.2055053710937,1.0,0.4457808434963226,0.6520385146141052,0.6520385146141052,1.0,1.0,-1.8663482666015625,0.7773886322975159,1.088959574699402,0.3472200632095337,0.0,0.0,0.7045651078224182,165.30810546875,169.0,-51.56795501708984,-26295.9140625,894.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.88092041015625,315.7461853027344,278.1499938964844,0.0,18000.0,317.6300048828125,36211.27734375,36000.0,0.0,0.0,0.611632764339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223957061767578,1.223974347114563,-1.7286185538978316e-05,0.0,0.0006207295227795,0.0,0.0,258.3916320800781,0.0,0.0,0.0,0.726525068283081,4.0,0.0,1.0
465240,293.3153991699219,297.1499938964844,293.1499938964844,0.1324395984411239,-2835.34130859375,304.1609191894531,0.6763790249824524,0.2315714955329895,0.2142131924629211,293.35601806640625,297.1499938964844,293.1499938964844,0.0868994519114494,-2122.2158203125,304.1650390625,0.6035455465316772,0.1620329469442367,0.1602753549814224,293.2230529785156,297.1499938964844,293.1499938964844,0.3323478698730469,-4614.81884765625,304.1515197753906,0.863258421421051,0.4944850504398346,0.3489546179771423,293.24615478515625,297.1499938964844,293.1499938964844,0.4154728353023529,-7458.5615234375,304.1527099609375,0.9179543852806092,0.591935932636261,0.5639257431030273,293.197265625,297.1499938964844,293.1499938964844,0.0146331107243895,-3538.47705078125,304.1517028808594,0.3824762105941772,0.0533144287765026,0.2675612568855285,291.2075500488281,291.1499938964844,259.3847045898437,257.9696655273437,279.1723022460937,293.29229736328125,293.2055053710937,1.0,0.4457808434963226,0.6520385146141052,0.6520385146141052,1.0,1.0,-1.8663482666015625,0.7773886322975159,1.088959574699402,0.3472200632095337,0.0,0.0,0.7045651078224182,165.30810546875,169.0,-51.56795501708984,-26295.9140625,894.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.88092041015625,315.7461853027344,278.1499938964844,0.0,18000.0,317.6300048828125,36211.27734375,36000.0,0.0,0.0,0.611632764339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223957061767578,1.223974347114563,-1.7286185538978316e-05,0.0,0.0006207295227795,0.0,0.0,258.3916320800781,0.0,0.0,0.0,0.726525068283081,4.0,0.0,1.0
465300,293.3143310546875,297.1499938964844,293.1499938964844,0.1313840746879577,-2817.3056640625,304.1608581542969,0.6731714606285095,0.2296852618455886,0.2125788927078247,293.3560791015625,297.1499938964844,293.1499938964844,0.0853837206959724,-2092.96337890625,304.1650695800781,0.5988926887512207,0.1594120413064956,0.1578631997108459,293.22320556640625,297.1499938964844,293.1499938964844,0.3321442604064941,-4612.7041015625,304.151611328125,0.8611041903495789,0.4935307204723358,0.3483438491821289,293.2461242675781,297.1499938964844,293.1499938964844,0.4151487052440643,-7454.07080078125,304.1528015136719,0.9152551293373108,0.5907228589057922,0.5628576874732971,293.1965026855469,297.1499938964844,293.1499938964844,0.0144958849996328,-3520.207275390625,304.1516418457031,0.3797634840011596,0.0528648979961872,0.2658395767211914,291.1933898925781,291.1499938964844,259.3925476074219,257.9784545898437,279.1721496582031,293.2919006347656,293.1915588378906,1.0,0.4459667205810547,0.6531359553337097,0.6531359553337097,1.0,1.0,-1.8574060201644893,0.7738372087478638,1.083568811416626,0.3456089198589325,0.0,0.0,0.7031026482582092,166.7616729736328,169.0,-45.35129928588867,-26152.255859375,891.1279907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8348388671875,315.6991271972656,278.1499938964844,0.0,18000.0,317.1499938964844,36153.9921875,36000.0,0.0,0.0,0.6008360981941223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217098832130432,1.2171159982681274,-1.7171569197671488e-05,0.0,0.0006097722216509,0.0,0.0,254.93907165527344,0.0,0.0,0.0,0.7235304117202759,4.0,0.0,1.0
465360,293.3132629394531,297.1499938964844,293.1499938964844,0.1303506344556808,-2799.64599609375,304.1607666015625,0.6700101494789124,0.2278151512145996,0.2109586745500564,293.3561096191406,297.1499938964844,293.1499938964844,0.0838720872998237,-2063.85693359375,304.1650695800781,0.5941503047943115,0.1567950248718261,0.1554543673992157,293.2233581542969,297.1499938964844,293.1499938964844,0.331967294216156,-4610.921875,304.1516418457031,0.8589791059494019,0.4925739169120788,0.3477307260036468,293.24609375,297.1499938964844,293.1499938964844,0.414858877658844,-7450.13134765625,304.1528015136719,0.9126129150390624,0.5895090699195862,0.5617879629135132,293.1957702636719,297.1499938964844,293.1499938964844,0.0143636940047144,-3502.591552734375,304.1515808105469,0.3770781457424164,0.0524218007922172,0.2641476690769195,291.1785888671875,291.1499938964844,259.40020751953125,257.9871520996094,279.1720275878906,293.29150390625,293.1761474609375,1.0,0.4461623430252075,0.6542297005653381,0.6542297005653381,1.0,1.0,-1.848515510559082,0.7703008055686951,1.0782146453857422,0.3440015316009521,0.0,0.0,0.702652633190155,168.2193603515625,172.0,-45.59951019287109,-25989.39453125,887.9838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7333068847656,315.61114501953125,278.1499938964844,0.0,18000.0,317.1499938964844,36096.921875,36000.0,0.0,0.0,0.5945788621902466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2128236293792725,1.2128406763076782,-1.7095577277359553e-05,0.0,0.0006034219986759,0.0,0.0,252.7504119873047,0.0,0.0,0.0,0.7216867208480835,4.0,0.0,1.0
465420,293.3110656738281,297.1499938964844,293.1499938964844,0.1283215880393982,-2764.897216796875,304.1605529785156,0.6638405919075012,0.2241252809762954,0.2077628970146179,293.3561096191406,297.1499938964844,293.1499938964844,0.0808392688632011,-2005.652099609375,304.16510009765625,0.5844210982322693,0.1515744477510452,0.1506485491991043,293.2236328125,297.1499938964844,293.1499938964844,0.3316288590431213,-4607.52490234375,304.15167236328125,0.8548233509063721,0.4906602799892425,0.3465031087398529,293.2460327148437,297.1499938964844,293.1499938964844,0.4143043160438537,-7442.60107421875,304.15283203125,0.9075372219085692,0.5870883464813232,0.5596527457237244,293.1943054199219,297.1499938964844,293.1499938964844,0.0141097381711006,-3468.507568359375,304.1514892578125,0.3717973232269287,0.0515545159578323,0.2608495652675628,291.14752197265625,291.1499938964844,259.4151916503906,258.0042724609375,279.171875,293.2906188964844,293.1458435058594,1.0,0.4465809464454651,0.6564079523086548,0.6564079523086548,1.0,1.0,-1.830909013748169,0.7632838487625122,1.0676251649856567,0.3408039510250091,0.0,0.0,0.7052103281021118,171.142822265625,175.0,-40.886192321777344,-25700.447265625,881.8882446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4759216308594,315.4213256835937,278.1499938964844,0.0,18000.0,317.1499938964844,35952.734375,36000.0,0.0,0.0,0.5833159685134888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2155174016952517,1.2155344486236572,-1.7102693163906224e-05,0.0,0.0005919915856793,0.0,0.0,253.67906188964844,0.0,0.0,0.0,0.7228395342826843,4.0,0.0,1.0
465480,293.3110656738281,297.1499938964844,293.1499938964844,0.1283215880393982,-2764.897216796875,304.1605529785156,0.6638405919075012,0.2241252809762954,0.2077628970146179,293.3561096191406,297.1499938964844,293.1499938964844,0.0808392688632011,-2005.652099609375,304.16510009765625,0.5844210982322693,0.1515744477510452,0.1506485491991043,293.2236328125,297.1499938964844,293.1499938964844,0.3316288590431213,-4607.52490234375,304.15167236328125,0.8548233509063721,0.4906602799892425,0.3465031087398529,293.2460327148437,297.1499938964844,293.1499938964844,0.4143043160438537,-7442.60107421875,304.15283203125,0.9075372219085692,0.5870883464813232,0.5596527457237244,293.1943054199219,297.1499938964844,293.1499938964844,0.0141097381711006,-3468.507568359375,304.1514892578125,0.3717973232269287,0.0515545159578323,0.2608495652675628,291.14752197265625,291.1499938964844,259.4151916503906,258.0042724609375,279.171875,293.2906188964844,293.1458435058594,1.0,0.4465809464454651,0.6564079523086548,0.6564079523086548,1.0,1.0,-1.830909013748169,0.7632838487625122,1.0676251649856567,0.3408039510250091,0.0,0.0,0.7052103281021118,171.142822265625,175.0,-40.886192321777344,-25700.447265625,881.8882446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4759216308594,315.4213256835937,278.1499938964844,0.0,18000.0,317.1499938964844,35952.734375,36000.0,0.0,0.0,0.5833159685134888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2155174016952517,1.2155344486236572,-1.7102693163906224e-05,0.0,0.0005919915856793,0.0,0.0,253.67906188964844,0.0,0.0,0.0,0.7228395342826843,4.0,0.0,1.0
465540,293.3088073730469,297.1499938964844,293.1499938964844,0.1262087970972061,-2728.367919921875,304.1605529785156,0.6578851342201233,0.2205010801553726,0.2046258449554443,293.3559875488281,297.1499938964844,293.1499938964844,0.0777041837573051,-1945.6556396484373,304.1653137207031,0.5744089484214783,0.1463735699653625,0.1458602100610733,293.2239074707031,297.1499938964844,293.1499938964844,0.3309587836265564,-4600.193359375,304.1522216796875,0.8507888317108154,0.4887399971485138,0.3452719151973724,293.2459716796875,297.1499938964844,293.1499938964844,0.4133470058441162,-7428.89990234375,304.1534729003906,0.9027858376502992,0.5846683979034424,0.5575199723243713,293.19293212890625,297.1499938964844,293.1499938964844,0.013852272182703,-3432.66455078125,304.15142822265625,0.3666442334651947,0.0507114790380001,0.257661372423172,291.1262512207031,291.1499938964844,259.4298095703125,258.0211486816406,279.1717834472656,293.28973388671875,293.1249389648437,1.0,0.4470324516296386,0.6585798263549805,0.6585798263549805,1.0,1.0,-1.8135249614715576,0.7563403844833374,1.0571845769882202,0.337630420923233,0.0,0.0,0.7098648548126221,174.07525634765625,178.0,-31.64761734008789,-25430.896484375,876.0296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.16357421875,315.20916748046875,278.1499938964844,0.0,18000.0,316.6700134277344,35866.8515625,36000.0,0.0,0.0,0.5689517855644226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227173089981079,1.2271902561187744,-1.7256161299883388e-05,0.0,0.0005774137680418,0.0,0.0,259.0880126953125,0.0,0.0,0.0,0.7278913259506226,4.0,0.0,1.0
465600,293.3088073730469,297.1499938964844,293.1499938964844,0.1262087970972061,-2728.367919921875,304.1605529785156,0.6578851342201233,0.2205010801553726,0.2046258449554443,293.3559875488281,297.1499938964844,293.1499938964844,0.0777041837573051,-1945.6556396484373,304.1653137207031,0.5744089484214783,0.1463735699653625,0.1458602100610733,293.2239074707031,297.1499938964844,293.1499938964844,0.3309587836265564,-4600.193359375,304.1522216796875,0.8507888317108154,0.4887399971485138,0.3452719151973724,293.2459716796875,297.1499938964844,293.1499938964844,0.4133470058441162,-7428.89990234375,304.1534729003906,0.9027858376502992,0.5846683979034424,0.5575199723243713,293.19293212890625,297.1499938964844,293.1499938964844,0.013852272182703,-3432.66455078125,304.15142822265625,0.3666442334651947,0.0507114790380001,0.257661372423172,291.1262512207031,291.1499938964844,259.4298095703125,258.0211486816406,279.1717834472656,293.28973388671875,293.1249389648437,1.0,0.4470324516296386,0.6585798263549805,0.6585798263549805,1.0,1.0,-1.8135249614715576,0.7563403844833374,1.0571845769882202,0.337630420923233,0.0,0.0,0.7098648548126221,174.07525634765625,178.0,-31.64761734008789,-25430.896484375,876.0296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.16357421875,315.20916748046875,278.1499938964844,0.0,18000.0,316.6700134277344,35866.8515625,36000.0,0.0,0.0,0.5689517855644226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227173089981079,1.2271902561187744,-1.7256161299883388e-05,0.0,0.0005774137680418,0.0,0.0,259.0880126953125,0.0,0.0,0.0,0.7278913259506226,4.0,0.0,1.0
