time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465660,293.3065185546875,297.1499938964844,293.1499938964844,0.1241826564073562,-2693.31494140625,304.160400390625,0.6521592736244202,0.2169435173273086,0.2015472799539566,293.3558044433594,297.1499938964844,293.1499938964844,0.0745746716856956,-1886.2860107421875,304.1654052734375,0.5641888976097107,0.1411952674388885,0.1410914063453674,293.2241516113281,297.1499938964844,293.1499938964844,0.3303877115249634,-4594.11572265625,304.1524353027344,0.8468802571296692,0.4868174791336059,0.344037115573883,293.2458801269531,297.1499938964844,293.1499938964844,0.4125155508518219,-7417.267578125,304.1536865234375,0.8982740044593811,0.5822544693946838,0.5553895235061646,293.1916198730469,297.1499938964844,293.1499938964844,0.013622491620481,-3400.52001953125,304.1498413085937,0.3616909980773926,0.050000000745058,0.254643440246582,291.1016540527344,291.1499938964844,259.44415283203125,258.037841796875,279.17169189453125,293.288818359375,293.09991455078125,1.0,0.447515994310379,0.6607465147972107,0.6607465147972107,1.0,1.0,-1.7964372634887695,0.7495081424713135,1.046929121017456,0.3344951570034027,0.0,0.0,0.7178360819816589,177.00531005859375,166.0,-34.37675857543945,-25139.49609375,870.4298706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.74072265625,314.9218139648437,278.1499938964844,0.0,18000.0,316.6700134277344,35762.12890625,36000.0,0.0,0.0,0.5600402355194092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247362732887268,1.247380256652832,-1.753586002450902e-05,0.0,0.0005683696363121,0.0,0.0,268.7769775390625,0.0,0.0,0.0,0.7367760539054871,4.0,0.0,1.0
465720,293.3065185546875,297.1499938964844,293.1499938964844,0.1241826564073562,-2693.31494140625,304.160400390625,0.6521592736244202,0.2169435173273086,0.2015472799539566,293.3558044433594,297.1499938964844,293.1499938964844,0.0745746716856956,-1886.2860107421875,304.1654052734375,0.5641888976097107,0.1411952674388885,0.1410914063453674,293.2241516113281,297.1499938964844,293.1499938964844,0.3303877115249634,-4594.11572265625,304.1524353027344,0.8468802571296692,0.4868174791336059,0.344037115573883,293.2458801269531,297.1499938964844,293.1499938964844,0.4125155508518219,-7417.267578125,304.1536865234375,0.8982740044593811,0.5822544693946838,0.5553895235061646,293.1916198730469,297.1499938964844,293.1499938964844,0.013622491620481,-3400.52001953125,304.1498413085937,0.3616909980773926,0.050000000745058,0.254643440246582,291.1016540527344,291.1499938964844,259.44415283203125,258.037841796875,279.17169189453125,293.288818359375,293.09991455078125,1.0,0.447515994310379,0.6607465147972107,0.6607465147972107,1.0,1.0,-1.7964372634887695,0.7495081424713135,1.046929121017456,0.3344951570034027,0.0,0.0,0.7178360819816589,177.00531005859375,166.0,-34.37675857543945,-25139.49609375,870.4298706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.74072265625,314.9218139648437,278.1499938964844,0.0,18000.0,316.6700134277344,35762.12890625,36000.0,0.0,0.0,0.5600402355194092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247362732887268,1.247380256652832,-1.753586002450902e-05,0.0,0.0005683696363121,0.0,0.0,268.7769775390625,0.0,0.0,0.0,0.7367760539054871,4.0,0.0,1.0
465780,293.303955078125,297.1499938964844,293.1499938964844,0.1219978258013725,-2655.210693359375,304.1605834960937,0.6504773497581482,0.2134942710399627,0.1983285099267959,293.3553466796875,297.1499938964844,293.1499938964844,0.0712319016456604,-1823.3360595703125,304.1658630371094,0.5578217506408691,0.1360710263252258,0.1361274868249893,293.22418212890625,297.1499938964844,293.1499938964844,0.3294909298419952,-4584.2197265625,304.1531066894531,0.8480454683303833,0.4849315881729126,0.3426448702812195,293.24560546875,297.1499938964844,293.1499938964844,0.411321610212326,-7400.11572265625,304.1544494628906,0.8995494246482849,0.5798785090446472,0.5530505180358887,293.1907043457031,297.1499938964844,293.1499938964844,0.0135168302804231,-3388.13232421875,304.1376647949219,0.3626577258110046,0.050000000745058,0.2536420822143554,291.08111572265625,291.1499938964844,259.4583740234375,258.05450439453125,279.17120361328125,293.2877502441406,293.0798645019531,1.0,0.4433578550815582,0.6628414988517761,0.6628414988517761,1.0,1.0,-1.7809289693832395,0.7433432340621948,1.037585735321045,0.331692487001419,0.0,0.0,0.7284501791000366,174.0817413330078,154.0,-28.87798118591309,-24896.923828125,848.4283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.297119140625,314.637939453125,278.1499938964844,0.0,18000.0,316.6700134277344,35668.06640625,36000.0,0.0,0.0,0.553076982498169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277737379074097,1.2777553796768188,-1.7980342818191275e-05,0.0,0.0005613028188236,0.0,0.0,284.0302429199219,0.0,0.0,0.0,0.7501269578933716,4.0,0.0,1.0
465840,293.303955078125,297.1499938964844,293.1499938964844,0.1219978258013725,-2655.210693359375,304.1605834960937,0.6504773497581482,0.2134942710399627,0.1983285099267959,293.3553466796875,297.1499938964844,293.1499938964844,0.0712319016456604,-1823.3360595703125,304.1658630371094,0.5578217506408691,0.1360710263252258,0.1361274868249893,293.22418212890625,297.1499938964844,293.1499938964844,0.3294909298419952,-4584.2197265625,304.1531066894531,0.8480454683303833,0.4849315881729126,0.3426448702812195,293.24560546875,297.1499938964844,293.1499938964844,0.411321610212326,-7400.11572265625,304.1544494628906,0.8995494246482849,0.5798785090446472,0.5530505180358887,293.1907043457031,297.1499938964844,293.1499938964844,0.0135168302804231,-3388.13232421875,304.1376647949219,0.3626577258110046,0.050000000745058,0.2536420822143554,291.08111572265625,291.1499938964844,259.4583740234375,258.05450439453125,279.17120361328125,293.2877502441406,293.0798645019531,1.0,0.4433578550815582,0.6628414988517761,0.6628414988517761,1.0,1.0,-1.7809289693832395,0.7433432340621948,1.037585735321045,0.331692487001419,0.0,0.0,0.7284501791000366,174.0817413330078,154.0,-28.87798118591309,-24896.923828125,848.4283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.297119140625,314.637939453125,278.1499938964844,0.0,18000.0,316.6700134277344,35668.06640625,36000.0,0.0,0.0,0.553076982498169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277737379074097,1.2777553796768188,-1.7980342818191275e-05,0.0,0.0005613028188236,0.0,0.0,284.0302429199219,0.0,0.0,0.0,0.7501269578933716,4.0,0.0,1.0
465900,293.3025207519531,297.1499938964844,293.1499938964844,0.1208693906664848,-2635.419189453125,304.16070556640625,0.6506783962249756,0.211826279759407,0.1967137902975082,293.35498046875,297.1499938964844,293.1499938964844,0.06950294226408,-1791.0013427734375,304.1661071777344,0.5556293725967407,0.1335451006889343,0.1336191743612289,293.2240295410156,297.1499938964844,293.1499938964844,0.3289258480072021,-4577.9150390625,304.1535949707031,0.8499566316604614,0.4840207993984222,0.3419260084629059,293.245361328125,297.1499938964844,293.1499938964844,0.4105824828147888,-7389.40625,304.1549987792969,0.9016930460929872,0.5787183046340942,0.5518468618392944,293.1904602050781,297.1499938964844,293.1499938964844,0.0134640708565711,-3381.501953125,304.1310729980469,0.3642090857028961,0.050000000745058,0.2531247138977051,291.07342529296875,291.1499938964844,259.4654846191406,258.06280517578125,279.1711120605469,293.2871398925781,293.0724792480469,1.0,0.4402507841587066,0.6638908386230469,0.6638908386230469,1.0,1.0,-1.773048996925354,0.7401946187019348,1.032854437828064,0.3302553594112396,0.0,0.0,0.7343380451202393,171.14404296875,154.0,-24.51084518432617,-24781.2421875,832.9810180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0736999511719,314.4986572265625,278.1499938964844,0.0,18000.0,316.19000244140625,35635.18359375,36000.0,0.0,0.0,0.5454829931259155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2952032089233398,1.2952214479446411,-1.8245795217808336e-05,0.0,0.000553595891688,0.0,0.0,293.14373779296875,0.0,0.0,0.0,0.7578595280647278,4.0,0.0,1.0
465960,293.301025390625,297.1499938964844,293.1499938964844,0.1197516024112701,-2615.794677734375,304.1607971191406,0.6513755321502686,0.2101905792951584,0.1951057165861129,293.3544921875,297.1499938964844,293.1499938964844,0.0677616372704505,-1758.6475830078125,304.1663513183594,0.5538895130157471,0.1310414224863052,0.131107360124588,293.22381591796875,297.1499938964844,293.1499938964844,0.3283652067184448,-4571.6982421875,304.1539306640625,0.8525158166885376,0.4831285774707794,0.3412023782730102,293.2450256347656,297.1499938964844,293.1499938964844,0.4098465144634247,-7378.80859375,304.1554260253906,0.904576301574707,0.5775740146636963,0.5506340265274048,293.1903076171875,297.1499938964844,293.1499938964844,0.0134014384821057,-3373.404541015625,304.1243591308594,0.3661697506904602,0.050000000745058,0.2524884641170501,291.06561279296875,291.1499938964844,259.4725952148437,258.0711669921875,279.171142578125,293.28643798828125,293.0640563964844,1.0,0.4366345107555389,0.6649486422538757,0.6649486422538757,1.0,1.0,-1.765013337135315,0.7369734048843384,1.0280399322509766,0.3287768363952636,0.0,0.0,0.7407215237617493,167.56988525390625,142.0,-25.43754768371582,-24644.046875,815.6105346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8153991699219,314.3296813964844,278.1499938964844,0.0,18000.0,316.19000244140625,35607.5703125,36000.0,0.0,0.0,0.5425559878349304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3137240409851074,1.3137426376342771,-1.853296998888254e-05,0.0,0.0005506253801286,0.0,0.0,303.0614318847656,0.0,0.0,0.0,0.7661163210868835,4.0,0.0,1.0
466020,293.2978210449219,297.1499938964844,293.1499938964844,0.1175594702363014,-2577.2373046875,304.1608581542969,0.6540192365646362,0.2070102095603943,0.191922128200531,293.35333251953125,297.1499938964844,293.1499938964844,0.0642530918121337,-1694.1290283203125,304.166748046875,0.551487386226654,0.1260986179113388,0.1260915547609329,293.22314453125,297.1499938964844,293.1499938964844,0.3272821307182312,-4559.75732421875,304.1544494628906,0.8593040704727173,0.4813946485519409,0.3397523760795593,293.24420166015625,297.1499938964844,293.1499938964844,0.4084165394306183,-7358.33056640625,304.156005859375,0.9125707149505616,0.575332522392273,0.5481997728347778,293.1900939941406,297.1499938964844,293.1499938964844,0.013256805948913,-3354.261474609375,304.11083984375,0.3711331486701965,0.050000000745058,0.2509606182575226,291.0475769042969,291.1499938964844,259.48699951171875,258.08795166015625,279.1713562011719,293.284912109375,293.0467224121094,1.0,0.4282492399215698,0.6670917272567749,0.6670917272567749,1.0,1.0,-1.7486701011657717,0.7304036021232605,1.0182665586471558,0.3257441520690918,0.0,0.0,0.7557178139686584,159.05499267578125,130.0,-22.285125732421875,-24397.61328125,776.9962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.31463623046875,314.0157165527344,278.1499938964844,0.0,18000.0,316.19000244140625,35522.09765625,36000.0,0.0,0.0,0.5380794405937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3571252822875977,1.357144474983215,-1.9217552107875235e-05,0.0,0.0005460822139866,0.0,0.0,327.21014404296875,0.0,0.0,0.0,0.785577654838562,4.0,0.0,1.0
466080,293.2978210449219,297.1499938964844,293.1499938964844,0.1175594702363014,-2577.2373046875,304.1608581542969,0.6540192365646362,0.2070102095603943,0.191922128200531,293.35333251953125,297.1499938964844,293.1499938964844,0.0642530918121337,-1694.1290283203125,304.166748046875,0.551487386226654,0.1260986179113388,0.1260915547609329,293.22314453125,297.1499938964844,293.1499938964844,0.3272821307182312,-4559.75732421875,304.1544494628906,0.8593040704727173,0.4813946485519409,0.3397523760795593,293.24420166015625,297.1499938964844,293.1499938964844,0.4084165394306183,-7358.33056640625,304.156005859375,0.9125707149505616,0.575332522392273,0.5481997728347778,293.1900939941406,297.1499938964844,293.1499938964844,0.013256805948913,-3354.261474609375,304.11083984375,0.3711331486701965,0.050000000745058,0.2509606182575226,291.0475769042969,291.1499938964844,259.48699951171875,258.08795166015625,279.1713562011719,293.284912109375,293.0467224121094,1.0,0.4282492399215698,0.6670917272567749,0.6670917272567749,1.0,1.0,-1.7486701011657717,0.7304036021232605,1.0182665586471558,0.3257441520690918,0.0,0.0,0.7557178139686584,159.05499267578125,130.0,-22.285125732421875,-24397.61328125,776.9962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.31463623046875,314.0157165527344,278.1499938964844,0.0,18000.0,316.19000244140625,35522.09765625,36000.0,0.0,0.0,0.5380794405937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3571252822875977,1.357144474983215,-1.9217552107875235e-05,0.0,0.0005460822139866,0.0,0.0,327.21014404296875,0.0,0.0,0.0,0.785577654838562,4.0,0.0,1.0
466140,293.29449462890625,297.1499938964844,293.1499938964844,0.1152887418866157,-2536.934326171875,304.1610107421875,0.6581034064292908,0.2039428055286407,0.1887974441051483,293.35186767578125,297.1499938964844,293.1499938964844,0.0606306493282318,-1628.2947998046875,304.1672058105469,0.5502256751060486,0.1212410107254982,0.1211093738675117,293.2223205566406,297.1499938964844,293.1499938964844,0.3258408904075622,-4543.58935546875,304.1553649902344,0.8680546879768372,0.4797054529190063,0.3383033573627472,293.2432861328125,297.1499938964844,293.1499938964844,0.4065395593643188,-7331.0634765625,304.1571350097656,0.923260509967804,0.5731337070465088,0.545764148235321,293.1898193359375,297.1499938964844,293.1499938964844,0.0130796115845441,-3329.044189453125,304.0975646972656,0.3772913813591003,0.050000000745058,0.2492121756076812,291.04022216796875,291.1499938964844,259.501708984375,258.10498046875,279.1716613769531,293.283203125,293.0399169921875,1.0,0.4187654554843902,0.6692744493484497,0.6692744493484497,1.0,1.0,-1.7321728467941284,0.7237602472305298,1.0084125995635986,0.3226630091667175,0.0,0.0,0.7709345817565918,149.36325073242188,118.0,-11.889013290405272,-24170.658203125,735.4277954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8533935546875,313.7348327636719,278.1499938964844,0.0,18000.0,315.7099914550781,35499.09375,36000.0,0.0,0.0,0.5303391218185425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033259153366089,1.403345823287964,-1.998680272663477e-05,0.0,0.0005382267409004,0.0,0.0,354.6363830566406,0.0,0.0,0.0,0.806441068649292,4.0,0.0,1.0
466200,293.29449462890625,297.1499938964844,293.1499938964844,0.1152887418866157,-2536.934326171875,304.1610107421875,0.6581034064292908,0.2039428055286407,0.1887974441051483,293.35186767578125,297.1499938964844,293.1499938964844,0.0606306493282318,-1628.2947998046875,304.1672058105469,0.5502256751060486,0.1212410107254982,0.1211093738675117,293.2223205566406,297.1499938964844,293.1499938964844,0.3258408904075622,-4543.58935546875,304.1553649902344,0.8680546879768372,0.4797054529190063,0.3383033573627472,293.2432861328125,297.1499938964844,293.1499938964844,0.4065395593643188,-7331.0634765625,304.1571350097656,0.923260509967804,0.5731337070465088,0.545764148235321,293.1898193359375,297.1499938964844,293.1499938964844,0.0130796115845441,-3329.044189453125,304.0975646972656,0.3772913813591003,0.050000000745058,0.2492121756076812,291.04022216796875,291.1499938964844,259.501708984375,258.10498046875,279.1716613769531,293.283203125,293.0399169921875,1.0,0.4187654554843902,0.6692744493484497,0.6692744493484497,1.0,1.0,-1.7321728467941284,0.7237602472305298,1.0084125995635986,0.3226630091667175,0.0,0.0,0.7709345817565918,149.36325073242188,118.0,-11.889013290405272,-24170.658203125,735.4277954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8533935546875,313.7348327636719,278.1499938964844,0.0,18000.0,315.7099914550781,35499.09375,36000.0,0.0,0.0,0.5303391218185425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033259153366089,1.403345823287964,-1.998680272663477e-05,0.0,0.0005382267409004,0.0,0.0,354.6363830566406,0.0,0.0,0.0,0.806441068649292,4.0,0.0,1.0
466260,293.291015625,297.1499938964844,293.1499938964844,0.1131005138158798,-2498.01220703125,304.1609802246094,0.6635450720787048,0.2009829580783844,0.1857437938451767,293.3501892089844,297.1499938964844,293.1499938964844,0.0570034421980381,-1563.3980712890625,304.1675109863281,0.5499386787414551,0.1164694875478744,0.1161807253956794,293.221435546875,297.1499938964844,293.1499938964844,0.3244587481021881,-4528.22705078125,304.1558532714844,0.878664493560791,0.4780506491661072,0.3368585407733917,293.2422790527344,297.1499938964844,293.1499938964844,0.4047296047210693,-7305.029296875,304.1577453613281,0.936212956905365,0.5709714889526367,0.5433349013328552,293.189453125,297.1499938964844,293.1499938964844,0.0128979040309786,-3302.93603515625,304.0846252441406,0.3845359981060028,0.050000000745058,0.2473343461751938,291.0309753417969,291.1499938964844,259.5168151855469,258.122314453125,279.17205810546875,293.2813720703125,293.0301818847656,1.0,0.4085084497928619,0.6714986562728882,0.6714986562728882,1.0,1.0,-1.7156825065612793,0.7171175479888916,0.9985648989677428,0.3195730149745941,0.0,0.0,0.7872962355613708,138.98484802246094,106.0,-13.80606746673584,-23916.462890625,692.5657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3694152832031,313.4263610839844,278.1499938964844,0.0,18000.0,315.7099914550781,35473.39453125,36000.0,0.0,0.0,0.5275903940200806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503898620605469,1.4504107236862185,-2.07965695153689e-05,0.0,0.0005354371387511,0.0,0.0,384.2528381347656,0.0,0.0,0.0,0.8279539942741394,4.0,0.0,1.0
466320,293.291015625,297.1499938964844,293.1499938964844,0.1131005138158798,-2498.01220703125,304.1609802246094,0.6635450720787048,0.2009829580783844,0.1857437938451767,293.3501892089844,297.1499938964844,293.1499938964844,0.0570034421980381,-1563.3980712890625,304.1675109863281,0.5499386787414551,0.1164694875478744,0.1161807253956794,293.221435546875,297.1499938964844,293.1499938964844,0.3244587481021881,-4528.22705078125,304.1558532714844,0.878664493560791,0.4780506491661072,0.3368585407733917,293.2422790527344,297.1499938964844,293.1499938964844,0.4047296047210693,-7305.029296875,304.1577453613281,0.936212956905365,0.5709714889526367,0.5433349013328552,293.189453125,297.1499938964844,293.1499938964844,0.0128979040309786,-3302.93603515625,304.0846252441406,0.3845359981060028,0.050000000745058,0.2473343461751938,291.0309753417969,291.1499938964844,259.5168151855469,258.122314453125,279.17205810546875,293.2813720703125,293.0301818847656,1.0,0.4085084497928619,0.6714986562728882,0.6714986562728882,1.0,1.0,-1.7156825065612793,0.7171175479888916,0.9985648989677428,0.3195730149745941,0.0,0.0,0.7872962355613708,138.98484802246094,106.0,-13.80606746673584,-23916.462890625,692.5657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3694152832031,313.4263610839844,278.1499938964844,0.0,18000.0,315.7099914550781,35473.39453125,36000.0,0.0,0.0,0.5275903940200806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503898620605469,1.4504107236862185,-2.07965695153689e-05,0.0,0.0005354371387511,0.0,0.0,384.2528381347656,0.0,0.0,0.0,0.8279539942741394,4.0,0.0,1.0
466380,293.2874755859375,297.1499938964844,293.1499938964844,0.1109148859977722,-2458.88134765625,304.1609802246094,0.6704111695289612,0.1981284767389297,0.18277008831501,293.3482666015625,297.1499938964844,293.1499938964844,0.0533281043171882,-1498.517578125,304.16778564453125,0.5506061315536499,0.1117843762040138,0.1113172024488449,293.2205505371094,297.1499938964844,293.1499938964844,0.3229028284549713,-4510.80224609375,304.1565246582031,0.8911865949630737,0.4764257669448852,0.3354244828224182,293.2412414550781,297.1499938964844,293.1499938964844,0.4027042984962463,-7275.71484375,304.1585693359375,0.9509066939353944,0.5688443779945374,0.5409247875213623,293.18896484375,297.1499938964844,293.1499938964844,0.0127056064084172,-3274.332763671875,304.0722045898437,0.3926767706871032,0.050000000745058,0.2453805804252624,291.0267028808594,291.1499938964844,259.53253173828125,258.1400451660156,279.1724548339844,293.2794189453125,293.0267028808594,1.0,0.3976622819900512,0.6737661361694336,0.6737661361694336,1.0,1.0,-1.6993112564086914,0.7105271220207214,0.98878413438797,0.3165017366409302,0.0,0.0,0.804140567779541,128.2075653076172,94.0,-5.70896053314209,-23697.02734375,649.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.94903564453125,313.1708679199219,278.1499938964844,0.0,18000.0,315.7099914550781,35460.91796875,36000.0,0.0,0.0,0.5260249376296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4997246265411377,1.499746322631836,-2.167755701520946e-05,0.0,0.0005338484770618,0.0,0.0,417.2291259765625,0.0,0.0,0.0,0.8505823612213135,4.0,0.0,1.0
466440,293.2874755859375,297.1499938964844,293.1499938964844,0.1109148859977722,-2458.88134765625,304.1609802246094,0.6704111695289612,0.1981284767389297,0.18277008831501,293.3482666015625,297.1499938964844,293.1499938964844,0.0533281043171882,-1498.517578125,304.16778564453125,0.5506061315536499,0.1117843762040138,0.1113172024488449,293.2205505371094,297.1499938964844,293.1499938964844,0.3229028284549713,-4510.80224609375,304.1565246582031,0.8911865949630737,0.4764257669448852,0.3354244828224182,293.2412414550781,297.1499938964844,293.1499938964844,0.4027042984962463,-7275.71484375,304.1585693359375,0.9509066939353944,0.5688443779945374,0.5409247875213623,293.18896484375,297.1499938964844,293.1499938964844,0.0127056064084172,-3274.332763671875,304.0722045898437,0.3926767706871032,0.050000000745058,0.2453805804252624,291.0267028808594,291.1499938964844,259.53253173828125,258.1400451660156,279.1724548339844,293.2794189453125,293.0267028808594,1.0,0.3976622819900512,0.6737661361694336,0.6737661361694336,1.0,1.0,-1.6993112564086914,0.7105271220207214,0.98878413438797,0.3165017366409302,0.0,0.0,0.804140567779541,128.2075653076172,94.0,-5.70896053314209,-23697.02734375,649.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.94903564453125,313.1708679199219,278.1499938964844,0.0,18000.0,315.7099914550781,35460.91796875,36000.0,0.0,0.0,0.5260249376296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4997246265411377,1.499746322631836,-2.167755701520946e-05,0.0,0.0005338484770618,0.0,0.0,417.2291259765625,0.0,0.0,0.0,0.8505823612213135,4.0,0.0,1.0
466500,293.28570556640625,297.1499938964844,293.1499938964844,0.109808325767517,-2438.9462890625,304.1609802246094,0.6744265556335449,0.1967397183179855,0.1813144385814666,293.34722900390625,297.1499938964844,293.1499938964844,0.0514676310122013,-1465.962646484375,304.1679382324219,0.5513225197792053,0.1094759255647659,0.1089133024215698,293.2200927734375,297.1499938964844,293.1499938964844,0.3220089077949524,-4500.71875,304.1569519042969,0.8982013463973999,0.4756200611591339,0.3347101509571075,293.2407531738281,297.1499938964844,293.1499938964844,0.4015480279922485,-7258.87548828125,304.1590881347656,0.9587153792381288,0.5677891969680786,0.5397249460220337,293.1886901855469,297.1499938964844,293.1499938964844,0.0126045970246195,-3258.81640625,304.066162109375,0.3967184424400329,0.050000000745058,0.2443861216306686,291.0281677246094,291.1499938964844,259.5406188964844,258.14910888671875,279.1726989746094,293.2784118652344,293.02850341796875,1.0,0.3920525014400482,0.6749176383018494,0.6749176383018494,1.0,1.0,-1.6911849975585938,0.7072586417198181,0.9839263558387756,0.3149770498275757,0.0,0.0,0.8121229410171509,122.727783203125,94.0,-0.2506489753723144,-23594.802734375,627.8468627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7652587890625,313.0616149902344,278.1499938964844,0.0,18000.0,315.2300109863281,35476.79296875,36000.0,0.0,0.0,0.5207776427268982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5232601165771484,1.523282170295715,-2.2113186787464656e-05,0.0,0.0005285231163725,0.0,0.0,433.72894287109375,0.0,0.0,0.0,0.8614369034767151,4.0,0.0,1.0
466560,293.28387451171875,297.1499938964844,293.1499938964844,0.1087259575724601,-2419.42578125,304.16094970703125,0.6788640022277832,0.195375919342041,0.1798795163631439,293.3461608886719,297.1499938964844,293.1499938964844,0.0496153980493545,-1433.763916015625,304.1680603027344,0.5523176789283752,0.1071911677718162,0.1065294668078422,293.2196655273437,297.1499938964844,293.1499938964844,0.3211323916912079,-4490.86962890625,304.15728759765625,0.905800759792328,0.4748183488845825,0.3339973092079162,293.240234375,297.1499938964844,293.1499938964844,0.4004122912883758,-7242.40673828125,304.1595153808594,0.9667191505432128,0.5667393803596497,0.5385282039642334,293.1883850097656,297.1499938964844,293.1499938964844,0.0125048970803618,-3243.440185546875,304.0602722167969,0.4007881879806518,0.050000000745058,0.2433843463659286,291.0294189453125,291.1499938964844,259.5489196777344,258.1583251953125,279.17291259765625,293.2773742675781,293.0290832519531,1.0,0.386331707239151,0.6760815382003784,0.6760815382003784,1.0,1.0,-1.683104395866394,0.7040109038352966,0.9790935516357422,0.3134612441062927,0.0,0.0,0.8200143575668335,117.2109146118164,82.0,-0.8588358163833618,-23472.607421875,606.4309692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5609741210937,312.9300231933594,278.1499938964844,0.0,18000.0,315.2300109863281,35496.796875,36000.0,0.0,0.0,0.519955575466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5456942319869995,1.5457167625427246,-2.253579987154808e-05,0.0,0.0005276888259686,0.0,0.0,449.9041137695313,0.0,0.0,0.0,0.8718363642692566,4.0,0.0,1.0
466620,293.2802124023437,297.1499938964844,293.1499938964844,0.1066542416810989,-2382.021240234375,304.1607666015625,0.6891664266586304,0.1927257776260376,0.1770757883787155,293.3437805175781,297.1499938964844,293.1499938964844,0.045959535986185,-1370.732177734375,304.1681213378906,0.5552895665168762,0.1027005091309547,0.1018306463956832,293.2187805175781,297.1499938964844,293.1499938964844,0.319496750831604,-4472.595703125,304.1575927734375,0.9243842363357544,0.4732320308685303,0.3325802087783813,293.2391967773437,297.1499938964844,293.1499938964844,0.3982851803302765,-7211.74609375,304.1598815917969,0.9829885959625244,0.5646622776985168,0.5361510515213013,293.18768310546875,297.1499938964844,293.1499938964844,0.0123120592907071,-3213.661865234375,304.0487365722656,0.4095624983310699,0.050000000745058,0.2413652241230011,291.0275573730469,291.1499938964844,259.5661315917969,258.1771850585937,279.1734313964844,293.2752380371094,293.0277404785156,1.0,0.3745709061622619,0.6784477233886719,0.6784477233886719,1.0,1.0,-1.6671167612075806,0.6975945234298706,0.96952223777771,0.3104648888111114,0.0,0.0,0.8365534543991089,106.10045623779295,70.0,0.2954688966274261,-23255.8125,564.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2062683105469,312.710205078125,278.1499938964844,0.0,18000.0,315.2300109863281,35501.69921875,36000.0,0.0,0.0,0.518917977809906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5904449224472046,1.5904682874679563,-2.338914782740176e-05,0.0,0.000526635791175,0.0,0.0,483.3410034179688,0.0,0.0,0.0,0.8926799297332764,4.0,0.0,1.0
466680,293.2802124023437,297.1499938964844,293.1499938964844,0.1066542416810989,-2382.021240234375,304.1607666015625,0.6891664266586304,0.1927257776260376,0.1770757883787155,293.3437805175781,297.1499938964844,293.1499938964844,0.045959535986185,-1370.732177734375,304.1681213378906,0.5552895665168762,0.1027005091309547,0.1018306463956832,293.2187805175781,297.1499938964844,293.1499938964844,0.319496750831604,-4472.595703125,304.1575927734375,0.9243842363357544,0.4732320308685303,0.3325802087783813,293.2391967773437,297.1499938964844,293.1499938964844,0.3982851803302765,-7211.74609375,304.1598815917969,0.9829885959625244,0.5646622776985168,0.5361510515213013,293.18768310546875,297.1499938964844,293.1499938964844,0.0123120592907071,-3213.661865234375,304.0487365722656,0.4095624983310699,0.050000000745058,0.2413652241230011,291.0275573730469,291.1499938964844,259.5661315917969,258.1771850585937,279.1734313964844,293.2752380371094,293.0277404785156,1.0,0.3745709061622619,0.6784477233886719,0.6784477233886719,1.0,1.0,-1.6671167612075806,0.6975945234298706,0.96952223777771,0.3104648888111114,0.0,0.0,0.8365534543991089,106.10045623779295,70.0,0.2954688966274261,-23255.8125,564.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2062683105469,312.710205078125,278.1499938964844,0.0,18000.0,315.2300109863281,35501.69921875,36000.0,0.0,0.0,0.518917977809906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5904449224472046,1.5904682874679563,-2.338914782740176e-05,0.0,0.000526635791175,0.0,0.0,483.3410034179688,0.0,0.0,0.0,0.8926799297332764,4.0,0.0,1.0
466740,293.2765197753906,297.1499938964844,293.1499938964844,0.104554072022438,-2343.773681640625,304.1606750488281,0.7016295194625854,0.1901774257421493,0.174362227320671,293.34112548828125,297.1499938964844,293.1499938964844,0.0423055402934551,-1307.9515380859375,304.1681823730469,0.5598461627960205,0.0983287096023559,0.0972379520535469,293.2179260253906,297.1499938964844,293.1499938964844,0.317557543516159,-4450.68310546875,304.1582946777344,0.9465766549110411,0.4716596603393554,0.3311735093593597,293.2381591796875,297.1499938964844,293.1499938964844,0.3956273198127746,-7172.9462890625,304.1610717773437,0.9988800287246704,0.5626125931739807,0.5336056351661682,293.1869201660156,297.1499938964844,293.1499938964844,0.0121101699769496,-3181.179931640625,304.0377502441406,0.4202615022659302,0.050000000745058,0.2393401563167572,291.0354309082031,291.1499938964844,259.5843505859375,258.19677734375,279.174072265625,293.27301025390625,293.03631591796875,1.0,0.3623956739902496,0.680881917476654,0.680881917476654,1.0,1.0,-1.6511571407318115,0.6911920309066772,0.959965169429779,0.3074811398983001,0.0,0.0,0.8513954281806946,94.96288299560548,58.0,10.21900463104248,-23063.583984375,522.3925170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9250183105469,312.5451965332031,278.1499938964844,0.0,18000.0,314.75,35552.3125,36000.0,0.0,0.0,0.5136156678199768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6314640045166016,1.6314882040023804,-2.4203132852562703e-05,0.0,0.0005212546093389,0.0,0.0,515.6773681640625,0.0,0.0,0.0,0.91181743144989,4.0,0.0,1.0
466800,293.2765197753906,297.1499938964844,293.1499938964844,0.104554072022438,-2343.773681640625,304.1606750488281,0.7016295194625854,0.1901774257421493,0.174362227320671,293.34112548828125,297.1499938964844,293.1499938964844,0.0423055402934551,-1307.9515380859375,304.1681823730469,0.5598461627960205,0.0983287096023559,0.0972379520535469,293.2179260253906,297.1499938964844,293.1499938964844,0.317557543516159,-4450.68310546875,304.1582946777344,0.9465766549110411,0.4716596603393554,0.3311735093593597,293.2381591796875,297.1499938964844,293.1499938964844,0.3956273198127746,-7172.9462890625,304.1610717773437,0.9988800287246704,0.5626125931739807,0.5336056351661682,293.1869201660156,297.1499938964844,293.1499938964844,0.0121101699769496,-3181.179931640625,304.0377502441406,0.4202615022659302,0.050000000745058,0.2393401563167572,291.0354309082031,291.1499938964844,259.5843505859375,258.19677734375,279.174072265625,293.27301025390625,293.03631591796875,1.0,0.3623956739902496,0.680881917476654,0.680881917476654,1.0,1.0,-1.6511571407318115,0.6911920309066772,0.959965169429779,0.3074811398983001,0.0,0.0,0.8513954281806946,94.96288299560548,58.0,10.21900463104248,-23063.583984375,522.3925170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9250183105469,312.5451965332031,278.1499938964844,0.0,18000.0,314.75,35552.3125,36000.0,0.0,0.0,0.5136156678199768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6314640045166016,1.6314882040023804,-2.4203132852562703e-05,0.0,0.0005212546093389,0.0,0.0,515.6773681640625,0.0,0.0,0.0,0.91181743144989,4.0,0.0,1.0
466860,293.27264404296875,297.1499938964844,293.1499938964844,0.1022918298840522,-2301.83984375,304.1609191894531,0.711851179599762,0.1877589225769043,0.1718661338090896,293.3378295898437,297.1499938964844,293.1499938964844,0.0387058034539222,-1245.3404541015625,304.1681213378906,0.5622702836990356,0.0941569656133651,0.0929223001003265,293.2170104980469,297.1499938964844,293.1499938964844,0.31471648812294,-4417.8701171875,304.16033935546875,0.9643223881721495,0.4701266884803772,0.3298748135566711,293.21734619140625,297.1499938964844,293.1499938964844,0.3720176219940185,-6813.7421875,304.1970520019531,0.9990000128746032,0.5645127892494202,0.5070353150367737,293.185791015625,297.1499938964844,293.1499938964844,0.0119148371741175,-3146.69140625,304.02838134765625,0.4305047392845154,0.050000000745058,0.2378210872411728,291.0741271972656,291.1499938964844,259.6036682128906,258.2171630859375,279.1842956542969,293.2672119140625,293.0791320800781,1.0,0.3487546145915985,0.6848331093788147,0.6848331093788147,1.0,1.0,-1.607805609703064,0.6727706789970398,0.9350348711013794,0.298310250043869,0.0,0.0,0.8596251010894775,85.98424530029297,61.0,55.82036972045898,-22598.66796875,471.1624145507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6786499023437,312.4280090332031,278.1499938964844,0.0,18000.0,314.75,35706.53125,36000.0,0.0,0.0,0.5119248628616333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.662076711654663,1.6621016263961792,-2.485026379872579e-05,0.0,0.0005195387057028,0.0,0.0,541.1911010742188,0.0,0.0,0.0,0.9259472489356996,4.0,0.0,1.0
466920,293.27264404296875,297.1499938964844,293.1499938964844,0.1022918298840522,-2301.83984375,304.1609191894531,0.711851179599762,0.1877589225769043,0.1718661338090896,293.3378295898437,297.1499938964844,293.1499938964844,0.0387058034539222,-1245.3404541015625,304.1681213378906,0.5622702836990356,0.0941569656133651,0.0929223001003265,293.2170104980469,297.1499938964844,293.1499938964844,0.31471648812294,-4417.8701171875,304.16033935546875,0.9643223881721495,0.4701266884803772,0.3298748135566711,293.21734619140625,297.1499938964844,293.1499938964844,0.3720176219940185,-6813.7421875,304.1970520019531,0.9990000128746032,0.5645127892494202,0.5070353150367737,293.185791015625,297.1499938964844,293.1499938964844,0.0119148371741175,-3146.69140625,304.02838134765625,0.4305047392845154,0.050000000745058,0.2378210872411728,291.0741271972656,291.1499938964844,259.6036682128906,258.2171630859375,279.1842956542969,293.2672119140625,293.0791320800781,1.0,0.3487546145915985,0.6848331093788147,0.6848331093788147,1.0,1.0,-1.607805609703064,0.6727706789970398,0.9350348711013794,0.298310250043869,0.0,0.0,0.8596251010894775,85.98424530029297,61.0,55.82036972045898,-22598.66796875,471.1624145507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6786499023437,312.4280090332031,278.1499938964844,0.0,18000.0,314.75,35706.53125,36000.0,0.0,0.0,0.5119248628616333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.662076711654663,1.6621016263961792,-2.485026379872579e-05,0.0,0.0005195387057028,0.0,0.0,541.1911010742188,0.0,0.0,0.0,0.9259472489356996,4.0,0.0,1.0
466980,293.26934814453125,297.1499938964844,293.1499938964844,0.0998793989419937,-2256.547119140625,304.1612854003906,0.7177491188049316,0.1853211969137191,0.1694928556680679,293.3345031738281,297.1499938964844,293.1499938964844,0.0351998545229435,-1183.6380615234375,304.16778564453125,0.5609186291694641,0.0900699123740196,0.0888388305902481,293.216796875,297.1499938964844,293.1499938964844,0.3110674619674682,-4375.49560546875,304.1629333496094,0.9754356145858764,0.4684711694717407,0.3286004066467285,293.1717834472656,297.1499938964844,293.1499938964844,0.3525704443454742,-6522.09375,304.2131042480469,0.9990000128746032,0.5720310211181641,0.4875867962837219,293.184814453125,297.1499938964844,293.1499938964844,0.0117345843464136,-3112.329833984375,304.019287109375,0.4384190440177917,0.050000000745058,0.2368544638156891,291.14068603515625,291.1499938964844,259.6242370605469,258.2384338378906,279.1876525878906,293.2619323730469,293.14520263671875,1.0,0.3395400941371918,0.6887955069541931,0.6887955069541931,1.0,1.0,-1.573921799659729,0.6587151885032654,0.9152066111564636,0.2912200093269348,0.0,0.0,0.856296718120575,80.15604400634766,79.0,79.645263671875,-22233.654296875,436.0030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5756225585937,312.3867492675781,278.1499938964844,0.0,18000.0,314.75,35997.421875,36000.0,0.0,0.0,0.5094821453094482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6665658950805664,1.6665908098220823,-2.5006787836900912e-05,0.0,0.0005170596414245,0.0,0.0,545.9220581054688,0.0,0.0,0.0,0.9278808236122132,4.0,0.0,1.0
467040,293.26934814453125,297.1499938964844,293.1499938964844,0.0998793989419937,-2256.547119140625,304.1612854003906,0.7177491188049316,0.1853211969137191,0.1694928556680679,293.3345031738281,297.1499938964844,293.1499938964844,0.0351998545229435,-1183.6380615234375,304.16778564453125,0.5609186291694641,0.0900699123740196,0.0888388305902481,293.216796875,297.1499938964844,293.1499938964844,0.3110674619674682,-4375.49560546875,304.1629333496094,0.9754356145858764,0.4684711694717407,0.3286004066467285,293.1717834472656,297.1499938964844,293.1499938964844,0.3525704443454742,-6522.09375,304.2131042480469,0.9990000128746032,0.5720310211181641,0.4875867962837219,293.184814453125,297.1499938964844,293.1499938964844,0.0117345843464136,-3112.329833984375,304.019287109375,0.4384190440177917,0.050000000745058,0.2368544638156891,291.14068603515625,291.1499938964844,259.6242370605469,258.2384338378906,279.1876525878906,293.2619323730469,293.14520263671875,1.0,0.3395400941371918,0.6887955069541931,0.6887955069541931,1.0,1.0,-1.573921799659729,0.6587151885032654,0.9152066111564636,0.2912200093269348,0.0,0.0,0.856296718120575,80.15604400634766,79.0,79.645263671875,-22233.654296875,436.0030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5756225585937,312.3867492675781,278.1499938964844,0.0,18000.0,314.75,35997.421875,36000.0,0.0,0.0,0.5094821453094482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6665658950805664,1.6665908098220823,-2.5006787836900912e-05,0.0,0.0005170596414245,0.0,0.0,545.9220581054688,0.0,0.0,0.0,0.9278808236122132,4.0,0.0,1.0
467100,293.2679138183594,297.1499938964844,293.1499938964844,0.098810113966465,-2236.5126953125,304.1611633300781,0.7172659039497375,0.184090718626976,0.1683743894100189,293.3330383300781,297.1499938964844,293.1499938964844,0.0335685163736343,-1154.767822265625,304.1675109863281,0.5568207502365112,0.0880233719944953,0.0868861973285675,293.2169189453125,297.1499938964844,293.1499938964844,0.3095100820064544,-4357.60498046875,304.16339111328125,0.9762406945228576,0.4676008522510528,0.327992171049118,293.1507873535156,297.1499938964844,293.1499938964844,0.3491833209991455,-6474.48876953125,304.2076416015625,0.9990000128746032,0.5758838057518005,0.4853885769844055,293.18438720703125,297.1499938964844,293.1499938964844,0.0116843841969966,-3102.3701171875,304.0146179199219,0.4393730759620666,0.050000000745058,0.2367478311061859,291.1666259765625,291.1499938964844,259.635009765625,258.2494506835937,279.185791015625,293.2620849609375,293.16949462890625,1.0,0.3384605050086975,0.6904568672180176,0.6904568672180176,1.0,1.0,-1.5667260885238647,0.6560231447219849,0.91070294380188,0.2899091839790344,0.0,0.0,0.8525336980819702,79.44432830810547,79.0,70.57011413574219,-22140.298828125,430.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5544738769531,312.3687744140625,278.1499938964844,0.0,18000.0,314.2699890136719,36105.53125,36000.0,0.0,0.0,0.5032649040222168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.661023497581482,1.661048412322998,-2.491924169589765e-05,0.0,0.0005107498727738,0.0,0.0,541.675537109375,0.0,0.0,0.0,0.9252495765686036,4.0,0.0,1.0
467160,293.2666015625,297.1499938964844,293.1499938964844,0.0979446321725845,-2220.5244140625,304.16070556640625,0.7145366072654724,0.1828541457653045,0.1672926694154739,293.3316955566406,297.1499938964844,293.1499938964844,0.0321004949510097,-1128.498046875,304.1669921875,0.5504747629165649,0.0859681442379951,0.0849720165133476,293.2171325683594,297.1499938964844,293.1499938964844,0.3085120916366577,-4346.5126953125,304.1627502441406,0.9740795493125916,0.4667124152183532,0.3274014592170715,293.1370849609375,297.1499938964844,293.1499938964844,0.3503383100032806,-6496.99072265625,304.1949768066406,0.9990000128746032,0.5785674452781677,0.4879754483699798,293.1840209960937,297.1499938964844,293.1499938964844,0.0116733759641647,-3100.376953125,304.00958251953125,0.4382520318031311,0.050000000745058,0.236873984336853,291.1756896972656,291.1499938964844,259.64617919921875,258.2607116699219,279.1820068359375,293.2623291015625,293.1752319335937,1.0,0.3392342925071716,0.6917802691459656,0.6917802691459656,1.0,1.0,-1.565671682357788,0.6559876203536987,0.9096840023994446,0.2900531888008117,0.0,0.0,0.8497989177703857,80.0960693359375,97.0,39.58719253540039,-22076.3671875,431.2569274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4961242675781,312.3052062988281,278.1499938964844,0.0,18000.0,314.2699890136719,36150.71484375,36000.0,0.0,0.0,0.5013357400894165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6534799337387085,1.653504729270935,-2.4777631551842205e-05,0.0,0.000508792058099,0.0,0.0,535.5911254882812,0.0,0.0,0.0,0.9218051433563232,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.0968010947108268,-2200.247314453125,304.1590270996094,0.7036222815513611,0.1803751289844513,0.1652304679155349,293.3293762207031,297.1499938964844,293.1499938964844,0.0295422356575727,-1082.4306640625,304.16558837890625,0.5331711769104004,0.0818376466631889,0.0812386497855186,293.21759033203125,297.1499938964844,293.1499938964844,0.3082228600978851,-4344.83837890625,304.158935546875,0.9626861810684204,0.4649178087711334,0.326284110546112,293.1368103027344,297.1499938964844,293.1499938964844,0.3636835813522339,-6710.310546875,304.1574401855469,0.9990000128746032,0.5790291428565979,0.5040185451507568,293.1840209960937,297.1499938964844,293.1499938964844,0.0117528364062309,-3117.70068359375,303.9970397949219,0.4316732883453369,0.050000000745058,0.2376701384782791,291.1405029296875,291.1499938964844,259.6696472167969,258.2840881347656,279.1700439453125,293.2584533691406,293.1358337402344,1.0,0.3454581201076507,0.6932231187820435,0.6932231187820435,1.0,1.0,-1.5775794982910156,0.6618942618370056,0.9156851768493652,0.2934530079364776,0.0,0.0,0.8528093099594116,84.57521057128906,100.0,-36.50675201416016,-22092.71484375,449.9205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3480224609375,312.1473693847656,278.1499938964844,0.0,18000.0,314.2699890136719,35985.0703125,36000.0,0.0,0.0,0.4981897175312042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6497607231140137,1.649785399436951,-2.4665567252668552e-05,0.0,0.0005055992514826,0.0,0.0,531.9742431640625,0.0,0.0,0.0,0.920380175113678,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.0968010947108268,-2200.247314453125,304.1590270996094,0.7036222815513611,0.1803751289844513,0.1652304679155349,293.3293762207031,297.1499938964844,293.1499938964844,0.0295422356575727,-1082.4306640625,304.16558837890625,0.5331711769104004,0.0818376466631889,0.0812386497855186,293.21759033203125,297.1499938964844,293.1499938964844,0.3082228600978851,-4344.83837890625,304.158935546875,0.9626861810684204,0.4649178087711334,0.326284110546112,293.1368103027344,297.1499938964844,293.1499938964844,0.3636835813522339,-6710.310546875,304.1574401855469,0.9990000128746032,0.5790291428565979,0.5040185451507568,293.1840209960937,297.1499938964844,293.1499938964844,0.0117528364062309,-3117.70068359375,303.9970397949219,0.4316732883453369,0.050000000745058,0.2376701384782791,291.1405029296875,291.1499938964844,259.6696472167969,258.2840881347656,279.1700439453125,293.2584533691406,293.1358337402344,1.0,0.3454581201076507,0.6932231187820435,0.6932231187820435,1.0,1.0,-1.5775794982910156,0.6618942618370056,0.9156851768493652,0.2934530079364776,0.0,0.0,0.8528093099594116,84.57521057128906,100.0,-36.50675201416016,-22092.71484375,449.9205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3480224609375,312.1473693847656,278.1499938964844,0.0,18000.0,314.2699890136719,35985.0703125,36000.0,0.0,0.0,0.4981897175312042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6497607231140137,1.649785399436951,-2.4665567252668552e-05,0.0,0.0005055992514826,0.0,0.0,531.9742431640625,0.0,0.0,0.0,0.920380175113678,4.0,0.0,1.0
467340,293.26202392578125,297.1499938964844,293.1499938964844,0.0959283784031868,-2185.33251953125,304.1575012207031,0.6931480169296265,0.1779367178678512,0.1631855517625808,293.32720947265625,297.1499938964844,293.1499938964844,0.0271689053624868,-1038.5816650390625,304.16436767578125,0.5170720219612122,0.0777307823300361,0.0775064826011657,293.2178649902344,297.1499938964844,293.1499938964844,0.308834820985794,-4353.62939453125,304.1549987792969,0.9513931274414062,0.4631499350070953,0.3251725137233734,293.1646728515625,297.1499938964844,293.1499938964844,0.3783417046070099,-6937.1806640625,304.1309509277344,0.9990000128746032,0.5737493634223938,0.5192767977714539,293.1852722167969,297.1499938964844,293.1499938964844,0.0118573028594255,-3141.52392578125,303.9806823730469,0.4259818792343139,0.050000000745058,0.2384510785341262,291.0765380859375,291.1499938964844,259.6947631835937,258.3086242675781,279.1632080078125,293.2531433105469,293.0719299316406,1.0,0.3508052229881286,0.6941516995429993,0.6941516995429993,1.0,1.0,-1.5885708332061768,0.667168915271759,0.9214019179344176,0.2965785562992096,0.0,0.0,0.8669331669807434,88.96238708496094,103.0,-73.02119445800781,-22130.94140625,468.0566101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14117431640625,311.9769897460937,278.1499938964844,0.0,18000.0,313.7900085449219,35702.55078125,36000.0,0.0,0.0,0.4915454983711242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6719435453414917,1.6719685792922974,-2.504912481526844e-05,0.0,0.0004988561850041,0.0,0.0,549.415771484375,0.0,0.0,0.0,0.93098783493042,4.0,0.0,1.0
