time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467400,293.26202392578125,297.1499938964844,293.1499938964844,0.0959283784031868,-2185.33251953125,304.1575012207031,0.6931480169296265,0.1779367178678512,0.1631855517625808,293.32720947265625,297.1499938964844,293.1499938964844,0.0271689053624868,-1038.5816650390625,304.16436767578125,0.5170720219612122,0.0777307823300361,0.0775064826011657,293.2178649902344,297.1499938964844,293.1499938964844,0.308834820985794,-4353.62939453125,304.1549987792969,0.9513931274414062,0.4631499350070953,0.3251725137233734,293.1646728515625,297.1499938964844,293.1499938964844,0.3783417046070099,-6937.1806640625,304.1309509277344,0.9990000128746032,0.5737493634223938,0.5192767977714539,293.1852722167969,297.1499938964844,293.1499938964844,0.0118573028594255,-3141.52392578125,303.9806823730469,0.4259818792343139,0.050000000745058,0.2384510785341262,291.0765380859375,291.1499938964844,259.6947631835937,258.3086242675781,279.1632080078125,293.2531433105469,293.0719299316406,1.0,0.3508052229881286,0.6941516995429993,0.6941516995429993,1.0,1.0,-1.5885708332061768,0.667168915271759,0.9214019179344176,0.2965785562992096,0.0,0.0,0.8669331669807434,88.96238708496094,103.0,-73.02119445800781,-22130.94140625,468.0566101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14117431640625,311.9769897460937,278.1499938964844,0.0,18000.0,313.7900085449219,35702.55078125,36000.0,0.0,0.0,0.4915454983711242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6719435453414917,1.6719685792922974,-2.504912481526844e-05,0.0,0.0004988561850041,0.0,0.0,549.415771484375,0.0,0.0,0.0,0.93098783493042,4.0,0.0,1.0
467460,293.25982666015625,297.1499938964844,293.1499938964844,0.0951020419597625,-2171.251708984375,304.1563720703125,0.683745801448822,0.1755431592464447,0.1611718535423278,293.3251342773437,297.1499938964844,293.1499938964844,0.0248960275202989,-994.8162231445312,304.1633605957031,0.5027474164962769,0.0736643895506858,0.0737992599606514,293.2181091308594,297.1499938964844,293.1499938964844,0.3096023201942444,-4363.91796875,304.15203857421875,0.9409996271133424,0.4613820314407348,0.3240590095520019,293.202880859375,297.1499938964844,293.1499938964844,0.3925197124481201,-7151.65673828125,304.11383056640625,0.9990000128746032,0.565646767616272,0.5329104065895081,293.1874694824219,297.1499938964844,293.1499938964844,0.0119547992944717,-3164.649169921875,303.96112060546875,0.4213203489780426,0.050000000745058,0.239168643951416,291.00958251953125,291.1499938964844,259.7216796875,258.3344421386719,279.1615295410156,293.2538757324219,293.00421142578125,1.0,0.3556874692440033,0.6951830983161926,0.6951830983161926,1.0,1.0,-1.5975905656814575,0.6715943217277527,0.9259963035583496,0.2991996705532074,0.0,0.0,0.889960527420044,92.97233581542967,106.0,-90.4380340576172,-22127.78515625,484.2279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8200988769531,311.73406982421875,278.1499938964844,0.0,18000.0,313.7900085449219,35479.42578125,36000.0,0.0,0.0,0.4899831116199493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.714229702949524,1.7142555713653564,-2.5868175725918263e-05,0.0,0.0004972705501131,0.0,0.0,584.95556640625,0.0,0.0,0.0,0.9511077404022216,4.0,0.0,1.0
467520,293.25982666015625,297.1499938964844,293.1499938964844,0.0951020419597625,-2171.251708984375,304.1563720703125,0.683745801448822,0.1755431592464447,0.1611718535423278,293.3251342773437,297.1499938964844,293.1499938964844,0.0248960275202989,-994.8162231445312,304.1633605957031,0.5027474164962769,0.0736643895506858,0.0737992599606514,293.2181091308594,297.1499938964844,293.1499938964844,0.3096023201942444,-4363.91796875,304.15203857421875,0.9409996271133424,0.4613820314407348,0.3240590095520019,293.202880859375,297.1499938964844,293.1499938964844,0.3925197124481201,-7151.65673828125,304.11383056640625,0.9990000128746032,0.565646767616272,0.5329104065895081,293.1874694824219,297.1499938964844,293.1499938964844,0.0119547992944717,-3164.649169921875,303.96112060546875,0.4213203489780426,0.050000000745058,0.239168643951416,291.00958251953125,291.1499938964844,259.7216796875,258.3344421386719,279.1615295410156,293.2538757324219,293.00421142578125,1.0,0.3556874692440033,0.6951830983161926,0.6951830983161926,1.0,1.0,-1.5975905656814575,0.6715943217277527,0.9259963035583496,0.2991996705532074,0.0,0.0,0.889960527420044,92.97233581542967,106.0,-90.4380340576172,-22127.78515625,484.2279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8200988769531,311.73406982421875,278.1499938964844,0.0,18000.0,313.7900085449219,35479.42578125,36000.0,0.0,0.0,0.4899831116199493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.714229702949524,1.7142555713653564,-2.5868175725918263e-05,0.0,0.0004972705501131,0.0,0.0,584.95556640625,0.0,0.0,0.0,0.9511077404022216,4.0,0.0,1.0
467580,293.25750732421875,297.1499938964844,293.1499938964844,0.0941582694649696,-2154.56982421875,304.1558532714844,0.6727606058120728,0.1732276082038879,0.1592780202627182,293.3227844238281,297.1499938964844,293.1499938964844,0.0227295998483896,-950.5996704101562,304.1625366210937,0.4879906177520752,0.0697024390101432,0.0702322795987129,293.2182922363281,297.1499938964844,293.1499938964844,0.3098350167274475,-4367.35986328125,304.1510925292969,0.9275712966918944,0.4596236050128937,0.3229970335960388,293.23486328125,297.1499938964844,293.1499938964844,0.3934913277626037,-7158.94873046875,304.1251220703125,0.9905022382736206,0.5577677488327026,0.530518114566803,293.1898498535156,297.1499938964844,293.1499938964844,0.0120467934757471,-3185.280029296875,303.94049072265625,0.415594607591629,0.050000000745058,0.2401650995016098,290.9613037109375,291.1499938964844,259.7505187988281,258.3616638183594,279.1695861816406,293.2602844238281,292.96002197265625,1.0,0.3595733642578125,0.6975044012069702,0.6975044012069702,1.0,1.0,-1.588448405265808,0.6681227087974548,0.9203256964683532,0.2977095544338226,0.0,0.0,0.9190459847450256,98.11457824707033,109.0,-59.24015426635742,-21988.91796875,492.6170043945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50689697265625,311.5389709472656,278.1499938964844,0.0,18000.0,313.7900085449219,35351.359375,36000.0,0.0,0.0,0.4896429181098938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7712998390197754,1.7713268995285034,-2.7047150069847703e-05,0.0,0.0004969253204762,0.0,0.0,636.1598510742188,0.0,0.0,0.0,0.9781268835067748,4.0,0.0,1.0
467640,293.25750732421875,297.1499938964844,293.1499938964844,0.0941582694649696,-2154.56982421875,304.1558532714844,0.6727606058120728,0.1732276082038879,0.1592780202627182,293.3227844238281,297.1499938964844,293.1499938964844,0.0227295998483896,-950.5996704101562,304.1625366210937,0.4879906177520752,0.0697024390101432,0.0702322795987129,293.2182922363281,297.1499938964844,293.1499938964844,0.3098350167274475,-4367.35986328125,304.1510925292969,0.9275712966918944,0.4596236050128937,0.3229970335960388,293.23486328125,297.1499938964844,293.1499938964844,0.3934913277626037,-7158.94873046875,304.1251220703125,0.9905022382736206,0.5577677488327026,0.530518114566803,293.1898498535156,297.1499938964844,293.1499938964844,0.0120467934757471,-3185.280029296875,303.94049072265625,0.415594607591629,0.050000000745058,0.2401650995016098,290.9613037109375,291.1499938964844,259.7505187988281,258.3616638183594,279.1695861816406,293.2602844238281,292.96002197265625,1.0,0.3595733642578125,0.6975044012069702,0.6975044012069702,1.0,1.0,-1.588448405265808,0.6681227087974548,0.9203256964683532,0.2977095544338226,0.0,0.0,0.9190459847450256,98.11457824707033,109.0,-59.24015426635742,-21988.91796875,492.6170043945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50689697265625,311.5389709472656,278.1499938964844,0.0,18000.0,313.7900085449219,35351.359375,36000.0,0.0,0.0,0.4896429181098938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7712998390197754,1.7713268995285034,-2.7047150069847703e-05,0.0,0.0004969253204762,0.0,0.0,636.1598510742188,0.0,0.0,0.0,0.9781268835067748,4.0,0.0,1.0
467700,293.2564392089844,297.1499938964844,293.1499938964844,0.0935238450765609,-2142.88916015625,304.15594482421875,0.6677048802375793,0.1720762997865677,0.1583403944969177,293.3215637207031,297.1499938964844,293.1499938964844,0.0216498635709285,-927.2708740234376,304.1622009277344,0.4806260168552398,0.0677528604865074,0.0684792250394821,293.2185363769531,297.1499938964844,293.1499938964844,0.3093844652175903,-4362.18994140625,304.1517333984375,0.9213471412658693,0.4587101340293884,0.3224483132362366,293.2421875,297.1499938964844,293.1499938964844,0.3915899395942688,-7129.40673828125,304.1330261230469,0.9849295020103456,0.5552531480789185,0.5278711318969727,293.1910705566406,297.1499938964844,293.1499938964844,0.0120681980624794,-3190.14111328125,303.9300537109375,0.413079172372818,0.050000000745058,0.240647479891777,290.955810546875,291.1499938964844,259.7657165527344,258.37579345703125,279.17315673828125,293.26220703125,292.9552001953125,1.0,0.3611410558223724,0.6989419460296631,0.6989419460296631,1.0,1.0,-1.5816127061843872,0.6654161214828491,0.916196584701538,0.2965086698532104,0.0,0.0,0.9325675964355468,100.5580825805664,109.0,-37.45881652832031,-21907.544921875,495.23431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3760070800781,311.46368408203125,278.1499938964844,0.0,18000.0,314.2699890136719,35379.52734375,36000.0,0.0,0.0,0.4944526553153991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7984479665756226,1.7984756231307983,-2.7642015993478708e-05,0.0,0.0005018066149204,0.0,0.0,661.9393920898438,0.0,0.0,0.0,0.9909936189651488,4.0,0.0,1.0
467760,293.2554016113281,297.1499938964844,293.1499938964844,0.0928314626216888,-2130.026611328125,304.1561279296875,0.6631970405578613,0.1709366291761398,0.1573981195688247,293.3202514648437,297.1499938964844,293.1499938964844,0.0205954965204,-903.6217041015624,304.16192626953125,0.4728152155876159,0.065837487578392,0.0667391344904899,293.2188415527344,297.1499938964844,293.1499938964844,0.3087228834629059,-4354.49609375,304.1526184082031,0.9159302711486816,0.4577786326408386,0.321875512599945,293.24639892578125,297.1499938964844,293.1499938964844,0.3901124596595764,-7105.318359375,304.1387939453125,0.9799805283546448,0.5532535314559937,0.5258545875549316,293.1923217773437,297.1499938964844,293.1499938964844,0.0120772933587431,-3192.53125,303.91943359375,0.4109492301940918,0.050000000745058,0.2410782575607299,290.9559020996094,291.1499938964844,259.78143310546875,258.39031982421875,279.1754455566406,293.26318359375,292.956787109375,1.0,0.3625794053077698,0.7003896236419678,0.7003896236419678,1.0,1.0,-1.5758001804351809,0.6632009148597717,0.9125993251800536,0.2954976558685303,0.0,0.0,0.9455478191375732,102.74439239501952,112.0,-15.334676742553713,-21857.935546875,497.6344909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3003234863281,311.4307556152344,278.1499938964844,0.0,18000.0,314.2699890136719,35315.04296875,36000.0,0.0,0.0,0.4950773417949676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207584619522093,1.820786595344544,-2.811776357702911e-05,0.0,0.0005024405545555,0.0,0.0,683.343994140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467820,293.2531433105469,297.1499938964844,293.1499938964844,0.0914653614163398,-2104.658203125,304.1563415527344,0.6552411913871765,0.168719008564949,0.1555442065000534,293.31719970703125,297.1499938964844,293.1499938964844,0.0186585579067468,-857.8200073242188,304.1611633300781,0.4539516866207123,0.0621440038084983,0.0633703097701072,293.21954345703125,297.1499938964844,293.1499938964844,0.3073253333568573,-4338.384765625,304.154052734375,0.9067236185073853,0.4558931291103363,0.3206929564476013,293.2503967285156,297.1499938964844,293.1499938964844,0.3877205848693847,-7067.158203125,304.1463623046875,0.9710955619812012,0.5499927401542664,0.5227585434913635,293.1947937011719,297.1499938964844,293.1499938964844,0.0120867630466818,-3195.9140625,303.8976745605469,0.4073444604873657,0.050000000745058,0.2418535053730011,290.9579467773437,291.1499938964844,259.8145446777344,258.4205627441406,279.1784973144531,293.26348876953125,292.9580078125,1.0,0.365154504776001,0.7034028172492981,0.7034028172492981,1.0,1.0,-1.5653234720230105,0.6593098640441895,0.9060136079788208,0.2937759757041931,0.0,0.0,0.970855176448822,106.67989349365234,115.0,-3.846825838088989,-21714.646484375,501.8828430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2091369628906,311.36676025390625,278.1499938964844,0.0,18000.0,314.2699890136719,33966.54296875,36000.0,0.0,0.0,0.4960767030715942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8260496854782104,1.826077580451965,-2.792997838696465e-05,0.0,0.0005034547648392,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467880,293.2531433105469,297.1499938964844,293.1499938964844,0.0914653614163398,-2104.658203125,304.1563415527344,0.6552411913871765,0.168719008564949,0.1555442065000534,293.31719970703125,297.1499938964844,293.1499938964844,0.0186585579067468,-857.8200073242188,304.1611633300781,0.4539516866207123,0.0621440038084983,0.0633703097701072,293.21954345703125,297.1499938964844,293.1499938964844,0.3073253333568573,-4338.384765625,304.154052734375,0.9067236185073853,0.4558931291103363,0.3206929564476013,293.2503967285156,297.1499938964844,293.1499938964844,0.3877205848693847,-7067.158203125,304.1463623046875,0.9710955619812012,0.5499927401542664,0.5227585434913635,293.1947937011719,297.1499938964844,293.1499938964844,0.0120867630466818,-3195.9140625,303.8976745605469,0.4073444604873657,0.050000000745058,0.2418535053730011,290.9579467773437,291.1499938964844,259.8145446777344,258.4205627441406,279.1784973144531,293.26348876953125,292.9580078125,1.0,0.365154504776001,0.7034028172492981,0.7034028172492981,1.0,1.0,-1.5653234720230105,0.6593098640441895,0.9060136079788208,0.2937759757041931,0.0,0.0,0.970855176448822,106.67989349365234,115.0,-3.846825838088989,-21714.646484375,501.8828430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2091369628906,311.36676025390625,278.1499938964844,0.0,18000.0,314.2699890136719,33966.54296875,36000.0,0.0,0.0,0.4960767030715942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8260496854782104,1.826077580451965,-2.792997838696465e-05,0.0,0.0005034547648392,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467940,293.250732421875,297.1499938964844,293.1499938964844,0.0900851041078567,-2078.918212890625,304.1565246582031,0.6482776999473572,0.1665965914726257,0.1537595093250274,293.3143920898437,297.1499938964844,293.1499938964844,0.0168721694499254,-812.2013549804688,304.1604309082031,0.4358058571815491,0.0584777779877185,0.0600511468946933,293.2201843261719,297.1499938964844,293.1499938964844,0.3056744635105133,-4319.32080078125,304.15545654296875,0.8991129994392395,0.4540024697780609,0.3194930553436279,293.251953125,297.1499938964844,293.1499938964844,0.3853136003017425,-7029.7958984375,304.15155029296875,0.9629068374633788,0.5471332669258118,0.5201617479324341,293.1971435546875,297.1499938964844,293.1499938964844,0.0120806405320763,-3196.20068359375,303.87554931640625,0.404255598783493,0.050000000745058,0.242560401558876,290.9661865234375,291.1499938964844,259.8500061035156,258.4524230957031,279.18084716796875,293.26300048828125,292.9673767089844,1.0,0.3674531280994415,0.7066060900688171,0.7066060900688171,1.0,1.0,-1.5554864406585691,0.6557390093803406,0.8997474312782288,0.292234718799591,0.0,0.0,0.9949649572372437,110.26432800292967,118.0,11.101210594177246,-21614.228515625,505.5037536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1815795898437,311.35888671875,278.1499938964844,0.0,18000.0,314.75,32864.921875,36000.0,0.0,0.0,0.501467764377594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8302284479141235,1.8302562236785889,-2.777362533379346e-05,0.0,0.0005089260521344,0.0,0.0,683.4876098632812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468000,293.250732421875,297.1499938964844,293.1499938964844,0.0900851041078567,-2078.918212890625,304.1565246582031,0.6482776999473572,0.1665965914726257,0.1537595093250274,293.3143920898437,297.1499938964844,293.1499938964844,0.0168721694499254,-812.2013549804688,304.1604309082031,0.4358058571815491,0.0584777779877185,0.0600511468946933,293.2201843261719,297.1499938964844,293.1499938964844,0.3056744635105133,-4319.32080078125,304.15545654296875,0.8991129994392395,0.4540024697780609,0.3194930553436279,293.251953125,297.1499938964844,293.1499938964844,0.3853136003017425,-7029.7958984375,304.15155029296875,0.9629068374633788,0.5471332669258118,0.5201617479324341,293.1971435546875,297.1499938964844,293.1499938964844,0.0120806405320763,-3196.20068359375,303.87554931640625,0.404255598783493,0.050000000745058,0.242560401558876,290.9661865234375,291.1499938964844,259.8500061035156,258.4524230957031,279.18084716796875,293.26300048828125,292.9673767089844,1.0,0.3674531280994415,0.7066060900688171,0.7066060900688171,1.0,1.0,-1.5554864406585691,0.6557390093803406,0.8997474312782288,0.292234718799591,0.0,0.0,0.9949649572372437,110.26432800292967,118.0,11.101210594177246,-21614.228515625,505.5037536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1815795898437,311.35888671875,278.1499938964844,0.0,18000.0,314.75,32864.921875,36000.0,0.0,0.0,0.501467764377594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8302284479141235,1.8302562236785889,-2.777362533379346e-05,0.0,0.0005089260521344,0.0,0.0,683.4876098632812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468060,293.2481384277344,297.1499938964844,293.1499938964844,0.0885441824793815,-2049.8115234375,304.15692138671875,0.6420175433158875,0.1645695567131042,0.1520527750253677,293.31207275390625,297.1499938964844,293.1499938964844,0.0151657694950699,-764.6129150390625,304.1597900390625,0.4197235107421875,0.0547849014401435,0.0567041411995887,293.2207946777344,297.1499938964844,293.1499938964844,0.3032541275024414,-4291.03076171875,304.15771484375,0.8922148942947388,0.4521012008190155,0.3182814419269562,293.252685546875,297.1499938964844,293.1499938964844,0.3820108473300934,-6979.18603515625,304.15655517578125,0.9550546407699584,0.544403076171875,0.5177235007286072,293.1993713378906,297.1499938964844,293.1499938964844,0.0120395785197615,-3188.78515625,303.8535461425781,0.4014558792114258,0.050000000745058,0.2432286739349365,290.9983215332031,291.1499938964844,259.8866577148437,258.48504638671875,279.182861328125,293.2623596191406,293.0019226074219,1.0,0.3695699870586395,0.709995687007904,0.709995687007904,1.0,1.0,-1.545839548110962,0.6522784233093262,0.8935611844062805,0.2907593846321106,0.0,0.0,1.0,113.64746856689452,121.0,43.05825424194336,-21584.7421875,508.6404724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27545166015625,311.4591979980469,278.1499938964844,0.0,18000.0,314.75,32440.326171875,36000.0,0.0,0.0,0.5026283264160156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318336009979248,1.8318612575531008,-2.771329673123546e-05,0.0,0.0005101038259454,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468120,293.2481384277344,297.1499938964844,293.1499938964844,0.0885441824793815,-2049.8115234375,304.15692138671875,0.6420175433158875,0.1645695567131042,0.1520527750253677,293.31207275390625,297.1499938964844,293.1499938964844,0.0151657694950699,-764.6129150390625,304.1597900390625,0.4197235107421875,0.0547849014401435,0.0567041411995887,293.2207946777344,297.1499938964844,293.1499938964844,0.3032541275024414,-4291.03076171875,304.15771484375,0.8922148942947388,0.4521012008190155,0.3182814419269562,293.252685546875,297.1499938964844,293.1499938964844,0.3820108473300934,-6979.18603515625,304.15655517578125,0.9550546407699584,0.544403076171875,0.5177235007286072,293.1993713378906,297.1499938964844,293.1499938964844,0.0120395785197615,-3188.78515625,303.8535461425781,0.4014558792114258,0.050000000745058,0.2432286739349365,290.9983215332031,291.1499938964844,259.8866577148437,258.48504638671875,279.182861328125,293.2623596191406,293.0019226074219,1.0,0.3695699870586395,0.709995687007904,0.709995687007904,1.0,1.0,-1.545839548110962,0.6522784233093262,0.8935611844062805,0.2907593846321106,0.0,0.0,1.0,113.64746856689452,121.0,43.05825424194336,-21584.7421875,508.6404724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27545166015625,311.4591979980469,278.1499938964844,0.0,18000.0,314.75,32440.326171875,36000.0,0.0,0.0,0.5026283264160156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318336009979248,1.8318612575531008,-2.771329673123546e-05,0.0,0.0005101038259454,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468180,293.2453918457031,297.1499938964844,293.1499938964844,0.0868857204914093,-2018.2481689453125,304.1573791503906,0.6362932920455933,0.1626374274492263,0.1504264175891876,293.3101501464844,297.1499938964844,293.1499938964844,0.0135617768391966,-715.5901489257812,304.1592102050781,0.4053181707859039,0.0510675646364688,0.0533269569277763,293.2214050292969,297.1499938964844,293.1499938964844,0.3001797199249267,-4254.986328125,304.1602478027344,0.8857637047767639,0.4501844346523285,0.3170550167560577,293.25311279296875,297.1499938964844,293.1499938964844,0.3778911828994751,-6916.54736328125,304.1612243652344,0.9474088549613952,0.5417149662971497,0.5153323411941528,293.2015075683594,297.1499938964844,293.1499938964844,0.0119698951020836,-3174.999267578125,303.83160400390625,0.3988246619701385,0.050000000745058,0.2438728213310241,291.05126953125,291.1499938964844,259.92333984375,258.51739501953125,279.1845397949219,293.2618103027344,293.0559997558594,1.0,0.371563583612442,0.7135350704193115,0.7135350704193115,1.0,1.0,-1.5362628698349,0.6488581895828247,0.88740473985672,0.2893101572990417,0.0,0.0,1.0,116.90461730957033,124.0,68.91211700439453,-21566.123046875,511.4278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39361572265625,311.5798034667969,278.1499938964844,0.0,18000.0,314.75,32437.69921875,36000.0,0.0,0.0,0.503111720085144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318434953689573,1.8318711519241333,-2.7712923838407733e-05,0.0,0.0005105944583192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468240,293.2453918457031,297.1499938964844,293.1499938964844,0.0868857204914093,-2018.2481689453125,304.1573791503906,0.6362932920455933,0.1626374274492263,0.1504264175891876,293.3101501464844,297.1499938964844,293.1499938964844,0.0135617768391966,-715.5901489257812,304.1592102050781,0.4053181707859039,0.0510675646364688,0.0533269569277763,293.2214050292969,297.1499938964844,293.1499938964844,0.3001797199249267,-4254.986328125,304.1602478027344,0.8857637047767639,0.4501844346523285,0.3170550167560577,293.25311279296875,297.1499938964844,293.1499938964844,0.3778911828994751,-6916.54736328125,304.1612243652344,0.9474088549613952,0.5417149662971497,0.5153323411941528,293.2015075683594,297.1499938964844,293.1499938964844,0.0119698951020836,-3174.999267578125,303.83160400390625,0.3988246619701385,0.050000000745058,0.2438728213310241,291.05126953125,291.1499938964844,259.92333984375,258.51739501953125,279.1845397949219,293.2618103027344,293.0559997558594,1.0,0.371563583612442,0.7135350704193115,0.7135350704193115,1.0,1.0,-1.5362628698349,0.6488581895828247,0.88740473985672,0.2893101572990417,0.0,0.0,1.0,116.90461730957033,124.0,68.91211700439453,-21566.123046875,511.4278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39361572265625,311.5798034667969,278.1499938964844,0.0,18000.0,314.75,32437.69921875,36000.0,0.0,0.0,0.503111720085144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318434953689573,1.8318711519241333,-2.7712923838407733e-05,0.0,0.0005105944583192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468300,293.2439880371094,297.1499938964844,293.1499938964844,0.0860403776168823,-2002.1231689453125,304.1575927734375,0.6336144804954529,0.1617067009210586,0.1496431231498718,293.309326171875,297.1499938964844,293.1499938964844,0.0128227742388844,-691.8132934570312,304.1479187011719,0.3987013101577759,0.050000000745058,0.0517974570393562,293.2216796875,297.1499938964844,293.1499938964844,0.2984924912452698,-4235.20654296875,304.16143798828125,0.8827088475227356,0.4492224156856537,0.316437304019928,293.25323486328125,297.1499938964844,293.1499938964844,0.3756401538848877,-6882.47265625,304.16326904296875,0.9436918497085572,0.5403827428817749,0.51414555311203,293.2025756835937,297.1499938964844,293.1499938964844,0.0119281588122248,-3166.578369140625,303.820556640625,0.3975644707679748,0.050000000745058,0.2441843450069427,291.08233642578125,291.1499938964844,259.9416809082031,258.5334777832031,279.1851806640625,293.2615661621094,293.08746337890625,1.0,0.3725322484970093,0.7153456807136536,0.7153456807136536,1.0,1.0,-1.5316929817199707,0.6472492218017578,0.8844437003135681,0.2886303663253784,0.0,0.0,1.0,118.48110961914062,124.0,78.4784927368164,-21561.0390625,512.7955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45660400390625,311.6434936523437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5079300403594971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005154844257049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468360,293.2425537109375,297.1499938964844,293.1499938964844,0.0851756930351257,-1985.6031494140625,304.15777587890625,0.63115394115448,0.1607969552278518,0.1488729864358902,293.3092956542969,297.1499938964844,293.1499938964844,0.0126021411269903,-684.5355224609375,304.119140625,0.3964751064777374,0.050000000745058,0.0515483990311622,293.22198486328125,297.1499938964844,293.1499938964844,0.2966888844966888,-4214.0400390625,304.16265869140625,0.8799391984939575,0.448256641626358,0.3158124089241028,293.2533264160156,297.1499938964844,293.1499938964844,0.3732460141181946,-6846.2685546875,304.1651916503906,0.9402692914009094,0.5390599370002747,0.5129601359367371,293.2036437988281,297.1499938964844,293.1499938964844,0.0118793314322829,-3156.6728515625,303.8094482421875,0.3964304625988006,0.050000000745058,0.2444651573896408,291.1166381835937,291.1499938964844,259.9599914550781,258.5495300292969,279.1852722167969,293.2616271972656,293.1227722167969,1.0,0.3735327124595642,0.7171170115470886,0.7171170115470886,1.0,1.0,-1.5286320447921753,0.646310567855835,0.8823214769363403,0.2883101105690002,0.0,0.0,1.0,119.92233276367188,127.0,90.02235412597656,-21594.10546875,514.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5577697753906,311.74041748046875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5083646774291992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005159255233593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468420,293.2395935058594,297.1499938964844,293.1499938964844,0.0834063366055488,-1951.735107421875,304.1581115722656,0.6264315843582153,0.1590552628040313,0.1473976969718933,293.3133850097656,297.1499938964844,293.1499938964844,0.0123626450076699,-676.5642700195312,304.0509948730469,0.3941789865493774,0.050000000745058,0.0516533702611923,293.2225036621094,297.1499938964844,293.1499938964844,0.2927528917789459,-4167.78564453125,304.1649780273437,0.8745760917663574,0.4463259279727936,0.3145595788955688,293.2532958984375,297.1499938964844,293.1499938964844,0.3680526316165924,-6767.81201171875,304.16876220703125,0.9335437417030334,0.5364458560943604,0.5106174349784851,293.205810546875,297.1499938964844,293.1499938964844,0.011767310090363,-3133.52734375,303.787109375,0.3941789269447326,0.050000000745058,0.2450212836265564,291.1965026855469,291.1499938964844,259.9966735839844,258.5814208984375,279.18572998046875,293.2628173828125,293.2030029296875,1.0,0.3755876421928406,0.7207136750221252,0.7207136750221252,1.0,1.0,-1.5233378410339355,0.6447941064834595,0.8785437345504761,0.2878873348236084,0.0,0.0,0.9904608130455016,122.79195404052734,130.0,106.2905731201172,-21657.681640625,518.9639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486572265625,311.9217224121094,278.1499938964844,0.0,18000.0,315.2300109863281,32656.71484375,36000.0,0.0,0.0,0.5087540745735168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831015944480896,1.831043601036072,-2.77440467471024e-05,0.0,0.0005163206951692,0.0,0.0,683.4825439453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468480,293.2395935058594,297.1499938964844,293.1499938964844,0.0834063366055488,-1951.735107421875,304.1581115722656,0.6264315843582153,0.1590552628040313,0.1473976969718933,293.3133850097656,297.1499938964844,293.1499938964844,0.0123626450076699,-676.5642700195312,304.0509948730469,0.3941789865493774,0.050000000745058,0.0516533702611923,293.2225036621094,297.1499938964844,293.1499938964844,0.2927528917789459,-4167.78564453125,304.1649780273437,0.8745760917663574,0.4463259279727936,0.3145595788955688,293.2532958984375,297.1499938964844,293.1499938964844,0.3680526316165924,-6767.81201171875,304.16876220703125,0.9335437417030334,0.5364458560943604,0.5106174349784851,293.205810546875,297.1499938964844,293.1499938964844,0.011767310090363,-3133.52734375,303.787109375,0.3941789269447326,0.050000000745058,0.2450212836265564,291.1965026855469,291.1499938964844,259.9966735839844,258.5814208984375,279.18572998046875,293.2628173828125,293.2030029296875,1.0,0.3755876421928406,0.7207136750221252,0.7207136750221252,1.0,1.0,-1.5233378410339355,0.6447941064834595,0.8785437345504761,0.2878873348236084,0.0,0.0,0.9904608130455016,122.79195404052734,130.0,106.2905731201172,-21657.681640625,518.9639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486572265625,311.9217224121094,278.1499938964844,0.0,18000.0,315.2300109863281,32656.71484375,36000.0,0.0,0.0,0.5087540745735168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831015944480896,1.831043601036072,-2.77440467471024e-05,0.0,0.0005163206951692,0.0,0.0,683.4825439453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468540,293.2364807128906,297.1499938964844,293.1499938964844,0.0817161947488784,-1919.45947265625,304.1582336425781,0.6218553185462952,0.1574137955904007,0.1460148096084594,293.3214416503906,297.1499938964844,293.1499938964844,0.0121097778901457,-668.1420288085938,303.9721374511719,0.3918699324131012,0.050000000745058,0.0517722330987453,293.22296142578125,297.1499938964844,293.1499938964844,0.2888336777687073,-4121.81201171875,304.16650390625,0.8693404793739319,0.4444006383419037,0.313310831785202,293.25311279296875,297.1499938964844,293.1499938964844,0.3628818690776825,-6690.00244140625,304.17108154296875,0.9268893003463744,0.5338682532310486,0.5083114504814148,293.2080993652344,297.1499938964844,293.1499938964844,0.0116552263498306,-3110.319580078125,303.76397705078125,0.3918699324131012,0.050000000745058,0.2455851882696151,291.2759094238281,291.1499938964844,260.0333251953125,258.6131286621094,279.1866760253906,293.26495361328125,293.2821350097656,1.0,0.3776832222938537,0.7244241833686829,0.7244241833686829,1.0,1.0,-1.5182297229766846,0.6433583498001099,0.8748714327812195,0.2875086367130279,0.0,0.0,0.9683363437652588,125.7070770263672,133.0,108.89527130126952,-21703.822265625,523.4146118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9176330566406,312.07989501953125,278.1499938964844,0.0,18000.0,315.7099914550781,33471.66015625,36000.0,0.0,0.0,0.5134443044662476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8279294967651367,1.827957272529602,-2.7859769033966583e-05,0.0,0.0005210807430557,0.0,0.0,683.4979858398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468600,293.2364807128906,297.1499938964844,293.1499938964844,0.0817161947488784,-1919.45947265625,304.1582336425781,0.6218553185462952,0.1574137955904007,0.1460148096084594,293.3214416503906,297.1499938964844,293.1499938964844,0.0121097778901457,-668.1420288085938,303.9721374511719,0.3918699324131012,0.050000000745058,0.0517722330987453,293.22296142578125,297.1499938964844,293.1499938964844,0.2888336777687073,-4121.81201171875,304.16650390625,0.8693404793739319,0.4444006383419037,0.313310831785202,293.25311279296875,297.1499938964844,293.1499938964844,0.3628818690776825,-6690.00244140625,304.17108154296875,0.9268893003463744,0.5338682532310486,0.5083114504814148,293.2080993652344,297.1499938964844,293.1499938964844,0.0116552263498306,-3110.319580078125,303.76397705078125,0.3918699324131012,0.050000000745058,0.2455851882696151,291.2759094238281,291.1499938964844,260.0333251953125,258.6131286621094,279.1866760253906,293.26495361328125,293.2821350097656,1.0,0.3776832222938537,0.7244241833686829,0.7244241833686829,1.0,1.0,-1.5182297229766846,0.6433583498001099,0.8748714327812195,0.2875086367130279,0.0,0.0,0.9683363437652588,125.7070770263672,133.0,108.89527130126952,-21703.822265625,523.4146118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9176330566406,312.07989501953125,278.1499938964844,0.0,18000.0,315.7099914550781,33471.66015625,36000.0,0.0,0.0,0.5134443044662476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8279294967651367,1.827957272529602,-2.7859769033966583e-05,0.0,0.0005210807430557,0.0,0.0,683.4979858398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468660,293.2332763671875,297.1499938964844,293.1499938964844,0.0800498947501182,-1887.651611328125,304.15826416015625,0.6173672080039978,0.1558701545000076,0.144721046090126,293.33184814453125,297.1499938964844,293.1499938964844,0.0118387946859002,-658.8945922851562,303.88555908203125,0.3894920945167541,0.050000000745058,0.0518921874463558,293.2232971191406,297.1499938964844,293.1499938964844,0.2847673594951629,-4074.00390625,304.16778564453125,0.8642533421516418,0.4424801170825958,0.312066912651062,293.2527770996094,297.1499938964844,293.1499938964844,0.3575347661972046,-6609.45361328125,304.1729736328125,0.920395016670227,0.5313214063644409,0.5060375332832336,293.21051025390625,297.1499938964844,293.1499938964844,0.0115355951711535,-3085.253662109375,303.7402038574219,0.3894920945167541,0.050000000745058,0.2461541891098022,291.3601989746094,291.1499938964844,260.07000732421875,258.6446228027344,279.18817138671875,293.2687683105469,293.3674011230469,1.0,0.3798047602176666,0.7283146381378174,0.7283146381378174,1.0,1.0,-1.5132803916931152,0.6420049071311951,0.8712754249572754,0.2871806025505066,0.0,0.0,0.9348571300506592,128.65281677246094,136.0,118.18453979492188,-21779.13671875,528.0036010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14306640625,312.2864685058594,278.1499938964844,0.0,18000.0,315.7099914550781,35001.78125,36000.0,0.0,0.0,0.5139033794403076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221040964126587,1.822132229804993,-2.807668715831824e-05,0.0,0.000521546578966,0.0,0.0,683.4950561523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468720,293.2332763671875,297.1499938964844,293.1499938964844,0.0800498947501182,-1887.651611328125,304.15826416015625,0.6173672080039978,0.1558701545000076,0.144721046090126,293.33184814453125,297.1499938964844,293.1499938964844,0.0118387946859002,-658.8945922851562,303.88555908203125,0.3894920945167541,0.050000000745058,0.0518921874463558,293.2232971191406,297.1499938964844,293.1499938964844,0.2847673594951629,-4074.00390625,304.16778564453125,0.8642533421516418,0.4424801170825958,0.312066912651062,293.2527770996094,297.1499938964844,293.1499938964844,0.3575347661972046,-6609.45361328125,304.1729736328125,0.920395016670227,0.5313214063644409,0.5060375332832336,293.21051025390625,297.1499938964844,293.1499938964844,0.0115355951711535,-3085.253662109375,303.7402038574219,0.3894920945167541,0.050000000745058,0.2461541891098022,291.3601989746094,291.1499938964844,260.07000732421875,258.6446228027344,279.18817138671875,293.2687683105469,293.3674011230469,1.0,0.3798047602176666,0.7283146381378174,0.7283146381378174,1.0,1.0,-1.5132803916931152,0.6420049071311951,0.8712754249572754,0.2871806025505066,0.0,0.0,0.9348571300506592,128.65281677246094,136.0,118.18453979492188,-21779.13671875,528.0036010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14306640625,312.2864685058594,278.1499938964844,0.0,18000.0,315.7099914550781,35001.78125,36000.0,0.0,0.0,0.5139033794403076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221040964126587,1.822132229804993,-2.807668715831824e-05,0.0,0.000521546578966,0.0,0.0,683.4950561523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468780,293.2299499511719,297.1499938964844,293.1499938964844,0.0785083249211311,-1858.35888671875,304.1580505371094,0.6129105091094971,0.1544373631477356,0.1435215920209884,293.3435974121094,297.1499938964844,293.1499938964844,0.0115694506093859,-649.638671875,303.793212890625,0.3870744407176971,0.050000000745058,0.0520128086209297,293.2236022949219,297.1499938964844,293.1499938964844,0.2808865904808044,-4028.475830078125,304.1682434082031,0.8593223094940186,0.4405616819858551,0.3108241260051727,293.2523803710937,297.1499938964844,293.1499938964844,0.3524252772331238,-6532.73291015625,304.1737670898437,0.9141445755958556,0.5287988781929016,0.5037863254547119,293.2130126953125,297.1499938964844,293.1499938964844,0.0114218909293413,-3061.583251953125,303.71551513671875,0.3870744407176971,0.050000000745058,0.2467263638973236,291.4400329589844,291.1499938964844,260.1066589355469,258.67596435546875,279.19000244140625,293.2738037109375,293.4442138671875,1.0,0.3819426596164703,0.7324030995368958,0.7324030995368958,1.0,1.0,-1.5084774494171145,0.6407293081283569,0.8677481412887573,0.2869009375572204,0.0,0.0,0.8904843330383301,131.61851501464844,139.0,101.1747589111328,-21768.427734375,532.6964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35009765625,312.4335327148437,278.1499938964844,0.0,18000.0,315.7099914550781,36620.75,36000.0,0.0,0.0,0.5136847496032715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7832520008087158,1.783279538154602,-2.759220842563081e-05,0.0,0.0005213246913626,0.0,0.0,652.0153198242188,0.0,0.0,0.0,0.9821719527244568,4.0,0.0,1.0
468840,293.2299499511719,297.1499938964844,293.1499938964844,0.0785083249211311,-1858.35888671875,304.1580505371094,0.6129105091094971,0.1544373631477356,0.1435215920209884,293.3435974121094,297.1499938964844,293.1499938964844,0.0115694506093859,-649.638671875,303.793212890625,0.3870744407176971,0.050000000745058,0.0520128086209297,293.2236022949219,297.1499938964844,293.1499938964844,0.2808865904808044,-4028.475830078125,304.1682434082031,0.8593223094940186,0.4405616819858551,0.3108241260051727,293.2523803710937,297.1499938964844,293.1499938964844,0.3524252772331238,-6532.73291015625,304.1737670898437,0.9141445755958556,0.5287988781929016,0.5037863254547119,293.2130126953125,297.1499938964844,293.1499938964844,0.0114218909293413,-3061.583251953125,303.71551513671875,0.3870744407176971,0.050000000745058,0.2467263638973236,291.4400329589844,291.1499938964844,260.1066589355469,258.67596435546875,279.19000244140625,293.2738037109375,293.4442138671875,1.0,0.3819426596164703,0.7324030995368958,0.7324030995368958,1.0,1.0,-1.5084774494171145,0.6407293081283569,0.8677481412887573,0.2869009375572204,0.0,0.0,0.8904843330383301,131.61851501464844,139.0,101.1747589111328,-21768.427734375,532.6964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35009765625,312.4335327148437,278.1499938964844,0.0,18000.0,315.7099914550781,36620.75,36000.0,0.0,0.0,0.5136847496032715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7832520008087158,1.783279538154602,-2.759220842563081e-05,0.0,0.0005213246913626,0.0,0.0,652.0153198242188,0.0,0.0,0.0,0.9821719527244568,4.0,0.0,1.0
468900,293.22821044921875,297.1499938964844,293.1499938964844,0.0779556781053543,-1848.0870361328125,304.1575927734375,0.6106865406036377,0.1537681668996811,0.1429648399353027,293.3497314453125,297.1499938964844,293.1499938964844,0.0114598143845796,-646.22021484375,303.7445983886719,0.3858881592750549,0.050000000745058,0.0520732030272483,293.22369384765625,297.1499938964844,293.1499938964844,0.2795891165733337,-4013.638427734375,304.16729736328125,0.8569223880767822,0.4396120607852936,0.3102068603038788,293.2521057128906,297.1499938964844,293.1499938964844,0.3506734073162079,-6507.13427734375,304.172607421875,0.9111453294754028,0.5275572538375854,0.50267493724823,293.2142944335937,297.1499938964844,293.1499938964844,0.0113905724138021,-3055.91259765625,303.7020874023437,0.3858881592750549,0.050000000745058,0.2470128536224365,291.4584350585937,291.1499938964844,260.125,258.6915588378906,279.1909484863281,293.27667236328125,293.460205078125,1.0,0.3830163180828094,0.7345219850540161,0.7345219850540161,1.0,1.0,-1.5061501264572144,0.640128493309021,0.8660216331481934,0.2867830395698547,0.0,0.0,0.8680034875869751,133.10498046875,139.0,71.32106018066406,-21709.810546875,535.0838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4594421386719,312.4789428710937,278.1499938964844,0.0,18000.0,315.2300109863281,36915.83984375,36000.0,0.0,0.0,0.5084016919136047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7401423454284668,1.7401690483093262,-2.673657945706509e-05,0.0,0.0005159630673006,0.0,0.0,613.1544799804688,0.0,0.0,0.0,0.9617722630500792,4.0,0.0,1.0
468960,293.2264404296875,297.1499938964844,293.1499938964844,0.0775475800037384,-1840.697021484375,304.1569519042969,0.6084833741188049,0.1531243026256561,0.1424327939748764,293.3559265136719,297.1499938964844,293.1499938964844,0.0113666476681828,-643.6267700195312,303.6943664550781,0.3847190737724304,0.050000000745058,0.0521336011588573,293.2237243652344,297.1499938964844,293.1499938964844,0.2787371873855591,-4004.261474609375,304.1656799316406,0.8545699119567871,0.4386730194091797,0.3095962107181549,293.2517395019531,297.1499938964844,293.1499938964844,0.3494808673858642,-6490.35009765625,304.170654296875,0.9082494974136353,0.526334285736084,0.5015795826911926,293.215576171875,297.1499938964844,293.1499938964844,0.0113764787092804,-3054.443603515625,303.6878662109375,0.3847190737724304,0.050000000745058,0.2472993582487106,291.4620361328125,291.1499938964844,260.1433410644531,258.7071228027344,279.1919250488281,293.2796936035156,293.46099853515625,1.0,0.384092777967453,0.7366899251937866,0.7366899251937866,1.0,1.0,-1.5038799047470093,0.6395550966262817,0.8643247485160828,0.286681056022644,0.0,0.0,0.8467499613761902,134.59268188476562,142.0,33.93020248413086,-21613.21875,537.5003051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5374755859375,312.4840087890625,278.1499938964844,0.0,18000.0,315.2300109863281,37076.1015625,36000.0,0.0,0.0,0.5070840716362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6909332275390625,1.6909589767456057,-2.5747540348675105e-05,0.0,0.0005146258627064,0.0,0.0,570.2838134765625,0.0,0.0,0.0,0.9386143684387208,4.0,0.0,1.0
469020,293.222900390625,297.1499938964844,293.1499938964844,0.0771085396409034,-1833.391845703125,304.1553649902344,0.6041726469993591,0.1519033014774322,0.1414317488670349,293.36846923828125,297.1499938964844,293.1499938964844,0.0112216658890247,-640.5778198242188,303.5888366699219,0.3824315667152405,0.050000000745058,0.0522543899714946,293.2236022949219,297.1499938964844,293.1499938964844,0.2782259285449981,-3999.994384765625,304.16131591796875,0.850005567073822,0.4368266463279724,0.3083975315093994,293.2508239746094,297.1499938964844,293.1499938964844,0.348602294921875,-6480.26123046875,304.16522216796875,0.9028107523918152,0.5239444971084595,0.4994425773620605,293.2181701660156,297.1499938964844,293.1499938964844,0.0113934827968478,-3062.576171875,303.6571960449219,0.3824315667152405,0.050000000745058,0.2478723376989364,291.4289245605469,291.1499938964844,260.17999267578125,258.7381591796875,279.1938781738281,293.28619384765625,293.42498779296875,1.0,0.3862533569335937,0.7411741018295288,0.7411741018295288,1.0,1.0,-1.4995063543319702,0.6384870409965515,0.8610193133354187,0.2865225672721863,0.0,0.0,0.8113957047462463,137.57127380371094,145.0,-31.8672103881836,-21412.349609375,542.4180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.712646484375,312.49755859375,278.1499938964844,0.0,18000.0,315.2300109863281,37094.45703125,36000.0,0.0,0.0,0.50375896692276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5909521579742432,1.5909758806228638,-2.3759146642987616e-05,0.0,0.0005112513317726,0.0,0.0,488.92431640625,0.0,0.0,0.0,0.8920767307281494,4.0,0.0,1.0
469080,293.222900390625,297.1499938964844,293.1499938964844,0.0771085396409034,-1833.391845703125,304.1553649902344,0.6041726469993591,0.1519033014774322,0.1414317488670349,293.36846923828125,297.1499938964844,293.1499938964844,0.0112216658890247,-640.5778198242188,303.5888366699219,0.3824315667152405,0.050000000745058,0.0522543899714946,293.2236022949219,297.1499938964844,293.1499938964844,0.2782259285449981,-3999.994384765625,304.16131591796875,0.850005567073822,0.4368266463279724,0.3083975315093994,293.2508239746094,297.1499938964844,293.1499938964844,0.348602294921875,-6480.26123046875,304.16522216796875,0.9028107523918152,0.5239444971084595,0.4994425773620605,293.2181701660156,297.1499938964844,293.1499938964844,0.0113934827968478,-3062.576171875,303.6571960449219,0.3824315667152405,0.050000000745058,0.2478723376989364,291.4289245605469,291.1499938964844,260.17999267578125,258.7381591796875,279.1938781738281,293.28619384765625,293.42498779296875,1.0,0.3862533569335937,0.7411741018295288,0.7411741018295288,1.0,1.0,-1.4995063543319702,0.6384870409965515,0.8610193133354187,0.2865225672721863,0.0,0.0,0.8113957047462463,137.57127380371094,145.0,-31.8672103881836,-21412.349609375,542.4180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.712646484375,312.49755859375,278.1499938964844,0.0,18000.0,315.2300109863281,37094.45703125,36000.0,0.0,0.0,0.50375896692276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5909521579742432,1.5909758806228638,-2.3759146642987616e-05,0.0,0.0005112513317726,0.0,0.0,488.92431640625,0.0,0.0,0.0,0.8920767307281494,4.0,0.0,1.0
