time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
469140,293.2194519042969,297.1499938964844,293.1499938964844,0.0768866837024688,-1830.3023681640625,304.1539611816406,0.5999764800071716,0.1507575511932373,0.1405027657747268,293.3808898925781,297.1499938964844,293.1499938964844,0.0110927205532789,-638.41650390625,303.47784423828125,0.3802073001861572,0.050000000745058,0.0523753128945827,293.2234191894531,297.1499938964844,293.1499938964844,0.2783639430999756,-4003.32275390625,304.1573181152344,0.8456065058708191,0.4350009262561798,0.307218074798584,293.249755859375,297.1499938964844,293.1499938964844,0.3485687971115112,-6482.75634765625,304.1602478027344,0.8976932168006897,0.5216012597084045,0.4973579347133636,293.2207336425781,297.1499938964844,293.1499938964844,0.0114319892600178,-3076.114990234375,303.624755859375,0.3802073001861572,0.050000000745058,0.2484459429979324,291.3752136230469,291.1499938964844,260.2166748046875,258.7690734863281,279.19580078125,293.2929992675781,293.3705139160156,1.0,0.3884212076663971,0.7458522915840149,0.7458522915840149,1.0,1.0,-1.4953062534332275,0.6374980807304382,0.8578081727027893,0.2864094376564026,0.0,0.0,0.7848493456840515,140.55667114257812,133.0,-65.52444458007812,-21233.259765625,547.4261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9010009765625,312.5285339355469,278.1499938964844,0.0,18000.0,314.75,36922.40625,36000.0,0.0,0.0,0.4947673976421356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5040899515151978,1.5041121244430542,-2.208769910794217e-05,0.0,0.0005021260003559,0.0,0.0,424.751953125,0.0,0.0,0.0,0.8520897626876831,4.0,0.0,1.0
469200,293.2194519042969,297.1499938964844,293.1499938964844,0.0768866837024688,-1830.3023681640625,304.1539611816406,0.5999764800071716,0.1507575511932373,0.1405027657747268,293.3808898925781,297.1499938964844,293.1499938964844,0.0110927205532789,-638.41650390625,303.47784423828125,0.3802073001861572,0.050000000745058,0.0523753128945827,293.2234191894531,297.1499938964844,293.1499938964844,0.2783639430999756,-4003.32275390625,304.1573181152344,0.8456065058708191,0.4350009262561798,0.307218074798584,293.249755859375,297.1499938964844,293.1499938964844,0.3485687971115112,-6482.75634765625,304.1602478027344,0.8976932168006897,0.5216012597084045,0.4973579347133636,293.2207336425781,297.1499938964844,293.1499938964844,0.0114319892600178,-3076.114990234375,303.624755859375,0.3802073001861572,0.050000000745058,0.2484459429979324,291.3752136230469,291.1499938964844,260.2166748046875,258.7690734863281,279.19580078125,293.2929992675781,293.3705139160156,1.0,0.3884212076663971,0.7458522915840149,0.7458522915840149,1.0,1.0,-1.4953062534332275,0.6374980807304382,0.8578081727027893,0.2864094376564026,0.0,0.0,0.7848493456840515,140.55667114257812,133.0,-65.52444458007812,-21233.259765625,547.4261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9010009765625,312.5285339355469,278.1499938964844,0.0,18000.0,314.75,36922.40625,36000.0,0.0,0.0,0.4947673976421356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5040899515151978,1.5041121244430542,-2.208769910794217e-05,0.0,0.0005021260003559,0.0,0.0,424.751953125,0.0,0.0,0.0,0.8520897626876831,4.0,0.0,1.0
469260,293.2159118652344,297.1499938964844,293.1499938964844,0.076658010482788,-1827.1658935546875,304.15301513671875,0.6001248359680176,0.1497130244970321,0.1394590139389038,293.3928527832031,297.1499938964844,293.1499938964844,0.0109059186652302,-634.1033325195312,303.36260986328125,0.3816682994365692,0.050000000745058,0.0522955693304538,293.2230529785156,297.1499938964844,293.1499938964844,0.2786728143692016,-4008.4541015625,304.1543884277344,0.8466463088989258,0.4332125782966614,0.3059081137180328,293.2486267089844,297.1499938964844,293.1499938964844,0.348809003829956,-6488.90625,304.1564636230469,0.8988035321235657,0.5193079113960266,0.4951119720935821,293.2230529785156,297.1499938964844,293.1499938964844,0.0114134708419442,-3080.357421875,303.59161376953125,0.3816682994365692,0.050000000745058,0.2480676770210266,291.31256103515625,291.1499938964844,260.2533264160156,258.7998962402344,279.1985778808594,293.2997741699219,293.307373046875,1.0,0.3855660557746887,0.7508456707000732,0.7508456707000732,1.0,1.0,-1.4892358779907229,0.6356672048568726,0.8535686135292053,0.2858536541461944,0.0,0.0,0.767245352268219,138.427490234375,121.0,-82.85417938232422,-21030.923828125,538.2720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0013427734375,312.50811767578125,278.1499938964844,0.0,18000.0,314.75,36665.82421875,36000.0,0.0,0.0,0.4889503419399261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384808540344238,1.4385017156600952,-2.085732194245793e-05,0.0,0.0004962224629707,0.0,0.0,380.0920715332031,0.0,0.0,0.0,0.8222415447235107,4.0,0.0,1.0
469320,293.2159118652344,297.1499938964844,293.1499938964844,0.076658010482788,-1827.1658935546875,304.15301513671875,0.6001248359680176,0.1497130244970321,0.1394590139389038,293.3928527832031,297.1499938964844,293.1499938964844,0.0109059186652302,-634.1033325195312,303.36260986328125,0.3816682994365692,0.050000000745058,0.0522955693304538,293.2230529785156,297.1499938964844,293.1499938964844,0.2786728143692016,-4008.4541015625,304.1543884277344,0.8466463088989258,0.4332125782966614,0.3059081137180328,293.2486267089844,297.1499938964844,293.1499938964844,0.348809003829956,-6488.90625,304.1564636230469,0.8988035321235657,0.5193079113960266,0.4951119720935821,293.2230529785156,297.1499938964844,293.1499938964844,0.0114134708419442,-3080.357421875,303.59161376953125,0.3816682994365692,0.050000000745058,0.2480676770210266,291.31256103515625,291.1499938964844,260.2533264160156,258.7998962402344,279.1985778808594,293.2997741699219,293.307373046875,1.0,0.3855660557746887,0.7508456707000732,0.7508456707000732,1.0,1.0,-1.4892358779907229,0.6356672048568726,0.8535686135292053,0.2858536541461944,0.0,0.0,0.767245352268219,138.427490234375,121.0,-82.85417938232422,-21030.923828125,538.2720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0013427734375,312.50811767578125,278.1499938964844,0.0,18000.0,314.75,36665.82421875,36000.0,0.0,0.0,0.4889503419399261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384808540344238,1.4385017156600952,-2.085732194245793e-05,0.0,0.0004962224629707,0.0,0.0,380.0920715332031,0.0,0.0,0.0,0.8222415447235107,4.0,0.0,1.0
469380,293.2120361328125,297.1499938964844,293.1499938964844,0.0763509720563888,-1822.4222412109373,304.1525573730469,0.6035704016685486,0.1488264501094818,0.1384193748235702,293.4039611816406,297.1499938964844,293.1499938964844,0.0106671890243887,-627.4089965820312,303.2452087402344,0.3858318626880646,0.050000000745058,0.0520763099193573,293.2224426269531,297.1499938964844,293.1499938964844,0.2786896824836731,-4009.714111328125,304.1529541015625,0.8517111539840698,0.4314900934696197,0.3045406341552734,293.24725341796875,297.1499938964844,293.1499938964844,0.3487198054790497,-6489.232421875,304.1545104980469,0.9045031070709229,0.5170823931694031,0.4927914440631866,293.224853515625,297.1499938964844,293.1499938964844,0.0113387713208794,-3073.83056640625,303.55926513671875,0.3858318626880646,0.050000000745058,0.2470275908708572,291.2584533691406,291.1499938964844,260.2900085449219,258.83062744140625,279.2016296386719,293.30645751953125,293.2546691894531,1.0,0.3797345757484436,0.7561615109443665,0.7561615109443665,1.0,1.0,-1.4820489883422852,0.6333417296409607,0.8487072587013245,0.2850208282470703,0.0,0.0,0.7565815448760986,132.74545288085938,109.0,-73.61370086669922,-20868.982421875,519.5425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.07391357421875,312.5029296875,278.1499938964844,0.0,18000.0,314.75,36424.4375,36000.0,0.0,0.0,0.4830633103847503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3964885473251345,1.3965086936950684,-2.0079820387763903e-05,0.0,0.0004902478540316,0.0,0.0,353.1148681640625,0.0,0.0,0.0,0.8032019138336182,4.0,0.0,1.0
469440,293.2120361328125,297.1499938964844,293.1499938964844,0.0763509720563888,-1822.4222412109373,304.1525573730469,0.6035704016685486,0.1488264501094818,0.1384193748235702,293.4039611816406,297.1499938964844,293.1499938964844,0.0106671890243887,-627.4089965820312,303.2452087402344,0.3858318626880646,0.050000000745058,0.0520763099193573,293.2224426269531,297.1499938964844,293.1499938964844,0.2786896824836731,-4009.714111328125,304.1529541015625,0.8517111539840698,0.4314900934696197,0.3045406341552734,293.24725341796875,297.1499938964844,293.1499938964844,0.3487198054790497,-6489.232421875,304.1545104980469,0.9045031070709229,0.5170823931694031,0.4927914440631866,293.224853515625,297.1499938964844,293.1499938964844,0.0113387713208794,-3073.83056640625,303.55926513671875,0.3858318626880646,0.050000000745058,0.2470275908708572,291.2584533691406,291.1499938964844,260.2900085449219,258.83062744140625,279.2016296386719,293.30645751953125,293.2546691894531,1.0,0.3797345757484436,0.7561615109443665,0.7561615109443665,1.0,1.0,-1.4820489883422852,0.6333417296409607,0.8487072587013245,0.2850208282470703,0.0,0.0,0.7565815448760986,132.74545288085938,109.0,-73.61370086669922,-20868.982421875,519.5425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.07391357421875,312.5029296875,278.1499938964844,0.0,18000.0,314.75,36424.4375,36000.0,0.0,0.0,0.4830633103847503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3964885473251345,1.3965086936950684,-2.0079820387763903e-05,0.0,0.0004902478540316,0.0,0.0,353.1148681640625,0.0,0.0,0.0,0.8032019138336182,4.0,0.0,1.0
469500,293.21002197265625,297.1499938964844,293.1499938964844,0.0761574879288673,-1819.2208251953125,304.1524353027344,0.6062114238739014,0.1484376788139343,0.1379181444644928,293.4091796875,297.1499938964844,293.1499938964844,0.0105328895151615,-623.2576293945312,303.1861267089844,0.388675719499588,0.050000000745058,0.0519329719245433,293.2220458984375,297.1499938964844,293.1499938964844,0.2785142958164215,-4008.017822265625,304.1527404785156,0.8554169535636902,0.4306473433971405,0.3038460612297058,293.2465515136719,297.1499938964844,293.1499938964844,0.3484537005424499,-6485.744140625,304.1541748046875,0.908822238445282,0.5159881114959717,0.4916166365146637,293.2255554199219,297.1499938964844,293.1499938964844,0.0112837711349129,-3066.856689453125,303.5436706542969,0.388675719499588,0.050000000745058,0.2463476657867431,291.2377014160156,291.1499938964844,260.3083190917969,258.845947265625,279.20318603515625,293.30975341796875,293.23455810546875,1.0,0.3760198354721069,0.7589368224143982,0.7589368224143982,1.0,1.0,-1.4782148599624634,0.632071316242218,0.8461434841156006,0.2845455110073089,0.0,0.0,0.752826988697052,129.04689025878906,109.0,-64.68548583984375,-20796.65234375,507.9396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.09625244140625,312.4992370605469,278.1499938964844,0.0,18000.0,314.2699890136719,36337.93359375,36000.0,0.0,0.0,0.475368469953537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3816359043121338,1.3816558122634888,-1.9809691366390325e-05,0.0,0.0004824385687243,0.0,0.0,343.90509033203125,0.0,0.0,0.0,0.7964896559715271,4.0,0.0,1.0
469560,293.2079772949219,297.1499938964844,293.1499938964844,0.0759634599089622,-1815.991943359375,304.15234375,0.6093647480010986,0.148081824183464,0.1374322324991226,293.4141845703125,297.1499938964844,293.1499938964844,0.010393907316029,-618.81640625,303.1267395019531,0.3918540477752685,0.050000000745058,0.0517734438180923,293.2216491699219,297.1499938964844,293.1499938964844,0.2782979011535644,-4005.80908203125,304.1526184082031,0.8598333597183228,0.4298152327537536,0.3031471371650696,293.245849609375,297.1499938964844,293.1499938964844,0.3481388390064239,-6481.458984375,304.15399169921875,0.914129912853241,0.5149046182632446,0.4904358386993408,293.2261047363281,297.1499938964844,293.1499938964844,0.0112225292250514,-3058.6025390625,303.5283203125,0.3918540477752685,0.050000000745058,0.2455909252166748,291.2186584472656,291.1499938964844,260.32666015625,258.8612670898437,279.2047119140625,293.31298828125,293.215087890625,1.0,0.371895432472229,0.7617884278297424,0.7617884278297424,1.0,1.0,-1.47427499294281,0.6307529807090759,0.8435220122337341,0.2840436995029449,0.0,0.0,0.7501440644264221,124.93663787841795,97.0,-61.19500350952149,-20705.572265625,495.29779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0697021484375,312.4576416015625,278.1499938964844,0.0,18000.0,314.2699890136719,36263.75390625,36000.0,0.0,0.0,0.4720049202442169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3699723482131958,1.3699920177459717,-1.959802830242552e-05,0.0,0.0004790250095538,0.0,0.0,336.7761535644531,0.0,0.0,0.0,0.7912507057189941,4.0,0.0,1.0
469620,293.20379638671875,297.1499938964844,293.1499938964844,0.0756185129284858,-1810.3363037109373,304.1521301269531,0.6168792843818665,0.1474610120058059,0.1365113109350204,293.4234619140625,297.1499938964844,293.1499938964844,0.0101127363741397,-609.5581665039062,303.0065002441406,0.3986845314502716,0.050000000745058,0.0514191798865795,293.2207336425781,297.1499938964844,293.1499938964844,0.2778925001621246,-4001.7080078125,304.1524353027344,0.870736837387085,0.4281849265098572,0.3017466068267822,293.244384765625,297.1499938964844,293.1499938964844,0.3475479781627655,-6473.44677734375,304.1536560058594,0.927524745464325,0.5127745270729065,0.4880725443363189,293.2268371582031,297.1499938964844,293.1499938964844,0.0110922018066048,-3040.52197265625,303.4981689453125,0.3986845314502716,0.050000000745058,0.2439104467630386,291.1787109375,291.1499938964844,260.36334228515625,258.891845703125,279.2077331542969,293.3192749023437,293.1759033203125,1.0,0.3626734614372253,0.7677153944969177,0.7677153944969177,1.0,1.0,-1.4662084579467771,0.6280280947685242,0.8381803631782532,0.2829904556274414,0.0,0.0,0.7490913271903992,115.82191467285156,85.0,-54.10491943359375,-20546.677734375,467.8662414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9830322265625,312.3699951171875,278.1499938964844,0.0,18000.0,314.2699890136719,36086.109375,36000.0,0.0,0.0,0.4658339023590088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3592627048492432,1.35928213596344,-1.9380360754439607e-05,0.0,0.0004727621853817,0.0,0.0,330.0182189941406,0.0,0.0,0.0,0.7864816784858704,4.0,0.0,1.0
469680,293.20379638671875,297.1499938964844,293.1499938964844,0.0756185129284858,-1810.3363037109373,304.1521301269531,0.6168792843818665,0.1474610120058059,0.1365113109350204,293.4234619140625,297.1499938964844,293.1499938964844,0.0101127363741397,-609.5581665039062,303.0065002441406,0.3986845314502716,0.050000000745058,0.0514191798865795,293.2207336425781,297.1499938964844,293.1499938964844,0.2778925001621246,-4001.7080078125,304.1524353027344,0.870736837387085,0.4281849265098572,0.3017466068267822,293.244384765625,297.1499938964844,293.1499938964844,0.3475479781627655,-6473.44677734375,304.1536560058594,0.927524745464325,0.5127745270729065,0.4880725443363189,293.2268371582031,297.1499938964844,293.1499938964844,0.0110922018066048,-3040.52197265625,303.4981689453125,0.3986845314502716,0.050000000745058,0.2439104467630386,291.1787109375,291.1499938964844,260.36334228515625,258.891845703125,279.2077331542969,293.3192749023437,293.1759033203125,1.0,0.3626734614372253,0.7677153944969177,0.7677153944969177,1.0,1.0,-1.4662084579467771,0.6280280947685242,0.8381803631782532,0.2829904556274414,0.0,0.0,0.7490913271903992,115.82191467285156,85.0,-54.10491943359375,-20546.677734375,467.8662414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9830322265625,312.3699951171875,278.1499938964844,0.0,18000.0,314.2699890136719,36086.109375,36000.0,0.0,0.0,0.4658339023590088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3592627048492432,1.35928213596344,-1.9380360754439607e-05,0.0,0.0004727621853817,0.0,0.0,330.0182189941406,0.0,0.0,0.0,0.7864816784858704,4.0,0.0,1.0
469740,293.1995849609375,297.1499938964844,293.1499938964844,0.0752230361104011,-1803.5787353515625,304.152099609375,0.625696063041687,0.1469487398862838,0.1356618553400039,293.43194580078125,297.1499938964844,293.1499938964844,0.0098199099302291,-599.2278442382812,302.8857727050781,0.4063400328159332,0.050000000745058,0.0510341227054595,293.2197570800781,297.1499938964844,293.1499938964844,0.2771447896957397,-3993.351318359375,304.15289306640625,0.884442925453186,0.4265908896923065,0.3003504276275635,293.2428894042969,297.1499938964844,293.1499938964844,0.3465370535850525,-6458.68359375,304.1541442871094,0.9440654516220092,0.51068514585495,0.4857192039489746,293.2271423339844,297.1499938964844,293.1499938964844,0.0109416842460632,-3017.434326171875,303.4693908691406,0.4063400328159332,0.050000000745058,0.2420839071273803,291.1508178710937,291.1499938964844,260.3999938964844,258.92242431640625,279.2107238769531,293.32525634765625,293.1488647460937,1.0,0.3524426221847534,0.773935854434967,0.773935854434967,1.0,1.0,-1.4580326080322266,0.625244677066803,0.8327878713607788,0.2819026410579681,0.0,0.0,0.7509479522705078,105.92658996582033,73.0,-40.52448654174805,-20407.685546875,438.7214965820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85858154296875,312.27398681640625,278.1499938964844,0.0,18000.0,313.7900085449219,35968.12890625,36000.0,0.0,0.0,0.4556660950183868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3608616590499878,1.3608810901641846,-1.938008972501848e-05,0.0,0.0004624431603588,0.0,0.0,330.6180725097656,0.0,0.0,0.0,0.7871805429458618,4.0,0.0,1.0
469800,293.1995849609375,297.1499938964844,293.1499938964844,0.0752230361104011,-1803.5787353515625,304.152099609375,0.625696063041687,0.1469487398862838,0.1356618553400039,293.43194580078125,297.1499938964844,293.1499938964844,0.0098199099302291,-599.2278442382812,302.8857727050781,0.4063400328159332,0.050000000745058,0.0510341227054595,293.2197570800781,297.1499938964844,293.1499938964844,0.2771447896957397,-3993.351318359375,304.15289306640625,0.884442925453186,0.4265908896923065,0.3003504276275635,293.2428894042969,297.1499938964844,293.1499938964844,0.3465370535850525,-6458.68359375,304.1541442871094,0.9440654516220092,0.51068514585495,0.4857192039489746,293.2271423339844,297.1499938964844,293.1499938964844,0.0109416842460632,-3017.434326171875,303.4693908691406,0.4063400328159332,0.050000000745058,0.2420839071273803,291.1508178710937,291.1499938964844,260.3999938964844,258.92242431640625,279.2107238769531,293.32525634765625,293.1488647460937,1.0,0.3524426221847534,0.773935854434967,0.773935854434967,1.0,1.0,-1.4580326080322266,0.625244677066803,0.8327878713607788,0.2819026410579681,0.0,0.0,0.7509479522705078,105.92658996582033,73.0,-40.52448654174805,-20407.685546875,438.7214965820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85858154296875,312.27398681640625,278.1499938964844,0.0,18000.0,313.7900085449219,35968.12890625,36000.0,0.0,0.0,0.4556660950183868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3608616590499878,1.3608810901641846,-1.938008972501848e-05,0.0,0.0004624431603588,0.0,0.0,330.6180725097656,0.0,0.0,0.0,0.7871805429458618,4.0,0.0,1.0
469860,293.1954345703125,297.1499938964844,293.1499938964844,0.0748852863907814,-1797.898193359375,304.1519470214844,0.6362797617912292,0.1465345472097396,0.1348851770162582,293.43963623046875,297.1499938964844,293.1499938964844,0.0095327114686369,-588.7603149414062,302.7636413574219,0.4155924618244171,0.050000000745058,0.0506309792399406,293.2187194824219,297.1499938964844,293.1499938964844,0.276420533657074,-3985.3369140625,304.1531066894531,0.9011654257774352,0.425029844045639,0.2989633977413177,293.24139404296875,297.1499938964844,293.1499938964844,0.3455555438995361,-6444.482421875,304.15435791015625,0.9628140926361084,0.508634626865387,0.4833830595016479,293.2270812988281,297.1499938964844,293.1499938964844,0.0107898255810141,-2993.770751953125,303.4412841796875,0.4155924618244171,0.050000000745058,0.2401715666055679,291.12255859375,291.1499938964844,260.4366760253906,258.95294189453125,279.2136535644531,293.3309631347656,293.119873046875,1.0,0.3414173424243927,0.7804485559463501,0.7804485559463501,1.0,1.0,-1.4498507976531982,0.622445285320282,0.8274055123329163,0.2808026373386383,0.0,0.0,0.7563554644584656,95.5741195678711,61.0,-41.65306091308594,-20238.6171875,408.75482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6251220703125,312.09832763671875,278.1499938964844,0.0,18000.0,313.7900085449219,35853.609375,36000.0,0.0,0.0,0.4501824080944061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371874451637268,1.3718940019607544,-1.953694300027564e-05,0.0,0.0004568779258988,0.0,0.0,336.7440185546875,0.0,0.0,0.0,0.7922144532203674,4.0,0.0,1.0
469920,293.1954345703125,297.1499938964844,293.1499938964844,0.0748852863907814,-1797.898193359375,304.1519470214844,0.6362797617912292,0.1465345472097396,0.1348851770162582,293.43963623046875,297.1499938964844,293.1499938964844,0.0095327114686369,-588.7603149414062,302.7636413574219,0.4155924618244171,0.050000000745058,0.0506309792399406,293.2187194824219,297.1499938964844,293.1499938964844,0.276420533657074,-3985.3369140625,304.1531066894531,0.9011654257774352,0.425029844045639,0.2989633977413177,293.24139404296875,297.1499938964844,293.1499938964844,0.3455555438995361,-6444.482421875,304.15435791015625,0.9628140926361084,0.508634626865387,0.4833830595016479,293.2270812988281,297.1499938964844,293.1499938964844,0.0107898255810141,-2993.770751953125,303.4412841796875,0.4155924618244171,0.050000000745058,0.2401715666055679,291.12255859375,291.1499938964844,260.4366760253906,258.95294189453125,279.2136535644531,293.3309631347656,293.119873046875,1.0,0.3414173424243927,0.7804485559463501,0.7804485559463501,1.0,1.0,-1.4498507976531982,0.622445285320282,0.8274055123329163,0.2808026373386383,0.0,0.0,0.7563554644584656,95.5741195678711,61.0,-41.65306091308594,-20238.6171875,408.75482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6251220703125,312.09832763671875,278.1499938964844,0.0,18000.0,313.7900085449219,35853.609375,36000.0,0.0,0.0,0.4501824080944061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371874451637268,1.3718940019607544,-1.953694300027564e-05,0.0,0.0004568779258988,0.0,0.0,336.7440185546875,0.0,0.0,0.0,0.7922144532203674,4.0,0.0,1.0
469980,293.1913452148437,297.1499938964844,293.1499938964844,0.0745775252580642,-1792.72119140625,304.1518249511719,0.6495455503463745,0.1462143063545227,0.134183794260025,293.4466552734375,297.1499938964844,293.1499938964844,0.0092495763674378,-578.0285034179688,302.6405029296875,0.4277078509330749,0.050000000745058,0.0502174608409404,293.2176818847656,297.1499938964844,293.1499938964844,0.2756287753582001,-3976.482666015625,304.1534118652344,0.9229204058647156,0.4235040247440338,0.2975935339927673,293.2398681640625,297.1499938964844,293.1499938964844,0.3444924354553222,-6428.97216796875,304.1546936035156,0.9826165437698364,0.5066275596618652,0.4810775518417358,293.2267761230469,297.1499938964844,293.1499938964844,0.0106351189315319,-2968.923583984375,303.4139404296875,0.4277078509330749,0.050000000745058,0.2382100224494934,291.0963439941406,291.1499938964844,260.47332763671875,258.9834899902344,279.2165832519531,293.3363342285156,293.0945129394531,1.0,0.3297198414802551,0.7872549295425415,0.7872549295425415,1.0,1.0,-1.4417455196380615,0.619663655757904,0.8220818042755127,0.2797082662582397,0.0,0.0,0.7653724551200867,84.96147155761719,49.0,-35.32345199584961,-20097.509765625,378.5097351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3706970214844,311.9269714355469,278.1499938964844,0.0,18000.0,313.7900085449219,35731.84765625,36000.0,0.0,0.0,0.4458937346935272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3952594995498655,1.3952794075012207,-1.990235614357516e-05,0.0,0.000452525448054,0.0,0.0,350.3856811523437,0.0,0.0,0.0,0.8027765154838562,4.0,0.0,1.0
470040,293.1913452148437,297.1499938964844,293.1499938964844,0.0745775252580642,-1792.72119140625,304.1518249511719,0.6495455503463745,0.1462143063545227,0.134183794260025,293.4466552734375,297.1499938964844,293.1499938964844,0.0092495763674378,-578.0285034179688,302.6405029296875,0.4277078509330749,0.050000000745058,0.0502174608409404,293.2176818847656,297.1499938964844,293.1499938964844,0.2756287753582001,-3976.482666015625,304.1534118652344,0.9229204058647156,0.4235040247440338,0.2975935339927673,293.2398681640625,297.1499938964844,293.1499938964844,0.3444924354553222,-6428.97216796875,304.1546936035156,0.9826165437698364,0.5066275596618652,0.4810775518417358,293.2267761230469,297.1499938964844,293.1499938964844,0.0106351189315319,-2968.923583984375,303.4139404296875,0.4277078509330749,0.050000000745058,0.2382100224494934,291.0963439941406,291.1499938964844,260.47332763671875,258.9834899902344,279.2165832519531,293.3363342285156,293.0945129394531,1.0,0.3297198414802551,0.7872549295425415,0.7872549295425415,1.0,1.0,-1.4417455196380615,0.619663655757904,0.8220818042755127,0.2797082662582397,0.0,0.0,0.7653724551200867,84.96147155761719,49.0,-35.32345199584961,-20097.509765625,378.5097351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3706970214844,311.9269714355469,278.1499938964844,0.0,18000.0,313.7900085449219,35731.84765625,36000.0,0.0,0.0,0.4458937346935272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3952594995498655,1.3952794075012207,-1.990235614357516e-05,0.0,0.000452525448054,0.0,0.0,350.3856811523437,0.0,0.0,0.0,0.8027765154838562,4.0,0.0,1.0
470100,293.1893005371094,297.1499938964844,293.1499938964844,0.0744179710745811,-1789.9825439453125,304.1517639160156,0.6575513482093811,0.1460883021354675,0.1338618099689483,293.44989013671875,297.1499938964844,293.1499938964844,0.0091087343171238,-572.4876708984375,302.5789794921875,0.4353456795215606,0.050000000745058,0.0500084683299064,293.2171325683594,297.1499938964844,293.1499938964844,0.2751464247703552,-3970.98828125,304.1536560058594,0.9361522793769836,0.4227518141269684,0.2969148457050323,293.2391357421875,297.1499938964844,293.1499938964844,0.3438541293144226,-6419.52099609375,304.1549987792969,0.9924997091293336,0.5056374669075012,0.4799358546733856,293.2265319824219,297.1499938964844,293.1499938964844,0.010555038228631,-2955.565185546875,303.40069580078125,0.4353456795215606,0.050000000745058,0.2372186481952667,291.0865173339844,291.1499938964844,260.4916687011719,258.998779296875,279.21807861328125,293.3388671875,293.0849914550781,1.0,0.323641300201416,0.7907692790031433,0.7907692790031433,1.0,1.0,-1.4377325773239136,0.6182835698127747,0.8194490075111389,0.2791652083396911,0.0,0.0,0.7705955505371094,79.59959411621094,49.0,-30.683706283569336,-20032.587890625,363.3927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2397155761719,311.8423156738281,278.1499938964844,0.0,18000.0,313.3099975585937,35692.2421875,36000.0,0.0,0.0,0.4393734931945801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4097298383712769,1.409749984741211,-2.0139876141911373e-05,0.0,0.0004459082556422,0.0,0.0,359.13336181640625,0.0,0.0,0.0,0.8093397617340088,4.0,0.0,1.0
470160,293.187255859375,297.1499938964844,293.1499938964844,0.0742821097373962,-1787.677734375,304.1517028808594,0.6660327911376953,0.145992711186409,0.133573904633522,293.452880859375,297.1499938964844,293.1499938964844,0.0089739868417382,-567.1248168945312,302.5174255371094,0.4437000453472137,0.050000000745058,0.0498127378523349,293.216552734375,297.1499938964844,293.1499938964844,0.2746753096580505,-3965.64208984375,304.1538391113281,0.9494208693504332,0.4220142662525177,0.2962516546249389,293.23779296875,297.1499938964844,293.1499938964844,0.3408768475055694,-6372.57763671875,304.1597595214844,0.9990000128746032,0.5047658681869507,0.4757196307182312,293.2262268066406,297.1499938964844,293.1499938964844,0.0104802893474698,-2943.086181640625,303.3876647949219,0.4437000453472137,0.050000000745058,0.2362901866436004,291.0769958496094,291.1499938964844,260.510009765625,259.0140380859375,279.2216186523437,293.3414001464844,293.0750732421875,1.0,0.317328542470932,0.7945821285247803,0.7945821285247803,1.0,1.0,-1.43031644821167,0.615317702293396,0.8149987459182739,0.2779006063938141,0.0,0.0,0.7764052748680115,74.51875305175781,37.0,-29.472448348999023,-19916.48046875,347.3893127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0699768066406,311.7292175292969,278.1499938964844,0.0,18000.0,313.3099975585937,35657.734375,36000.0,0.0,0.0,0.4373805224895477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4256125688552856,1.4256329536437988,-2.040553408733104e-05,0.0,0.000443885626737,0.0,0.0,368.94482421875,0.0,0.0,0.0,0.8165826797485352,4.0,0.0,1.0
470220,293.1828308105469,297.1499938964844,293.1499938964844,0.073808915913105,-1778.752685546875,304.1519470214844,0.6817314028739929,0.1459447145462036,0.1331982612609863,293.4581604003906,297.1499938964844,293.1499938964844,0.0087019531056284,-555.2283935546875,302.3999938964844,0.459701806306839,0.050000000745058,0.049505528062582,293.21539306640625,297.1499938964844,293.1499938964844,0.2726397812366485,-3941.26123046875,304.15606689453125,0.97101891040802,0.420565515756607,0.2950226962566376,293.20635986328125,297.1499938964844,293.1499938964844,0.3142196834087372,-5956.9501953125,304.2008361816406,0.9990000128746032,0.5088233947753906,0.4440834522247314,293.2252197265625,297.1499938964844,293.1499938964844,0.0103182699531316,-2911.853271484375,303.365234375,0.459701806306839,0.050000000745058,0.2348329126834869,291.0986022949219,291.1499938964844,260.5466613769531,259.0446472167969,279.239990234375,293.3455505371094,293.1032409667969,1.0,0.3031493723392486,0.8045065402984619,0.8045065402984619,1.0,1.0,-1.3881754875183103,0.597191572189331,0.7909838557243347,0.2683695256710052,0.0,0.0,0.7827405333518982,66.02010345458984,40.0,32.85013198852539,-19454.572265625,307.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7981262207031,311.5989990234375,278.1499938964844,0.0,18000.0,313.3099975585937,35749.3671875,36000.0,0.0,0.0,0.433644950389862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454012751579285,1.454033613204956,-2.092287650157232e-05,0.0,0.000440094503574,0.0,0.0,387.4331359863281,0.0,0.0,0.0,0.8292461633682251,4.0,0.0,1.0
470280,293.1828308105469,297.1499938964844,293.1499938964844,0.073808915913105,-1778.752685546875,304.1519470214844,0.6817314028739929,0.1459447145462036,0.1331982612609863,293.4581604003906,297.1499938964844,293.1499938964844,0.0087019531056284,-555.2283935546875,302.3999938964844,0.459701806306839,0.050000000745058,0.049505528062582,293.21539306640625,297.1499938964844,293.1499938964844,0.2726397812366485,-3941.26123046875,304.15606689453125,0.97101891040802,0.420565515756607,0.2950226962566376,293.20635986328125,297.1499938964844,293.1499938964844,0.3142196834087372,-5956.9501953125,304.2008361816406,0.9990000128746032,0.5088233947753906,0.4440834522247314,293.2252197265625,297.1499938964844,293.1499938964844,0.0103182699531316,-2911.853271484375,303.365234375,0.459701806306839,0.050000000745058,0.2348329126834869,291.0986022949219,291.1499938964844,260.5466613769531,259.0446472167969,279.239990234375,293.3455505371094,293.1032409667969,1.0,0.3031493723392486,0.8045065402984619,0.8045065402984619,1.0,1.0,-1.3881754875183103,0.597191572189331,0.7909838557243347,0.2683695256710052,0.0,0.0,0.7827405333518982,66.02010345458984,40.0,32.85013198852539,-19454.572265625,307.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7981262207031,311.5989990234375,278.1499938964844,0.0,18000.0,313.3099975585937,35749.3671875,36000.0,0.0,0.0,0.433644950389862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454012751579285,1.454033613204956,-2.092287650157232e-05,0.0,0.000440094503574,0.0,0.0,387.4331359863281,0.0,0.0,0.0,0.8292461633682251,4.0,0.0,1.0
470340,293.17901611328125,297.1499938964844,293.1499938964844,0.0732649639248848,-1768.195556640625,304.1521911621094,0.6944279670715332,0.1458913385868072,0.1330124735832214,293.46307373046875,297.1499938964844,293.1499938964844,0.0084408652037382,-543.0620727539062,302.2863464355469,0.4718627333641052,0.050000000745058,0.0492957532405853,293.21484375,297.1499938964844,293.1499938964844,0.2698805034160614,-3908.075439453125,304.1585693359375,0.9855169653892516,0.4190234541893005,0.2938138246536255,293.14862060546875,297.1499938964844,293.1499938964844,0.2932473719120025,-5631.158203125,304.2181701660156,0.9990000128746032,0.5190815925598145,0.4210743606090545,293.22393798828125,297.1499938964844,293.1499938964844,0.0101649397984147,-2879.78369140625,303.3457946777344,0.4718627333641052,0.050000000745058,0.2338378429412841,291.1497802734375,291.1499938964844,260.5833435058594,259.0752868652344,279.2483215332031,293.3465881347656,293.1532287597656,1.0,0.2934193313121795,0.8149777054786682,0.8149777054786682,1.0,1.0,-1.3574248552322388,0.5843024849891663,0.7731223702430725,0.2616179883480072,0.0,0.0,0.7791517376899719,60.19518280029297,58.0,55.40121841430664,-19081.458984375,280.96356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6385192871094,311.5023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,36036.453125,35280.0,0.0,0.0,0.4280361235141754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4543354511260986,1.4543564319610596,-2.0993498765164983e-05,0.0,0.000434402259998,0.0,0.0,388.4997253417969,0.0,0.0,0.0,0.8193349242210388,4.0,0.0,1.0
470400,293.17901611328125,297.1499938964844,293.1499938964844,0.0732649639248848,-1768.195556640625,304.1521911621094,0.6944279670715332,0.1458913385868072,0.1330124735832214,293.46307373046875,297.1499938964844,293.1499938964844,0.0084408652037382,-543.0620727539062,302.2863464355469,0.4718627333641052,0.050000000745058,0.0492957532405853,293.21484375,297.1499938964844,293.1499938964844,0.2698805034160614,-3908.075439453125,304.1585693359375,0.9855169653892516,0.4190234541893005,0.2938138246536255,293.14862060546875,297.1499938964844,293.1499938964844,0.2932473719120025,-5631.158203125,304.2181701660156,0.9990000128746032,0.5190815925598145,0.4210743606090545,293.22393798828125,297.1499938964844,293.1499938964844,0.0101649397984147,-2879.78369140625,303.3457946777344,0.4718627333641052,0.050000000745058,0.2338378429412841,291.1497802734375,291.1499938964844,260.5833435058594,259.0752868652344,279.2483215332031,293.3465881347656,293.1532287597656,1.0,0.2934193313121795,0.8149777054786682,0.8149777054786682,1.0,1.0,-1.3574248552322388,0.5843024849891663,0.7731223702430725,0.2616179883480072,0.0,0.0,0.7791517376899719,60.19518280029297,58.0,55.40121841430664,-19081.458984375,280.96356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6385192871094,311.5023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,36036.453125,35280.0,0.0,0.0,0.4280361235141754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4543354511260986,1.4543564319610596,-2.0993498765164983e-05,0.0,0.000434402259998,0.0,0.0,388.4997253417969,0.0,0.0,0.0,0.8193349242210388,4.0,0.0,1.0
470460,293.1802062988281,297.1499938964844,293.1499938964844,0.072745181620121,-1758.872314453125,304.1523132324219,0.6944145560264587,0.1449201256036758,0.132283478975296,293.4676513671875,297.1499938964844,293.1499938964844,0.0082648415118455,-535.6536254882812,302.1650695800781,0.4729501903057098,0.050000000745058,0.0492755807936191,293.2146301269531,297.1499938964844,293.1499938964844,0.2686129808425903,-3893.67724609375,304.1577453613281,0.9859682321548462,0.417422741651535,0.2926972210407257,293.1024169921875,297.1499938964844,293.1499938964844,0.2902227342128753,-5591.98828125,304.1996459960937,0.9990000128746032,0.5285476446151733,0.4187892377376556,293.2222595214844,297.1499938964844,293.1499938964844,0.0101220430806279,-2873.074462890625,303.3246154785156,0.4729501903057098,0.050000000745058,0.2337421476840973,291.1502685546875,291.1499938964844,260.6199951171875,259.10601806640625,279.2397155761719,293.33349609375,293.1479797363281,1.0,0.2928486466407776,0.8235064744949341,0.8235064744949341,1.0,1.0,-1.3523122072219849,0.5828388333320618,0.7694733142852783,0.2610751986503601,0.0,0.0,0.7783323526382446,59.597564697265625,76.0,0.6418102383613586,-18910.15625,277.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5031433105469,311.3502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,35377.84375,35280.0,0.0,0.0,0.4237023890018463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4334958791732788,1.4335163831710815,-2.0479106751736253e-05,0.0,0.0004300040600355,0.0,0.0,373.1147766113281,0.0,0.0,0.0,0.818491518497467,4.0,0.0,1.0
470520,293.1802062988281,297.1499938964844,293.1499938964844,0.072745181620121,-1758.872314453125,304.1523132324219,0.6944145560264587,0.1449201256036758,0.132283478975296,293.4676513671875,297.1499938964844,293.1499938964844,0.0082648415118455,-535.6536254882812,302.1650695800781,0.4729501903057098,0.050000000745058,0.0492755807936191,293.2146301269531,297.1499938964844,293.1499938964844,0.2686129808425903,-3893.67724609375,304.1577453613281,0.9859682321548462,0.417422741651535,0.2926972210407257,293.1024169921875,297.1499938964844,293.1499938964844,0.2902227342128753,-5591.98828125,304.1996459960937,0.9990000128746032,0.5285476446151733,0.4187892377376556,293.2222595214844,297.1499938964844,293.1499938964844,0.0101220430806279,-2873.074462890625,303.3246154785156,0.4729501903057098,0.050000000745058,0.2337421476840973,291.1502685546875,291.1499938964844,260.6199951171875,259.10601806640625,279.2397155761719,293.33349609375,293.1479797363281,1.0,0.2928486466407776,0.8235064744949341,0.8235064744949341,1.0,1.0,-1.3523122072219849,0.5828388333320618,0.7694733142852783,0.2610751986503601,0.0,0.0,0.7783323526382446,59.597564697265625,76.0,0.6418102383613586,-18910.15625,277.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5031433105469,311.3502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,35377.84375,35280.0,0.0,0.0,0.4237023890018463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4334958791732788,1.4335163831710815,-2.0479106751736253e-05,0.0,0.0004300040600355,0.0,0.0,373.1147766113281,0.0,0.0,0.0,0.818491518497467,4.0,0.0,1.0
470580,293.1790771484375,297.1499938964844,293.1499938964844,0.0727398693561554,-1759.55029296875,304.1515197753906,0.6850998997688293,0.1443754434585571,0.1317727118730545,293.47174072265625,297.1499938964844,293.1499938964844,0.0081552304327487,-532.1434326171875,302.03594970703125,0.4656804800033569,0.050000000745058,0.0494058392941951,293.2145690917969,297.1499938964844,293.1499938964844,0.2686862051486969,-3895.86181640625,304.1549987792969,0.975083589553833,0.4157979786396026,0.2916688323020935,293.0932922363281,297.1499938964844,293.1499938964844,0.3022729754447937,-5791.1787109375,304.1627197265625,0.9990000128746032,0.5316843390464783,0.433289110660553,293.2211608886719,297.1499938964844,293.1499938964844,0.0101650804281234,-2886.7998046875,303.29937744140625,0.4656804800033569,0.050000000745058,0.2343600243330001,291.1042785644531,291.1499938964844,260.6566772460937,259.1368103027344,279.2314758300781,293.33868408203125,293.09814453125,1.0,0.2992578446865082,0.8312493562698364,0.8312493562698364,1.0,1.0,-1.3687595129013062,0.5910762548446655,0.7776831984519958,0.2659779191017151,0.0,0.0,0.7870142459869385,63.165653228759766,94.0,-58.34325408935547,-18994.650390625,292.63287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3142395019531,311.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,35091.80078125,35280.0,0.0,0.0,0.4205286502838135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.445257544517517,1.4452781677246094,-2.062002749880776e-05,0.0,0.0004267831391189,0.0,0.0,379.8000183105469,0.0,0.0,0.0,0.8240402936935425,4.0,0.0,1.0
470640,293.1790771484375,297.1499938964844,293.1499938964844,0.0727398693561554,-1759.55029296875,304.1515197753906,0.6850998997688293,0.1443754434585571,0.1317727118730545,293.47174072265625,297.1499938964844,293.1499938964844,0.0081552304327487,-532.1434326171875,302.03594970703125,0.4656804800033569,0.050000000745058,0.0494058392941951,293.2145690917969,297.1499938964844,293.1499938964844,0.2686862051486969,-3895.86181640625,304.1549987792969,0.975083589553833,0.4157979786396026,0.2916688323020935,293.0932922363281,297.1499938964844,293.1499938964844,0.3022729754447937,-5791.1787109375,304.1627197265625,0.9990000128746032,0.5316843390464783,0.433289110660553,293.2211608886719,297.1499938964844,293.1499938964844,0.0101650804281234,-2886.7998046875,303.29937744140625,0.4656804800033569,0.050000000745058,0.2343600243330001,291.1042785644531,291.1499938964844,260.6566772460937,259.1368103027344,279.2314758300781,293.33868408203125,293.09814453125,1.0,0.2992578446865082,0.8312493562698364,0.8312493562698364,1.0,1.0,-1.3687595129013062,0.5910762548446655,0.7776831984519958,0.2659779191017151,0.0,0.0,0.7870142459869385,63.165653228759766,94.0,-58.34325408935547,-18994.650390625,292.63287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3142395019531,311.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,35091.80078125,35280.0,0.0,0.0,0.4205286502838135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.445257544517517,1.4452781677246094,-2.062002749880776e-05,0.0,0.0004267831391189,0.0,0.0,379.8000183105469,0.0,0.0,0.0,0.8240402936935425,4.0,0.0,1.0
470700,293.1772155761719,297.1499938964844,293.1499938964844,0.0730645805597305,-1766.0546875,304.150634765625,0.6784742474555969,0.144369974732399,0.1317895799875259,293.4735412597656,297.1499938964844,293.1499938964844,0.0081215184181928,-531.6890258789062,301.9684143066406,0.4590089321136474,0.050000000745058,0.0495175532996654,293.2145690917969,297.1499938964844,293.1499938964844,0.2692083418369293,-3902.90869140625,304.15313720703125,0.9659367203712464,0.4149782657623291,0.2911832928657532,293.103515625,297.1499938964844,293.1499938964844,0.3129319548606872,-5962.40185546875,304.1410217285156,0.9990000128746032,0.5304039120674133,0.4453507363796234,293.2212219238281,297.1499938964844,293.1499938964844,0.0102132549509406,-2900.269287109375,303.2841491699219,0.4590089321136474,0.050000000745058,0.2348899394273758,291.0647888183594,291.1499938964844,260.67498779296875,259.1522827148437,279.22711181640625,293.3457336425781,293.0569152832031,1.0,0.3045746386051178,0.834776759147644,0.834776759147644,1.0,1.0,-1.383442521095276,0.5981137156486511,0.7853288054466248,0.2700566947460174,0.0,0.0,0.7965980768203735,66.23912048339844,94.0,-87.97087097167969,-19106.97265625,306.1822814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1811218261719,311.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,34900.171875,34200.0,0.0,0.0,0.4196604192256927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463562250137329,1.4635831117630005,-2.090001908072736e-05,0.0,0.0004259019624441,0.0,0.0,391.15576171875,0.0,0.0,0.0,0.8175715804100037,4.0,0.0,1.0
470760,293.1743469238281,297.1499938964844,293.1499938964844,0.0736888125538826,-1778.281494140625,304.1493835449219,0.6711578965187073,0.144588440656662,0.132007211446762,293.4749450683594,297.1499938964844,293.1499938964844,0.0081062298268079,-532.4808349609375,301.8981018066406,0.4513235092163086,0.050000000745058,0.0496572777628898,293.214599609375,297.1499938964844,293.1499938964844,0.270277738571167,-3916.70947265625,304.1506042480469,0.954584300518036,0.4141571223735809,0.2907159328460693,293.12310791015625,297.1499938964844,293.1499938964844,0.3265716433525085,-6178.69384765625,304.1178283691406,0.9990000128746032,0.5271571278572083,0.4599922895431518,293.2217712402344,297.1499938964844,293.1499938964844,0.0102853747084736,-2920.035888671875,303.2662048339844,0.4513235092163086,0.050000000745058,0.2355527430772781,291.0069274902344,291.1499938964844,260.6933288574219,259.1677551269531,279.2228088378906,293.35552978515625,292.99530029296875,1.0,0.3110511004924774,0.8380917310714722,0.8380917310714722,1.0,1.0,-1.4016786813735962,0.6067688465118408,0.7949098944664001,0.275038331747055,0.0,0.0,0.8117543458938599,70.08544921875,97.0,-132.13526916503906,-19215.52734375,323.4357604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0237731933594,310.90728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,33796.234375,34200.0,0.0,0.0,0.4193243682384491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4740546941757202,1.4740755558013916,-2.083753679471556e-05,0.0,0.0004255609237588,0.0,0.0,394.7757263183594,0.0,0.0,0.0,0.8353912830352783,4.0,0.0,1.0
470820,293.1680908203125,297.1499938964844,293.1499938964844,0.0752004384994506,-1807.4678955078125,304.1471252441406,0.6611108779907227,0.145246535539627,0.1328366696834564,293.4765014648437,297.1499938964844,293.1499938964844,0.0080683501437306,-533.5503540039062,301.7587280273437,0.4402512907981872,0.050000000745058,0.0498900339007377,293.2144470214844,297.1499938964844,293.1499938964844,0.2723243236541748,-3942.73193359375,304.1470947265625,0.93582683801651,0.4125502705574035,0.2897641062736511,293.1798400878906,297.1499938964844,293.1499938964844,0.3501214385032654,-6543.8955078125,304.08984375,0.9990000128746032,0.516365647315979,0.4834010303020477,293.2240600585937,297.1499938964844,293.1499938964844,0.0104071646928787,-2954.957763671875,303.2263488769531,0.4402512907981872,0.050000000745058,0.2366568446159362,290.89111328125,291.1499938964844,260.7300109863281,259.19879150390625,279.20965576171875,293.35504150390625,292.8825378417969,1.0,0.3210045397281647,0.8434416055679321,0.8434416055679321,1.0,1.0,-1.431243658065796,0.6207926869392395,0.8104510307312012,0.2832464873790741,0.0,0.0,0.8544030785560608,76.49275970458984,100.0,-145.09371948242188,-19495.982421875,352.6690979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62652587890625,310.6434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,33156.43359375,34200.0,0.0,0.0,0.4205657243728637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.562854886054993,1.562877178192139,-2.2330463252728805e-05,0.0,0.0004268207412678,0.0,0.0,455.0187683105469,0.0,0.0,0.0,0.8765915632247925,4.0,0.0,1.0
