time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470880,293.1680908203125,297.1499938964844,293.1499938964844,0.0752004384994506,-1807.4678955078125,304.1471252441406,0.6611108779907227,0.145246535539627,0.1328366696834564,293.4765014648437,297.1499938964844,293.1499938964844,0.0080683501437306,-533.5503540039062,301.7587280273437,0.4402512907981872,0.050000000745058,0.0498900339007377,293.2144470214844,297.1499938964844,293.1499938964844,0.2723243236541748,-3942.73193359375,304.1470947265625,0.93582683801651,0.4125502705574035,0.2897641062736511,293.1798400878906,297.1499938964844,293.1499938964844,0.3501214385032654,-6543.8955078125,304.08984375,0.9990000128746032,0.516365647315979,0.4834010303020477,293.2240600585937,297.1499938964844,293.1499938964844,0.0104071646928787,-2954.957763671875,303.2263488769531,0.4402512907981872,0.050000000745058,0.2366568446159362,290.89111328125,291.1499938964844,260.7300109863281,259.19879150390625,279.20965576171875,293.35504150390625,292.8825378417969,1.0,0.3210045397281647,0.8434416055679321,0.8434416055679321,1.0,1.0,-1.431243658065796,0.6207926869392395,0.8104510307312012,0.2832464873790741,0.0,0.0,0.8544030785560608,76.49275970458984,100.0,-145.09371948242188,-19495.982421875,352.6690979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62652587890625,310.6434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,33156.43359375,34200.0,0.0,0.0,0.4205657243728637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.562854886054993,1.562877178192139,-2.2330463252728805e-05,0.0,0.0004268207412678,0.0,0.0,455.0187683105469,0.0,0.0,0.0,0.8765915632247925,4.0,0.0,1.0
470940,293.1656188964844,297.1499938964844,293.1499938964844,0.0760886371135711,-1824.6182861328125,304.14666748046875,0.6491662263870239,0.1452939510345459,0.1332834362983703,293.47686767578125,297.1499938964844,293.1499938964844,0.0080186501145362,-533.1951293945312,301.62841796875,0.4286495447158813,0.050000000745058,0.0501899309456348,293.2141418457031,297.1499938964844,293.1499938964844,0.2732850909233093,-3954.83154296875,304.1465759277344,0.9141883850097656,0.4109773635864258,0.2888913750648498,293.2289733886719,297.1499938964844,293.1499938964844,0.3524646162986755,-6571.56201171875,304.1075134277344,0.9843733310699464,0.5055698156356812,0.4816818535327911,293.22686767578125,297.1499938964844,293.1499938964844,0.010503651574254,-2981.466064453125,303.1869201660156,0.4286495447158813,0.050000000745058,0.2380794286727905,290.81884765625,291.1499938964844,260.76666259765625,259.2300109863281,279.21990966796875,293.35870361328125,292.8169250488281,1.0,0.3288357555866241,0.8476848006248474,0.8476848006248474,1.0,1.0,-1.4307529926300049,0.6208581924438477,0.8098948001861572,0.2837112843990326,0.0,0.0,0.904365062713623,84.08587646484375,103.0,-89.87625885009766,-19497.283203125,370.9179992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000732421875,310.4100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,32988.60546875,33120.0,0.0,0.0,0.4238016605377197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.671258568763733,1.6712830066680908,-2.4421460693702105e-05,0.0,0.0004301047883927,0.0,0.0,539.5429077148438,0.0,0.0,0.0,0.9124704599380492,4.0,0.0,1.0
471000,293.1656188964844,297.1499938964844,293.1499938964844,0.0760886371135711,-1824.6182861328125,304.14666748046875,0.6491662263870239,0.1452939510345459,0.1332834362983703,293.47686767578125,297.1499938964844,293.1499938964844,0.0080186501145362,-533.1951293945312,301.62841796875,0.4286495447158813,0.050000000745058,0.0501899309456348,293.2141418457031,297.1499938964844,293.1499938964844,0.2732850909233093,-3954.83154296875,304.1465759277344,0.9141883850097656,0.4109773635864258,0.2888913750648498,293.2289733886719,297.1499938964844,293.1499938964844,0.3524646162986755,-6571.56201171875,304.1075134277344,0.9843733310699464,0.5055698156356812,0.4816818535327911,293.22686767578125,297.1499938964844,293.1499938964844,0.010503651574254,-2981.466064453125,303.1869201660156,0.4286495447158813,0.050000000745058,0.2380794286727905,290.81884765625,291.1499938964844,260.76666259765625,259.2300109863281,279.21990966796875,293.35870361328125,292.8169250488281,1.0,0.3288357555866241,0.8476848006248474,0.8476848006248474,1.0,1.0,-1.4307529926300049,0.6208581924438477,0.8098948001861572,0.2837112843990326,0.0,0.0,0.904365062713623,84.08587646484375,103.0,-89.87625885009766,-19497.283203125,370.9179992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000732421875,310.4100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,32988.60546875,33120.0,0.0,0.0,0.4238016605377197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.671258568763733,1.6712830066680908,-2.4421460693702105e-05,0.0,0.0004301047883927,0.0,0.0,539.5429077148438,0.0,0.0,0.0,0.9124704599380492,4.0,0.0,1.0
471060,293.1645202636719,297.1499938964844,293.1499938964844,0.0763758495450019,-1830.114501953125,304.1473083496094,0.6398693323135376,0.1451221108436584,0.1333969086408615,293.47686767578125,297.1499938964844,293.1499938964844,0.0079319728538393,-530.1040649414062,301.5074157714844,0.4204342067241668,0.050000000745058,0.0504517666995525,293.2143249511719,297.1499938964844,293.1499938964844,0.2729485332965851,-3950.817626953125,304.1483154296875,0.898459792137146,0.4093201160430908,0.2879492938518524,293.2464294433594,297.1499938964844,293.1499938964844,0.349185436964035,-6515.02587890625,304.1268310546875,0.9669957160949708,0.4999896287918091,0.4757297039031982,293.2296142578125,297.1499938964844,293.1499938964844,0.0105421189218759,-2993.278564453125,303.1499938964844,0.4204342067241668,0.050000000745058,0.2393214553594589,290.79443359375,291.1499938964844,260.8033447265625,259.2613830566406,279.24432373046875,293.363037109375,292.7937316894531,1.0,0.3348166644573211,0.8467351794242859,0.8467351794242859,1.0,1.0,-1.4244173765182495,0.6178448796272278,0.8065725564956665,0.2820505201816559,0.0,0.0,0.9535831809043884,90.60701751708984,106.0,-43.65534210205078,-19391.384765625,383.6204223632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8795166015625,310.2169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32184.33203125,33120.0,0.0,0.0,0.4274816215038299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.741440773010254,1.7414665222167969,-2.5694002033560537e-05,0.0,0.0004338395083323,0.0,0.0,597.4403076171875,0.0,0.0,0.0,0.9586467742919922,4.0,0.0,1.0
471120,293.1645202636719,297.1499938964844,293.1499938964844,0.0763758495450019,-1830.114501953125,304.1473083496094,0.6398693323135376,0.1451221108436584,0.1333969086408615,293.47686767578125,297.1499938964844,293.1499938964844,0.0079319728538393,-530.1040649414062,301.5074157714844,0.4204342067241668,0.050000000745058,0.0504517666995525,293.2143249511719,297.1499938964844,293.1499938964844,0.2729485332965851,-3950.817626953125,304.1483154296875,0.898459792137146,0.4093201160430908,0.2879492938518524,293.2464294433594,297.1499938964844,293.1499938964844,0.349185436964035,-6515.02587890625,304.1268310546875,0.9669957160949708,0.4999896287918091,0.4757297039031982,293.2296142578125,297.1499938964844,293.1499938964844,0.0105421189218759,-2993.278564453125,303.1499938964844,0.4204342067241668,0.050000000745058,0.2393214553594589,290.79443359375,291.1499938964844,260.8033447265625,259.2613830566406,279.24432373046875,293.363037109375,292.7937316894531,1.0,0.3348166644573211,0.8467351794242859,0.8467351794242859,1.0,1.0,-1.4244173765182495,0.6178448796272278,0.8065725564956665,0.2820505201816559,0.0,0.0,0.9535831809043884,90.60701751708984,106.0,-43.65534210205078,-19391.384765625,383.6204223632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8795166015625,310.2169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32184.33203125,33120.0,0.0,0.0,0.4274816215038299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.741440773010254,1.7414665222167969,-2.5694002033560537e-05,0.0,0.0004338395083323,0.0,0.0,597.4403076171875,0.0,0.0,0.0,0.9586467742919922,4.0,0.0,1.0
471180,293.1632080078125,297.1499938964844,293.1499938964844,0.0764415487647056,-1831.2039794921875,304.1481018066406,0.6332023739814758,0.1450215280055999,0.1334851682186126,293.4765319824219,297.1499938964844,293.1499938964844,0.0078209629282355,-525.2125244140625,301.39215087890625,0.4147870242595672,0.050000000745058,0.050663124769926,293.2145690917969,297.1499938964844,293.1499938964844,0.2718311548233032,-3937.280517578125,304.1507263183594,0.8870458006858826,0.4076393246650696,0.2869400382041931,293.2520751953125,297.1499938964844,293.1499938964844,0.3466828763484955,-6472.86865234375,304.1385803222656,0.9532415866851808,0.4963871538639068,0.4722291231155395,293.2320861816406,297.1499938964844,293.1499938964844,0.0105395335704088,-2995.187744140625,303.11474609375,0.4147870242595672,0.050000000745058,0.2403240501880645,290.7953186035156,291.1499938964844,260.8399963378906,259.2929382324219,279.2655639648437,293.3641662597656,292.7960205078125,1.0,0.3397079110145569,0.8457856178283691,0.8457856178283691,1.0,1.0,-1.420566201210022,0.6159718036651611,0.8045943379402161,0.2810467481613159,0.0,0.0,1.0,95.89398956298828,109.0,-6.815073013305664,-19355.482421875,394.4809265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6484069824219,310.0984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,32317.0,33120.0,0.0,0.0,0.4313653409481048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8147978782653809,1.814825177192688,-2.730816777329892e-05,0.0,0.0004377809818834,0.0,0.0,666.3599853515625,0.0,0.0,0.0,0.9935736656188964,4.0,0.0,1.0
471240,293.1632080078125,297.1499938964844,293.1499938964844,0.0764415487647056,-1831.2039794921875,304.1481018066406,0.6332023739814758,0.1450215280055999,0.1334851682186126,293.4765319824219,297.1499938964844,293.1499938964844,0.0078209629282355,-525.2125244140625,301.39215087890625,0.4147870242595672,0.050000000745058,0.050663124769926,293.2145690917969,297.1499938964844,293.1499938964844,0.2718311548233032,-3937.280517578125,304.1507263183594,0.8870458006858826,0.4076393246650696,0.2869400382041931,293.2520751953125,297.1499938964844,293.1499938964844,0.3466828763484955,-6472.86865234375,304.1385803222656,0.9532415866851808,0.4963871538639068,0.4722291231155395,293.2320861816406,297.1499938964844,293.1499938964844,0.0105395335704088,-2995.187744140625,303.11474609375,0.4147870242595672,0.050000000745058,0.2403240501880645,290.7953186035156,291.1499938964844,260.8399963378906,259.2929382324219,279.2655639648437,293.3641662597656,292.7960205078125,1.0,0.3397079110145569,0.8457856178283691,0.8457856178283691,1.0,1.0,-1.420566201210022,0.6159718036651611,0.8045943379402161,0.2810467481613159,0.0,0.0,1.0,95.89398956298828,109.0,-6.815073013305664,-19355.482421875,394.4809265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6484069824219,310.0984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,32317.0,33120.0,0.0,0.0,0.4313653409481048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8147978782653809,1.814825177192688,-2.730816777329892e-05,0.0,0.0004377809818834,0.0,0.0,666.3599853515625,0.0,0.0,0.0,0.9935736656188964,4.0,0.0,1.0
471300,293.16241455078125,297.1499938964844,293.1499938964844,0.0764590203762054,-1831.42333984375,304.1484069824219,0.6304837465286255,0.1450081616640091,0.1335509866476059,293.4761962890625,297.1499938964844,293.1499938964844,0.0077616861090064,-522.4592895507812,301.3359069824219,0.4125108122825622,0.050000000745058,0.0507565811276435,293.21466064453125,297.1499938964844,293.1499938964844,0.2711474001407623,-3929.046142578125,304.1518249511719,0.8822050094604492,0.4068023860454559,0.2864267826080322,293.2531433105469,297.1499938964844,293.1499938964844,0.3455073833465576,-6453.57861328125,304.14276123046875,0.9472344517707824,0.4948833286762237,0.4708374142646789,293.23321533203125,297.1499938964844,293.1499938964844,0.01053046900779,-2994.346435546875,303.097412109375,0.4125108122825622,0.050000000745058,0.2407673746347427,290.7999267578125,291.1499938964844,260.8583374023437,259.3088073730469,279.275634765625,293.3641357421875,292.8004150390625,1.0,0.3418618738651275,0.8453108072280884,0.8453108072280884,1.0,1.0,-1.419002652168274,0.6152014136314392,0.8038011789321899,0.280640572309494,0.0,0.0,1.0,98.23444366455078,109.0,0.9110733270645142,-19318.685546875,399.3408508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.564697265625,310.0437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,32458.8515625,34200.0,0.0,0.0,0.4332931935787201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831674218177796,1.8317018747329712,-2.771394247247372e-05,0.0,0.0004397375159896,0.0,0.0,683.3888549804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471360,293.1615905761719,297.1499938964844,293.1499938964844,0.0765497311949729,-1833.111572265625,304.1485290527344,0.6280525326728821,0.1450157910585403,0.1336314231157302,293.4757385253906,297.1499938964844,293.1499938964844,0.0077063054777681,-520.0225219726562,301.2785339355469,0.4104815423488617,0.050000000745058,0.0508440658450126,293.2147216796875,297.1499938964844,293.1499938964844,0.2706648707389831,-3923.38623046875,304.1523742675781,0.8777874708175659,0.4059726893901825,0.2859125733375549,293.2536315917969,297.1499938964844,293.1499938964844,0.3446499705314636,-6439.70556640625,304.1456298828125,0.9416557550430298,0.4934832453727722,0.4695630073547363,293.2342834472656,297.1499938964844,293.1499938964844,0.0105269569903612,-2995.23828125,303.0794982910156,0.4104815423488617,0.050000000745058,0.2411823570728302,290.7972106933594,291.1499938964844,260.8766784667969,259.32470703125,279.28521728515625,293.36383056640625,292.7960510253906,1.0,0.3438659608364105,0.8449916839599609,0.8449916839599609,1.0,1.0,-1.4175550937652588,0.6144962906837463,0.8030588626861572,0.2802769243717193,0.0,0.0,1.0,100.42565155029295,112.0,-6.403801918029785,-19267.197265625,403.8890686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5077209472656,309.9937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.419921875,34200.0,0.0,0.0,0.4350949823856354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318407535552976,1.8318684101104736,-2.771302570181433e-05,0.0,0.0004415661096572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471420,293.1597900390625,297.1499938964844,293.1499938964844,0.0767672583460807,-1837.1689453125,304.1486511230469,0.6238194704055786,0.1450826674699783,0.1338295638561248,293.4743957519531,297.1499938964844,293.1499938964844,0.0075977696105837,-515.1888427734375,301.1644897460937,0.4069520831108093,0.050000000745058,0.0510053969919681,293.2146911621094,297.1499938964844,293.1499938964844,0.2697279751300812,-3912.460693359375,304.1531677246094,0.8699325919151306,0.4043398797512054,0.2848922908306122,293.2535400390625,297.1499938964844,293.1499938964844,0.3430580794811249,-6414.46337890625,304.14971923828125,0.931528866291046,0.4908720552921295,0.4672195613384247,293.2362060546875,297.1499938964844,293.1499938964844,0.01051742490381,-2996.59228515625,303.0433349609375,0.4069520831108093,0.050000000745058,0.2419476509094238,290.7886657714844,291.1499938964844,260.913330078125,259.3567199707031,279.3039245605469,293.3627014160156,292.7885437011719,1.0,0.347524493932724,0.8443534970283508,0.8443534970283508,1.0,1.0,-1.414867281913757,0.6131829619407654,0.8016843795776367,0.2796053886413574,0.0,0.0,1.0,104.46651458740234,115.0,-6.161155223846436,-19205.513671875,412.2411804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4623413085937,309.9565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4382345974445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004447523970156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471480,293.1597900390625,297.1499938964844,293.1499938964844,0.0767672583460807,-1837.1689453125,304.1486511230469,0.6238194704055786,0.1450826674699783,0.1338295638561248,293.4743957519531,297.1499938964844,293.1499938964844,0.0075977696105837,-515.1888427734375,301.1644897460937,0.4069520831108093,0.050000000745058,0.0510053969919681,293.2146911621094,297.1499938964844,293.1499938964844,0.2697279751300812,-3912.460693359375,304.1531677246094,0.8699325919151306,0.4043398797512054,0.2848922908306122,293.2535400390625,297.1499938964844,293.1499938964844,0.3430580794811249,-6414.46337890625,304.14971923828125,0.931528866291046,0.4908720552921295,0.4672195613384247,293.2362060546875,297.1499938964844,293.1499938964844,0.01051742490381,-2996.59228515625,303.0433349609375,0.4069520831108093,0.050000000745058,0.2419476509094238,290.7886657714844,291.1499938964844,260.913330078125,259.3567199707031,279.3039245605469,293.3627014160156,292.7885437011719,1.0,0.347524493932724,0.8443534970283508,0.8443534970283508,1.0,1.0,-1.414867281913757,0.6131829619407654,0.8016843795776367,0.2796053886413574,0.0,0.0,1.0,104.46651458740234,115.0,-6.161155223846436,-19205.513671875,412.2411804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4623413085937,309.9565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4382345974445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004447523970156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471540,293.1579895019531,297.1499938964844,293.1499938964844,0.0768919736146926,-1839.306396484375,304.1488952636719,0.6201602816581726,0.1452017128467559,0.1340664476156234,293.4724426269531,297.1499938964844,293.1499938964844,0.0074821207672357,-509.5905456542969,301.05596923828125,0.4038939774036407,0.050000000745058,0.0511537753045558,293.21453857421875,297.1499938964844,293.1499938964844,0.2683854103088379,-3896.53173828125,304.15435791015625,0.8630357980728149,0.4027292132377624,0.2838803827762604,293.2528076171875,297.1499938964844,293.1499938964844,0.3409948647022247,-6382.21826171875,304.1532287597656,0.9224971532821656,0.488396018743515,0.4650186002254486,293.2379150390625,297.1499938964844,293.1499938964844,0.01048896741122,-2993.025390625,303.00836181640625,0.4038939774036407,0.050000000745058,0.2426514774560928,290.7951965332031,291.1499938964844,260.95001220703125,259.3889465332031,279.3222961425781,293.3611145019531,292.7964782714844,1.0,0.3508400321006775,0.8437153100967407,0.8437153100967407,1.0,1.0,-1.4123177528381348,0.6119334697723389,0.8003843426704407,0.2789693176746368,0.0,0.0,1.0,108.18181610107422,118.0,9.360977172851562,-19183.390625,419.8498229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48291015625,309.9800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4407542943954468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004473095759749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471600,293.1579895019531,297.1499938964844,293.1499938964844,0.0768919736146926,-1839.306396484375,304.1488952636719,0.6201602816581726,0.1452017128467559,0.1340664476156234,293.4724426269531,297.1499938964844,293.1499938964844,0.0074821207672357,-509.5905456542969,301.05596923828125,0.4038939774036407,0.050000000745058,0.0511537753045558,293.21453857421875,297.1499938964844,293.1499938964844,0.2683854103088379,-3896.53173828125,304.15435791015625,0.8630357980728149,0.4027292132377624,0.2838803827762604,293.2528076171875,297.1499938964844,293.1499938964844,0.3409948647022247,-6382.21826171875,304.1532287597656,0.9224971532821656,0.488396018743515,0.4650186002254486,293.2379150390625,297.1499938964844,293.1499938964844,0.01048896741122,-2993.025390625,303.00836181640625,0.4038939774036407,0.050000000745058,0.2426514774560928,290.7951965332031,291.1499938964844,260.95001220703125,259.3889465332031,279.3222961425781,293.3611145019531,292.7964782714844,1.0,0.3508400321006775,0.8437153100967407,0.8437153100967407,1.0,1.0,-1.4123177528381348,0.6119334697723389,0.8003843426704407,0.2789693176746368,0.0,0.0,1.0,108.18181610107422,118.0,9.360977172851562,-19183.390625,419.8498229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48291015625,309.9800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4407542943954468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004473095759749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471660,293.1562194824219,297.1499938964844,293.1499938964844,0.076913796365261,-1839.337646484375,304.14923095703125,0.6168718338012695,0.1453599333763122,0.1343327760696411,293.4699401855469,297.1499938964844,293.1499938964844,0.0073609529063105,-503.3009338378906,300.95361328125,0.4011290073394775,0.050000000745058,0.0512933917343616,293.21435546875,297.1499938964844,293.1499938964844,0.2666246592998504,-3875.468994140625,304.1558532714844,0.8568239808082581,0.4011329114437103,0.2828727960586548,293.2518005371094,297.1499938964844,293.1499938964844,0.3384122252464294,-6342.1171875,304.1564636230469,0.9143840074539183,0.4859945476055145,0.4628890752792358,293.23944091796875,297.1499938964844,293.1499938964844,0.0104428185150027,-2984.711669921875,302.9747314453125,0.4011290073394775,0.050000000745058,0.2433137595653534,290.8173217773437,291.1499938964844,260.9866638183594,259.4213562011719,279.3404235839844,293.35919189453125,292.81988525390625,1.0,0.353917121887207,0.8430603742599487,0.8430603742599487,1.0,1.0,-1.4098342657089231,0.6107124090194702,0.7991217970848083,0.2783511281013489,0.0,0.0,1.0,111.67652893066406,121.0,28.925987243652344,-19186.177734375,426.9349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5455627441406,310.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4426809549331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004492648877203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471720,293.1562194824219,297.1499938964844,293.1499938964844,0.076913796365261,-1839.337646484375,304.14923095703125,0.6168718338012695,0.1453599333763122,0.1343327760696411,293.4699401855469,297.1499938964844,293.1499938964844,0.0073609529063105,-503.3009338378906,300.95361328125,0.4011290073394775,0.050000000745058,0.0512933917343616,293.21435546875,297.1499938964844,293.1499938964844,0.2666246592998504,-3875.468994140625,304.1558532714844,0.8568239808082581,0.4011329114437103,0.2828727960586548,293.2518005371094,297.1499938964844,293.1499938964844,0.3384122252464294,-6342.1171875,304.1564636230469,0.9143840074539183,0.4859945476055145,0.4628890752792358,293.23944091796875,297.1499938964844,293.1499938964844,0.0104428185150027,-2984.711669921875,302.9747314453125,0.4011290073394775,0.050000000745058,0.2433137595653534,290.8173217773437,291.1499938964844,260.9866638183594,259.4213562011719,279.3404235839844,293.35919189453125,292.81988525390625,1.0,0.353917121887207,0.8430603742599487,0.8430603742599487,1.0,1.0,-1.4098342657089231,0.6107124090194702,0.7991217970848083,0.2783511281013489,0.0,0.0,1.0,111.67652893066406,121.0,28.925987243652344,-19186.177734375,426.9349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5455627441406,310.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4426809549331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004492648877203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471780,293.1545104980469,297.1499938964844,293.1499938964844,0.0768483206629753,-1837.5909423828125,304.14959716796875,0.6138255000114441,0.1455488502979278,0.1346226930618286,293.4669189453125,297.1499938964844,293.1499938964844,0.0072359200567007,-496.457275390625,300.857177734375,0.3985431790351867,0.050000000745058,0.0514270402491092,293.214111328125,297.1499938964844,293.1499938964844,0.2645172774791717,-3850.171630859375,304.15740966796875,0.8511245250701904,0.399550199508667,0.2818701267242431,293.25067138671875,297.1499938964844,293.1499938964844,0.335393488407135,-6295.41650390625,304.1593322753906,0.9071232676506042,0.4836466610431671,0.4608071446418762,293.2408142089844,297.1499938964844,293.1499938964844,0.0103822778910398,-2972.476806640625,302.9422302246094,0.3985431790351867,0.050000000745058,0.2439477443695068,290.8524169921875,291.1499938964844,261.0233459472656,259.4537658691406,279.3583984375,293.35693359375,292.8559875488281,1.0,0.356828898191452,0.842405378818512,0.842405378818512,1.0,1.0,-1.4074008464813232,0.6095130443572998,0.7978878617286682,0.277750551700592,0.0,0.0,1.0,115.0212860107422,124.0,46.60136795043945,-19203.103515625,433.66107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63201904296875,310.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4440654516220093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004506699624471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471840,293.1545104980469,297.1499938964844,293.1499938964844,0.0768483206629753,-1837.5909423828125,304.14959716796875,0.6138255000114441,0.1455488502979278,0.1346226930618286,293.4669189453125,297.1499938964844,293.1499938964844,0.0072359200567007,-496.457275390625,300.857177734375,0.3985431790351867,0.050000000745058,0.0514270402491092,293.214111328125,297.1499938964844,293.1499938964844,0.2645172774791717,-3850.171630859375,304.15740966796875,0.8511245250701904,0.399550199508667,0.2818701267242431,293.25067138671875,297.1499938964844,293.1499938964844,0.335393488407135,-6295.41650390625,304.1593322753906,0.9071232676506042,0.4836466610431671,0.4608071446418762,293.2408142089844,297.1499938964844,293.1499938964844,0.0103822778910398,-2972.476806640625,302.9422302246094,0.3985431790351867,0.050000000745058,0.2439477443695068,290.8524169921875,291.1499938964844,261.0233459472656,259.4537658691406,279.3583984375,293.35693359375,292.8559875488281,1.0,0.356828898191452,0.842405378818512,0.842405378818512,1.0,1.0,-1.4074008464813232,0.6095130443572998,0.7978878617286682,0.277750551700592,0.0,0.0,1.0,115.0212860107422,124.0,46.60136795043945,-19203.103515625,433.66107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63201904296875,310.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4440654516220093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004506699624471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471900,293.1536865234375,297.1499938964844,293.1499938964844,0.0767903551459312,-1836.205322265625,304.1497802734375,0.6123656630516052,0.1456529349088668,0.1347752213478088,293.4652099609375,297.1499938964844,293.1499938964844,0.007173263002187,-492.9167175292969,300.81103515625,0.3972924351692199,0.050000000745058,0.051492229104042,293.2139892578125,297.1499938964844,293.1499938964844,0.2633640766143799,-3836.312255859375,304.1581420898437,0.8484301567077637,0.3987643122673034,0.2813712954521179,293.25006103515625,297.1499938964844,293.1499938964844,0.3337592780590057,-6270.18505859375,304.1605834960937,0.9038121104240416,0.4824906289577484,0.4597818255424499,293.2414855957031,297.1499938964844,293.1499938964844,0.0103480573743581,-2965.24267578125,302.92633056640625,0.3972924351692199,0.050000000745058,0.2442569732666015,290.8737487792969,291.1499938964844,261.0416564941406,259.469970703125,279.3673400878906,293.3556823730469,292.8776550292969,1.0,0.3582383692264557,0.842077910900116,0.842077910900116,1.0,1.0,-1.4062037467956543,0.6089219450950623,0.797281801700592,0.2774565517902374,0.0,0.0,1.0,116.6526107788086,124.0,53.88443374633789,-19214.453125,436.9270629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6799621582031,310.17303466796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4461731612682342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004528090648818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471960,293.15289306640625,297.1499938964844,293.1499938964844,0.0767141506075859,-1834.4503173828125,304.14996337890625,0.6109362244606018,0.1457623392343521,0.1349321603775024,293.46337890625,297.1499938964844,293.1499938964844,0.0071102138608694,-489.2808837890625,300.76629638671875,0.3960590362548828,0.050000000745058,0.0515565946698188,293.2138366699219,297.1499938964844,293.1499938964844,0.2621433734893799,-3821.623291015625,304.15887451171875,0.8458235859870911,0.3979822695255279,0.2808744311332702,293.2494506835937,297.1499938964844,293.1499938964844,0.3320410549640655,-6243.6630859375,304.16180419921875,0.9006864428520203,0.4813458323478699,0.4587663114070892,293.2421264648437,297.1499938964844,293.1499938964844,0.0103111462667584,-2957.239990234375,302.91064453125,0.3960590362548828,0.050000000745058,0.2445622831583023,290.8975524902344,291.1499938964844,261.0599975585937,259.4862060546875,279.376220703125,293.3544006347656,292.902099609375,1.0,0.3596236705780029,0.841754138469696,0.841754138469696,1.0,1.0,-1.4050203561782837,0.6083373427391052,0.7966830730438232,0.2771669030189514,0.0,0.0,1.0,118.26332092285156,112.0,62.01511001586914,-19234.478515625,440.1451721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7425537109375,310.2330017089844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4467453956604004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004533897736109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472020,293.1511535644531,297.1499938964844,293.1499938964844,0.0763702616095542,-1827.28759765625,304.1505432128906,0.6128649711608887,0.146040141582489,0.1350993663072586,293.4593200683594,297.1499938964844,293.1499938964844,0.0069517926312983,-479.8847351074219,300.682373046875,0.3972864151000976,0.050000000745058,0.0514925867319107,293.2133483886719,297.1499938964844,293.1499938964844,0.2593008577823639,-3787.318359375,304.1606750488281,0.8468599319458008,0.3964636325836181,0.27975994348526,293.2480163574219,297.1499938964844,293.1499938964844,0.3281328976154327,-6183.2333984375,304.16436767578125,0.9016316533088684,0.4791173338890075,0.4565890729427337,293.2431640625,297.1499938964844,293.1499938964844,0.0101739400997757,-2927.641357421875,302.880859375,0.3972864151000976,0.050000000745058,0.2442586570978164,290.9555053710937,291.1499938964844,261.0966796875,259.5186767578125,279.3949890136719,293.3515930175781,292.9610900878906,1.0,0.35719034075737,0.8411065340042114,0.8411065340042114,1.0,1.0,-1.400829553604126,0.6063265204429626,0.7945030331611633,0.2761285305023193,0.0,0.0,1.0,116.57374572753906,100.0,78.9324951171875,-19257.869140625,433.8684692382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87042236328125,310.3578186035156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4474815130233764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004541368398349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472080,293.1511535644531,297.1499938964844,293.1499938964844,0.0763702616095542,-1827.28759765625,304.1505432128906,0.6128649711608887,0.146040141582489,0.1350993663072586,293.4593200683594,297.1499938964844,293.1499938964844,0.0069517926312983,-479.8847351074219,300.682373046875,0.3972864151000976,0.050000000745058,0.0514925867319107,293.2133483886719,297.1499938964844,293.1499938964844,0.2593008577823639,-3787.318359375,304.1606750488281,0.8468599319458008,0.3964636325836181,0.27975994348526,293.2480163574219,297.1499938964844,293.1499938964844,0.3281328976154327,-6183.2333984375,304.16436767578125,0.9016316533088684,0.4791173338890075,0.4565890729427337,293.2431640625,297.1499938964844,293.1499938964844,0.0101739400997757,-2927.641357421875,302.880859375,0.3972864151000976,0.050000000745058,0.2442586570978164,290.9555053710937,291.1499938964844,261.0966796875,259.5186767578125,279.3949890136719,293.3515930175781,292.9610900878906,1.0,0.35719034075737,0.8411065340042114,0.8411065340042114,1.0,1.0,-1.400829553604126,0.6063265204429626,0.7945030331611633,0.2761285305023193,0.0,0.0,1.0,116.57374572753906,100.0,78.9324951171875,-19257.869140625,433.8684692382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87042236328125,310.3578186035156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4474815130233764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004541368398349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472140,293.1490783691406,297.1499938964844,293.1499938964844,0.0759226083755493,-1818.123046875,304.1510925292969,0.6183155179023743,0.1464291960000991,0.135230466723442,293.4544982910156,297.1499938964844,293.1499938964844,0.0067748008295893,-469.0951843261719,300.6053161621094,0.4012040793895721,0.050000000745058,0.0512896589934825,293.2124938964844,297.1499938964844,293.1499938964844,0.2561692297458648,-3749.468505859375,304.1623229980469,0.8527259826660156,0.3950335383415222,0.2786013484001159,293.2462158203125,297.1499938964844,293.1499938964844,0.3238731920719147,-6117.3486328125,304.1666564941406,0.9082432985305786,0.4769931137561798,0.4543673396110534,293.24371337890625,297.1499938964844,293.1499938964844,0.0099938791245222,-2888.24609375,302.8533020019531,0.4012040793895721,0.050000000745058,0.2432960718870163,291.02276611328125,291.1499938964844,261.1333312988281,259.5511474609375,279.4141540527344,293.3483581542969,293.0289611816406,1.0,0.3515457212924957,0.8404589295387268,0.8404589295387268,1.0,1.0,-1.395530343055725,0.6038103699684143,0.7917199730873108,0.2747958600521087,0.0,0.0,1.0,111.34771728515624,88.0,91.77684783935548,-19270.34765625,418.6412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985046386719,310.4842529296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4525021612644195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004592321638483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472200,293.1490783691406,297.1499938964844,293.1499938964844,0.0759226083755493,-1818.123046875,304.1510925292969,0.6183155179023743,0.1464291960000991,0.135230466723442,293.4544982910156,297.1499938964844,293.1499938964844,0.0067748008295893,-469.0951843261719,300.6053161621094,0.4012040793895721,0.050000000745058,0.0512896589934825,293.2124938964844,297.1499938964844,293.1499938964844,0.2561692297458648,-3749.468505859375,304.1623229980469,0.8527259826660156,0.3950335383415222,0.2786013484001159,293.2462158203125,297.1499938964844,293.1499938964844,0.3238731920719147,-6117.3486328125,304.1666564941406,0.9082432985305786,0.4769931137561798,0.4543673396110534,293.24371337890625,297.1499938964844,293.1499938964844,0.0099938791245222,-2888.24609375,302.8533020019531,0.4012040793895721,0.050000000745058,0.2432960718870163,291.02276611328125,291.1499938964844,261.1333312988281,259.5511474609375,279.4141540527344,293.3483581542969,293.0289611816406,1.0,0.3515457212924957,0.8404589295387268,0.8404589295387268,1.0,1.0,-1.395530343055725,0.6038103699684143,0.7917199730873108,0.2747958600521087,0.0,0.0,1.0,111.34771728515624,88.0,91.77684783935548,-19270.34765625,418.6412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985046386719,310.4842529296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4525021612644195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004592321638483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472260,293.1465759277344,297.1499938964844,293.1499938964844,0.0753711685538292,-1806.86474609375,304.15167236328125,0.6262185573577881,0.1469598859548568,0.1353978365659713,293.4480895996094,297.1499938964844,293.1499938964844,0.0065903924405574,-457.4188537597656,300.5393981933594,0.4070393145084381,0.050000000745058,0.0510014779865741,293.2112731933594,297.1499938964844,293.1499938964844,0.252640038728714,-3706.616943359375,304.16412353515625,0.8624451756477356,0.3936953842639923,0.2774431109428406,293.244140625,297.1499938964844,293.1499938964844,0.3191193044185638,-6043.53515625,304.1690673828125,0.9199377298355104,0.4749767780303955,0.4521610140800476,293.2438049316406,297.1499938964844,293.1499938964844,0.0097834421321749,-2840.725830078125,302.8287658691406,0.4070393145084381,0.050000000745058,0.2419290542602539,291.1050109863281,291.1499938964844,261.1700134277344,259.58367919921875,279.432861328125,293.34393310546875,293.1131896972656,1.0,0.3436943292617798,0.8398430943489075,0.8398430943489075,1.0,1.0,-1.3897055387496948,0.6010587215423584,0.7886467576026917,0.2733253836631775,0.0,0.0,1.0,103.9541473388672,76.0,114.6644058227539,-19321.369140625,398.1278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023010253906,310.6814270019531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4532220959663391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004599628155119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472320,293.1465759277344,297.1499938964844,293.1499938964844,0.0753711685538292,-1806.86474609375,304.15167236328125,0.6262185573577881,0.1469598859548568,0.1353978365659713,293.4480895996094,297.1499938964844,293.1499938964844,0.0065903924405574,-457.4188537597656,300.5393981933594,0.4070393145084381,0.050000000745058,0.0510014779865741,293.2112731933594,297.1499938964844,293.1499938964844,0.252640038728714,-3706.616943359375,304.16412353515625,0.8624451756477356,0.3936953842639923,0.2774431109428406,293.244140625,297.1499938964844,293.1499938964844,0.3191193044185638,-6043.53515625,304.1690673828125,0.9199377298355104,0.4749767780303955,0.4521610140800476,293.2438049316406,297.1499938964844,293.1499938964844,0.0097834421321749,-2840.725830078125,302.8287658691406,0.4070393145084381,0.050000000745058,0.2419290542602539,291.1050109863281,291.1499938964844,261.1700134277344,259.58367919921875,279.432861328125,293.34393310546875,293.1131896972656,1.0,0.3436943292617798,0.8398430943489075,0.8398430943489075,1.0,1.0,-1.3897055387496948,0.6010587215423584,0.7886467576026917,0.2733253836631775,0.0,0.0,1.0,103.9541473388672,76.0,114.6644058227539,-19321.369140625,398.1278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023010253906,310.6814270019531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4532220959663391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004599628155119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472380,293.14385986328125,297.1499938964844,293.1499938964844,0.0747592225670814,-1794.363037109375,304.1521301269531,0.6364945769309998,0.1475986540317535,0.1356281489133834,293.4400939941406,297.1499938964844,293.1499938964844,0.0064039174467325,-445.2431335449219,300.4849853515625,0.4148735105991363,0.050000000745058,0.0506599657237529,293.2098388671875,297.1499938964844,293.1499938964844,0.248815968632698,-3660.0390625,304.165771484375,0.8758601546287537,0.3924326300621032,0.2763019502162933,293.24188232421875,297.1499938964844,293.1499938964844,0.3139970600605011,-5963.798828125,304.1712341308594,0.9363030791282654,0.4730518162250519,0.4499923884868622,293.243408203125,297.1499938964844,293.1499938964844,0.0095554981380701,-2787.80078125,302.8072509765625,0.4148735105991363,0.050000000745058,0.2403090745210647,291.2003173828125,291.1499938964844,261.2066650390625,259.6162109375,279.4509582519531,293.3382568359375,293.2089233398437,1.0,0.3342806398868561,0.8392272591590881,0.8392272591590881,1.0,1.0,-1.383654236793518,0.5982071161270142,0.7854471206665039,0.2717908322811126,0.0,0.0,0.990468680858612,95.20675659179688,64.0,129.1388702392578,-19360.919921875,374.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3936767578125,310.8666381835937,278.1499938964844,0.0,18000.0,313.7900085449219,32636.20703125,36000.0,0.0,0.0,0.4532693922519684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831093430519104,1.831121206283569,-2.774113272607792e-05,0.0,0.0004600108077283,0.0,0.0,683.4819946289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472440,293.14385986328125,297.1499938964844,293.1499938964844,0.0747592225670814,-1794.363037109375,304.1521301269531,0.6364945769309998,0.1475986540317535,0.1356281489133834,293.4400939941406,297.1499938964844,293.1499938964844,0.0064039174467325,-445.2431335449219,300.4849853515625,0.4148735105991363,0.050000000745058,0.0506599657237529,293.2098388671875,297.1499938964844,293.1499938964844,0.248815968632698,-3660.0390625,304.165771484375,0.8758601546287537,0.3924326300621032,0.2763019502162933,293.24188232421875,297.1499938964844,293.1499938964844,0.3139970600605011,-5963.798828125,304.1712341308594,0.9363030791282654,0.4730518162250519,0.4499923884868622,293.243408203125,297.1499938964844,293.1499938964844,0.0095554981380701,-2787.80078125,302.8072509765625,0.4148735105991363,0.050000000745058,0.2403090745210647,291.2003173828125,291.1499938964844,261.2066650390625,259.6162109375,279.4509582519531,293.3382568359375,293.2089233398437,1.0,0.3342806398868561,0.8392272591590881,0.8392272591590881,1.0,1.0,-1.383654236793518,0.5982071161270142,0.7854471206665039,0.2717908322811126,0.0,0.0,0.990468680858612,95.20675659179688,64.0,129.1388702392578,-19360.919921875,374.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3936767578125,310.8666381835937,278.1499938964844,0.0,18000.0,313.7900085449219,32636.20703125,36000.0,0.0,0.0,0.4532693922519684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831093430519104,1.831121206283569,-2.774113272607792e-05,0.0,0.0004600108077283,0.0,0.0,683.4819946289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472500,293.1425170898437,297.1499938964844,293.1499938964844,0.0744540393352508,-1788.134521484375,304.1522827148437,0.6426612138748169,0.1479386091232299,0.1357533037662506,293.4357604980469,297.1499938964844,293.1499938964844,0.0063126496970653,-439.2043762207031,300.4602966308594,0.4197525680065155,0.050000000745058,0.0504761524498462,293.2090759277344,297.1499938964844,293.1499938964844,0.2469015121459961,-3636.7080078125,304.1663818359375,0.8840055465698242,0.3918242156505584,0.2757385373115539,293.2406921386719,297.1499938964844,293.1499938964844,0.3114345073699951,-5923.9033203125,304.1720275878906,0.9459400177001952,0.4721189439296722,0.4489237368106842,293.2430725097656,297.1499938964844,293.1499938964844,0.0094408756121993,-2760.83740234375,302.7971496582031,0.4197525680065155,0.050000000745058,0.2394371330738067,291.2485656738281,291.1499938964844,261.2250061035156,259.63250732421875,279.4598388671875,293.33514404296875,293.2571105957031,1.0,0.329118400812149,0.8389193415641785,0.8389193415641785,1.0,1.0,-1.3805780410766602,0.5967597961425781,0.7838181853294373,0.2710076868534088,0.0,0.0,0.9790589809417723,90.5016098022461,64.0,131.77609252929688,-19374.203125,361.9250183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48272705078125,310.951904296875,278.1499938964844,0.0,18000.0,314.2699890136719,33025.71875,36000.0,0.0,0.0,0.457881361246109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8296197652816768,1.8296475410461424,-2.7796460926765576e-05,0.0,0.0004646913730539,0.0,0.0,683.490966796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472560,293.1412353515625,297.1499938964844,293.1499938964844,0.0741371363401413,-1781.6767578125,304.1524658203125,0.6496548056602478,0.1482878923416137,0.1358822882175445,293.4313049316406,297.1499938964844,293.1499938964844,0.0062226061709225,-433.176025390625,300.43731689453125,0.425462931394577,0.050000000745058,0.0502861738204956,293.20831298828125,297.1499938964844,293.1499938964844,0.2449563294649124,-3612.9619140625,304.1669311523437,0.8931751847267151,0.3912293612957001,0.2751803994178772,293.239501953125,297.1499938964844,293.1499938964844,0.3088354468345642,-5883.3740234375,304.1727294921875,0.9563196897506714,0.4712042212486267,0.4478665292263031,293.2426452636719,297.1499938964844,293.1499938964844,0.0093256430700421,-2733.39013671875,302.7875366210937,0.425462931394577,0.050000000745058,0.2385359555482864,291.2980651855469,291.1499938964844,261.24334716796875,259.6488037109375,279.4686584472656,293.3319396972656,293.3074645996094,1.0,0.3236988484859466,0.8386311531066895,0.8386311531066895,1.0,1.0,-1.3774839639663696,0.5953071713447571,0.7821767926216125,0.2702192962169647,0.0,0.0,0.9642629027366638,85.64012145996094,52.0,138.1456756591797,-19406.21875,349.0504455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6067199707031,311.0687866210937,278.1499938964844,0.0,18000.0,314.2699890136719,33594.96875,36000.0,0.0,0.0,0.4580924212932586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8274614810943604,1.8274893760681152,-2.7877267712028697e-05,0.0,0.000464905577246,0.0,0.0,683.499267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472620,293.1388854980469,297.1499938964844,293.1499938964844,0.0734183639287948,-1767.110107421875,304.15283203125,0.6666222214698792,0.1489836275577545,0.1361369043588638,293.42218017578125,297.1499938964844,293.1499938964844,0.0060426765121519,-420.8859558105469,300.3980407714844,0.4401360750198364,0.050000000745058,0.049893133342266,293.20672607421875,297.1499938964844,293.1499938964844,0.2408559471368789,-3562.71875,304.1681213378906,0.9156571626663208,0.390072613954544,0.274079293012619,293.23712158203125,297.1499938964844,293.1499938964844,0.30338054895401,-5797.99267578125,304.1742248535156,0.9784471392631532,0.469420313835144,0.4457847774028778,293.2416076660156,297.1499938964844,293.1499938964844,0.009090038947761,-2675.991455078125,302.7705383300781,0.4401360750198364,0.050000000745058,0.2366715371608734,291.4071350097656,291.1499938964844,261.2799987792969,259.681396484375,279.48541259765625,293.3241882324219,293.4168395996094,1.0,0.3121784925460815,0.8380547165870667,0.8380547165870667,1.0,1.0,-1.3712588548660278,0.5923892259597778,0.7788696885108948,0.2686258554458618,0.0,0.0,0.9227129817008972,75.58546447753906,40.0,148.4644317626953,-19454.552734375,322.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8403015136719,311.2854919433594,278.1499938964844,0.0,18000.0,314.2699890136719,35584.30078125,36000.0,0.0,0.0,0.4579335451126098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819875955581665,1.819904088973999,-2.8159145585959777e-05,0.0,0.0004647443420253,0.0,0.0,683.4830322265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
