time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472680,293.1388854980469,297.1499938964844,293.1499938964844,0.0734183639287948,-1767.110107421875,304.15283203125,0.6666222214698792,0.1489836275577545,0.1361369043588638,293.42218017578125,297.1499938964844,293.1499938964844,0.0060426765121519,-420.8859558105469,300.3980407714844,0.4401360750198364,0.050000000745058,0.049893133342266,293.20672607421875,297.1499938964844,293.1499938964844,0.2408559471368789,-3562.71875,304.1681213378906,0.9156571626663208,0.390072613954544,0.274079293012619,293.23712158203125,297.1499938964844,293.1499938964844,0.30338054895401,-5797.99267578125,304.1742248535156,0.9784471392631532,0.469420313835144,0.4457847774028778,293.2416076660156,297.1499938964844,293.1499938964844,0.009090038947761,-2675.991455078125,302.7705383300781,0.4401360750198364,0.050000000745058,0.2366715371608734,291.4071350097656,291.1499938964844,261.2799987792969,259.681396484375,279.48541259765625,293.3241882324219,293.4168395996094,1.0,0.3121784925460815,0.8380547165870667,0.8380547165870667,1.0,1.0,-1.3712588548660278,0.5923892259597778,0.7788696885108948,0.2686258554458618,0.0,0.0,0.9227129817008972,75.58546447753906,40.0,148.4644317626953,-19454.552734375,322.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8403015136719,311.2854919433594,278.1499938964844,0.0,18000.0,314.2699890136719,35584.30078125,36000.0,0.0,0.0,0.4579335451126098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819875955581665,1.819904088973999,-2.8159145585959777e-05,0.0,0.0004647443420253,0.0,0.0,683.4830322265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472740,293.1368713378906,297.1499938964844,293.1499938964844,0.0728527083992958,-1755.6766357421875,304.1528015136719,0.6881391406059265,0.1496748328208923,0.1363753974437713,293.4129638671875,297.1499938964844,293.1499938964844,0.0058778813108801,-409.7318420410156,300.3575744628906,0.4603608548641205,0.050000000745058,0.0494945421814918,293.2051086425781,297.1499938964844,293.1499938964844,0.2373181134462356,-3519.594970703125,304.1678771972656,0.9458546042442322,0.3889636695384979,0.2730044722557068,293.23455810546875,297.1499938964844,293.1499938964844,0.2977767288684845,-5709.4169921875,304.1756286621094,0.9990000128746032,0.4677333831787109,0.4424337148666382,293.2403564453125,297.1499938964844,293.1499938964844,0.0088772382587194,-2624.39697265625,302.75274658203125,0.4603608548641205,0.050000000745058,0.234780803322792,291.49725341796875,291.1499938964844,261.3166809082031,259.7140197753906,279.5028686523437,293.3163452148437,293.5023193359375,1.0,0.299818754196167,0.8374783396720886,0.8374783396720886,1.0,1.0,-1.363674879074097,0.5888316631317139,0.7748432159423828,0.2667461931705475,0.0,0.0,0.8697696328163147,65.37017059326172,28.0,115.52349853515624,-19363.595703125,295.5405578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06329345703125,311.4205322265625,278.1499938964844,0.0,18000.0,313.7900085449219,36953.95703125,36000.0,0.0,0.0,0.4521815180778503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7504931688308716,1.75052011013031,-2.696460251172539e-05,0.0,0.00045890675392,0.0,0.0,622.7174682617188,0.0,0.0,0.0,0.9664117097854614,4.0,0.0,1.0
472800,293.1368713378906,297.1499938964844,293.1499938964844,0.0728527083992958,-1755.6766357421875,304.1528015136719,0.6881391406059265,0.1496748328208923,0.1363753974437713,293.4129638671875,297.1499938964844,293.1499938964844,0.0058778813108801,-409.7318420410156,300.3575744628906,0.4603608548641205,0.050000000745058,0.0494945421814918,293.2051086425781,297.1499938964844,293.1499938964844,0.2373181134462356,-3519.594970703125,304.1678771972656,0.9458546042442322,0.3889636695384979,0.2730044722557068,293.23455810546875,297.1499938964844,293.1499938964844,0.2977767288684845,-5709.4169921875,304.1756286621094,0.9990000128746032,0.4677333831787109,0.4424337148666382,293.2403564453125,297.1499938964844,293.1499938964844,0.0088772382587194,-2624.39697265625,302.75274658203125,0.4603608548641205,0.050000000745058,0.234780803322792,291.49725341796875,291.1499938964844,261.3166809082031,259.7140197753906,279.5028686523437,293.3163452148437,293.5023193359375,1.0,0.299818754196167,0.8374783396720886,0.8374783396720886,1.0,1.0,-1.363674879074097,0.5888316631317139,0.7748432159423828,0.2667461931705475,0.0,0.0,0.8697696328163147,65.37017059326172,28.0,115.52349853515624,-19363.595703125,295.5405578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06329345703125,311.4205322265625,278.1499938964844,0.0,18000.0,313.7900085449219,36953.95703125,36000.0,0.0,0.0,0.4521815180778503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7504931688308716,1.75052011013031,-2.696460251172539e-05,0.0,0.00045890675392,0.0,0.0,622.7174682617188,0.0,0.0,0.0,0.9664117097854614,4.0,0.0,1.0
472860,293.1361999511719,297.1499938964844,293.1499938964844,0.0725183859467506,-1748.8299560546875,304.1524353027344,0.7075010538101196,0.1501508057117462,0.1366260349750518,293.4034729003906,297.1499938964844,293.1499938964844,0.0057490011677145,-401.0973815917969,300.3128662109375,0.4768457412719726,0.050000000745058,0.0492015108466148,293.2032470703125,297.1499938964844,293.1499938964844,0.2346327006816864,-3487.125,304.1664428710937,0.970429003238678,0.3879425227642059,0.2720707058906555,293.203857421875,297.1499938964844,293.1499938964844,0.2708714306354522,-5281.0576171875,304.2118225097656,0.9990000128746032,0.4717109799385071,0.4103053510189056,293.23858642578125,297.1499938964844,293.1499938964844,0.0087204072624444,-2586.497314453125,302.7337341308594,0.4768457412719726,0.050000000745058,0.2333907932043075,291.5575866699219,291.1499938964844,261.35333251953125,259.7466735839844,279.5311584472656,293.29266357421875,293.5633239746094,1.0,0.2855205833911896,0.8369285464286804,0.8369285464286804,1.0,1.0,-1.3219778537750244,0.5697208642959595,0.7522570490837097,0.2561239600181579,0.0,0.0,0.8115403056144714,57.275299072265625,31.0,95.40113067626952,-18809.8671875,259.9490661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2978515625,311.5272216796875,278.1499938964844,0.0,18000.0,313.7900085449219,37551.046875,36000.0,0.0,0.0,0.4483228027820587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6216585636138916,1.6216830015182495,-2.446144208079204e-05,0.0,0.0004549906298052,0.0,0.0,514.4959106445312,0.0,0.0,0.0,0.9055792689323424,4.0,0.0,1.0
472920,293.1361999511719,297.1499938964844,293.1499938964844,0.0725183859467506,-1748.8299560546875,304.1524353027344,0.7075010538101196,0.1501508057117462,0.1366260349750518,293.4034729003906,297.1499938964844,293.1499938964844,0.0057490011677145,-401.0973815917969,300.3128662109375,0.4768457412719726,0.050000000745058,0.0492015108466148,293.2032470703125,297.1499938964844,293.1499938964844,0.2346327006816864,-3487.125,304.1664428710937,0.970429003238678,0.3879425227642059,0.2720707058906555,293.203857421875,297.1499938964844,293.1499938964844,0.2708714306354522,-5281.0576171875,304.2118225097656,0.9990000128746032,0.4717109799385071,0.4103053510189056,293.23858642578125,297.1499938964844,293.1499938964844,0.0087204072624444,-2586.497314453125,302.7337341308594,0.4768457412719726,0.050000000745058,0.2333907932043075,291.5575866699219,291.1499938964844,261.35333251953125,259.7466735839844,279.5311584472656,293.29266357421875,293.5633239746094,1.0,0.2855205833911896,0.8369285464286804,0.8369285464286804,1.0,1.0,-1.3219778537750244,0.5697208642959595,0.7522570490837097,0.2561239600181579,0.0,0.0,0.8115403056144714,57.275299072265625,31.0,95.40113067626952,-18809.8671875,259.9490661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2978515625,311.5272216796875,278.1499938964844,0.0,18000.0,313.7900085449219,37551.046875,36000.0,0.0,0.0,0.4483228027820587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6216585636138916,1.6216830015182495,-2.446144208079204e-05,0.0,0.0004549906298052,0.0,0.0,514.4959106445312,0.0,0.0,0.0,0.9055792689323424,4.0,0.0,1.0
472980,293.139404296875,297.1499938964844,293.1499938964844,0.0719990730285644,-1738.9791259765625,304.1524963378906,0.7211684584617615,0.1498597860336303,0.1363440454006195,293.3944091796875,297.1499938964844,293.1499938964844,0.005643434356898,-394.1920471191406,300.2644348144531,0.4871847927570343,0.050000000745058,0.0490006804466247,293.2019348144531,297.1499938964844,293.1499938964844,0.2325824499130249,-3462.63330078125,304.164306640625,0.9871187806129456,0.3868644535541534,0.2711847424507141,293.1432800292969,297.1499938964844,293.1499938964844,0.2508379220962524,-4961.44287109375,304.22393798828125,0.9990000128746032,0.4826036393642425,0.3863829672336578,293.2364807128906,297.1499938964844,293.1499938964844,0.0086068334057927,-2559.5849609375,302.7141418457031,0.4871847927570343,0.050000000745058,0.2324381321668625,291.5978698730469,291.1499938964844,261.3900146484375,259.7793884277344,279.5484619140625,293.26171875,293.59820556640625,1.0,0.2755434513092041,0.8363787531852722,0.8363787531852722,1.0,1.0,-1.2905828952789309,0.5554400682449341,0.7351428866386414,0.247973620891571,0.0,0.0,0.7484527230262756,51.69099426269531,49.0,47.763858795166016,-18286.84765625,235.4827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.665283203125,311.641357421875,278.1499938964844,0.0,18000.0,313.7900085449219,38011.27734375,36000.0,0.0,0.0,0.4419153928756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4436875581741333,1.4437087774276731,-2.1252721126074903e-05,0.0,0.0004484879318624,0.0,0.0,387.4292907714844,0.0,0.0,0.0,0.8236885666847229,4.0,0.0,1.0
473040,293.139404296875,297.1499938964844,293.1499938964844,0.0719990730285644,-1738.9791259765625,304.1524963378906,0.7211684584617615,0.1498597860336303,0.1363440454006195,293.3944091796875,297.1499938964844,293.1499938964844,0.005643434356898,-394.1920471191406,300.2644348144531,0.4871847927570343,0.050000000745058,0.0490006804466247,293.2019348144531,297.1499938964844,293.1499938964844,0.2325824499130249,-3462.63330078125,304.164306640625,0.9871187806129456,0.3868644535541534,0.2711847424507141,293.1432800292969,297.1499938964844,293.1499938964844,0.2508379220962524,-4961.44287109375,304.22393798828125,0.9990000128746032,0.4826036393642425,0.3863829672336578,293.2364807128906,297.1499938964844,293.1499938964844,0.0086068334057927,-2559.5849609375,302.7141418457031,0.4871847927570343,0.050000000745058,0.2324381321668625,291.5978698730469,291.1499938964844,261.3900146484375,259.7793884277344,279.5484619140625,293.26171875,293.59820556640625,1.0,0.2755434513092041,0.8363787531852722,0.8363787531852722,1.0,1.0,-1.2905828952789309,0.5554400682449341,0.7351428866386414,0.247973620891571,0.0,0.0,0.7484527230262756,51.69099426269531,49.0,47.763858795166016,-18286.84765625,235.4827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.665283203125,311.641357421875,278.1499938964844,0.0,18000.0,313.7900085449219,38011.27734375,36000.0,0.0,0.0,0.4419153928756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4436875581741333,1.4437087774276731,-2.1252721126074903e-05,0.0,0.0004484879318624,0.0,0.0,387.4292907714844,0.0,0.0,0.0,0.8236885666847229,4.0,0.0,1.0
473100,293.1405334472656,297.1499938964844,293.1499938964844,0.0719323009252548,-1737.966064453125,304.15216064453125,0.723254919052124,0.1497680693864822,0.1361452043056488,293.3901062011719,297.1499938964844,293.1499938964844,0.005611733533442,-392.4580078125,300.2323303222656,0.4889461696147918,0.050000000745058,0.0489673875272274,293.201416015625,297.1499938964844,293.1499938964844,0.2323023974895477,-3459.9033203125,304.1622009277344,0.9895915389060974,0.3863051533699035,0.2707781791687011,293.1148986816406,297.1499938964844,293.1499938964844,0.2473902106285095,-4909.46728515625,304.21661376953125,0.9990000128746032,0.4882682859897613,0.3822697401046753,293.23516845703125,297.1499938964844,293.1499938964844,0.008588945493102,-2556.945556640625,302.7020263671875,0.4889461696147918,0.050000000745058,0.2322802096605301,291.5902709960937,291.1499938964844,261.4083251953125,259.7957458496094,279.5543212890625,293.25146484375,293.5859375,1.0,0.2741659879684448,0.8361038565635681,0.8361038565635681,1.0,1.0,-1.284679293632507,0.5527698993682861,0.731909453868866,0.2463608980178833,0.0,0.0,0.7197276949882507,50.75335311889648,49.0,-0.3354759216308594,-18086.66796875,231.2490997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8767395019531,311.6738586425781,278.1499938964844,0.0,18000.0,313.3099975585937,38039.83203125,36000.0,0.0,0.0,0.433039516210556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3477349281311035,1.3477545976638794,-1.96326964214677e-05,0.0,0.0004394800635054,0.0,0.0,328.7742004394531,0.0,0.0,0.0,0.7808043360710144,4.0,0.0,1.0
473160,293.1405029296875,297.1499938964844,293.1499938964844,0.0722791701555252,-1744.8717041015625,304.151123046875,0.7227219939231873,0.1498954445123672,0.1361784934997558,293.3858642578125,297.1499938964844,293.1499938964844,0.0055979434400796,-392.2896118164063,300.191162109375,0.4885174632072449,0.050000000745058,0.0489754676818847,293.20098876953125,297.1499938964844,293.1499938964844,0.2328028082847595,-3467.157470703125,304.1590576171875,0.9885150194168092,0.3857374489307403,0.2703922092914581,293.09478759765625,297.1499938964844,293.1499938964844,0.2486086189746856,-4934.26708984375,304.20220947265625,0.9990000128746032,0.4926692843437195,0.383268654346466,293.2337951660156,297.1499938964844,293.1499938964844,0.0086042061448097,-2564.118896484375,302.6867980957031,0.4885174632072449,0.050000000745058,0.2323185205459594,291.552734375,291.1499938964844,261.4266662597656,259.8121032714844,279.5585021972656,293.2455139160156,293.5419616699219,1.0,0.274777889251709,0.8360223174095154,0.8360223174095154,1.0,1.0,-1.2855055332183838,0.5531526207923889,0.7323529124259949,0.2465151995420456,0.0,0.0,0.6964488625526428,50.96907806396485,67.0,-69.33147430419922,-17920.353515625,232.02557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04705810546875,311.6504211425781,278.1499938964844,0.0,18000.0,313.3099975585937,37867.17578125,36000.0,0.0,0.0,0.4280288815498352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259146213531494,1.259164333343506,-1.819126737245824e-05,0.0,0.0004343948967289,0.0,0.0,280.14764404296875,0.0,0.0,0.0,0.7421159744262695,4.0,0.0,1.0
473220,293.1394348144531,297.1499938964844,293.1499938964844,0.0738661289215087,-1775.9232177734375,304.1481018066406,0.715242862701416,0.1503496170043945,0.1366519033908844,293.377685546875,297.1499938964844,293.1499938964844,0.0056163985282182,-395.904541015625,300.0854187011719,0.4824833571910858,0.050000000745058,0.0490917302668094,293.20025634765625,297.1499938964844,293.1499938964844,0.2357171028852462,-3505.831298828125,304.15118408203125,0.9775233268737792,0.3845942616462707,0.2696857750415802,293.0833740234375,297.1499938964844,293.1499938964844,0.2625143229961395,-5170.54736328125,304.16131591796875,0.9990000128746032,0.4964640140533447,0.3973962962627411,293.2314758300781,297.1499938964844,293.1499938964844,0.0087138144299387,-2601.894287109375,302.6466979980469,0.4824833571910858,0.050000000745058,0.2328700274229049,291.4011535644531,291.1499938964844,261.4633483886719,259.8448791503906,279.56317138671875,293.2431640625,293.3847351074219,1.0,0.2811737656593323,0.8358592987060547,0.8358592987060547,1.0,1.0,-1.3029770851135254,0.5610933303833008,0.7418836951255798,0.2508701980113983,0.0,0.0,0.6723757386207581,54.1833610534668,85.0,-187.2442779541016,-17819.939453125,245.652084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31756591796875,311.5951538085937,278.1499938964844,0.0,18000.0,313.3099975585937,37021.16015625,36000.0,0.0,0.0,0.4177903831005096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1431185007095337,1.143134832382202,-1.6307363694068044e-05,0.0,0.0004240041016601,0.0,0.0,223.23699951171875,0.0,0.0,0.0,0.6924787759780884,4.0,0.0,1.0
473280,293.1394348144531,297.1499938964844,293.1499938964844,0.0738661289215087,-1775.9232177734375,304.1481018066406,0.715242862701416,0.1503496170043945,0.1366519033908844,293.377685546875,297.1499938964844,293.1499938964844,0.0056163985282182,-395.904541015625,300.0854187011719,0.4824833571910858,0.050000000745058,0.0490917302668094,293.20025634765625,297.1499938964844,293.1499938964844,0.2357171028852462,-3505.831298828125,304.15118408203125,0.9775233268737792,0.3845942616462707,0.2696857750415802,293.0833740234375,297.1499938964844,293.1499938964844,0.2625143229961395,-5170.54736328125,304.16131591796875,0.9990000128746032,0.4964640140533447,0.3973962962627411,293.2314758300781,297.1499938964844,293.1499938964844,0.0087138144299387,-2601.894287109375,302.6466979980469,0.4824833571910858,0.050000000745058,0.2328700274229049,291.4011535644531,291.1499938964844,261.4633483886719,259.8448791503906,279.56317138671875,293.2431640625,293.3847351074219,1.0,0.2811737656593323,0.8358592987060547,0.8358592987060547,1.0,1.0,-1.3029770851135254,0.5610933303833008,0.7418836951255798,0.2508701980113983,0.0,0.0,0.6723757386207581,54.1833610534668,85.0,-187.2442779541016,-17819.939453125,245.652084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31756591796875,311.5951538085937,278.1499938964844,0.0,18000.0,313.3099975585937,37021.16015625,36000.0,0.0,0.0,0.4177903831005096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1431185007095337,1.143134832382202,-1.6307363694068044e-05,0.0,0.0004240041016601,0.0,0.0,223.23699951171875,0.0,0.0,0.0,0.6924787759780884,4.0,0.0,1.0
473340,293.138671875,297.1499938964844,293.1499938964844,0.0757347270846366,-1812.4630126953125,304.1456298828125,0.7002087831497192,0.1507763415575027,0.1372743248939514,293.3701171875,297.1499938964844,293.1499938964844,0.0056603313423693,-401.42767333984375,299.9721069335937,0.4701772630214691,0.050000000745058,0.0493268817663192,293.1998291015625,297.1499938964844,293.1499938964844,0.2392800897359848,-3552.02099609375,304.1449279785156,0.9555233120918274,0.3834080398082733,0.2690447270870209,293.1105651855469,297.1499938964844,293.1499938964844,0.2880875170230865,-5589.123046875,304.1148986816406,0.9990000128746032,0.4927181303501129,0.4245393276214599,293.23077392578125,297.1499938964844,293.1499938964844,0.0088624972850084,-2650.032958984375,302.5997314453125,0.4701772630214691,0.050000000745058,0.233985498547554,291.2268981933594,291.1499938964844,261.5,259.8776550292969,279.5638427734375,293.2509765625,293.2115783691406,1.0,0.2931578755378723,0.8356963396072388,0.8356963396072388,1.0,1.0,-1.337151288986206,0.5766534209251404,0.7604979276657104,0.2595219016075134,0.0,0.0,0.673816442489624,60.68134307861328,88.0,-225.51666259765625,-18042.267578125,273.73028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3946228027344,311.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,36162.0078125,35280.0,0.0,0.0,0.4071571230888366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1151903867721558,1.1152061223983765,-1.57300728460541e-05,0.0,0.0004132127214688,0.0,0.0,209.3921661376953,0.0,0.0,0.0,0.6703792810440063,4.0,0.0,1.0
473400,293.138671875,297.1499938964844,293.1499938964844,0.0757347270846366,-1812.4630126953125,304.1456298828125,0.7002087831497192,0.1507763415575027,0.1372743248939514,293.3701171875,297.1499938964844,293.1499938964844,0.0056603313423693,-401.42767333984375,299.9721069335937,0.4701772630214691,0.050000000745058,0.0493268817663192,293.1998291015625,297.1499938964844,293.1499938964844,0.2392800897359848,-3552.02099609375,304.1449279785156,0.9555233120918274,0.3834080398082733,0.2690447270870209,293.1105651855469,297.1499938964844,293.1499938964844,0.2880875170230865,-5589.123046875,304.1148986816406,0.9990000128746032,0.4927181303501129,0.4245393276214599,293.23077392578125,297.1499938964844,293.1499938964844,0.0088624972850084,-2650.032958984375,302.5997314453125,0.4701772630214691,0.050000000745058,0.233985498547554,291.2268981933594,291.1499938964844,261.5,259.8776550292969,279.5638427734375,293.2509765625,293.2115783691406,1.0,0.2931578755378723,0.8356963396072388,0.8356963396072388,1.0,1.0,-1.337151288986206,0.5766534209251404,0.7604979276657104,0.2595219016075134,0.0,0.0,0.673816442489624,60.68134307861328,88.0,-225.51666259765625,-18042.267578125,273.73028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3946228027344,311.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,36162.0078125,35280.0,0.0,0.0,0.4071571230888366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1151903867721558,1.1152061223983765,-1.57300728460541e-05,0.0,0.0004132127214688,0.0,0.0,209.3921661376953,0.0,0.0,0.0,0.6703792810440063,4.0,0.0,1.0
473460,293.1357116699219,297.1499938964844,293.1499938964844,0.0776056870818138,-1848.881591796875,304.1440124511719,0.6879815459251404,0.1516548693180084,0.1381057798862457,293.3633728027344,297.1499938964844,293.1499938964844,0.0056955367326736,-406.12884521484375,299.86358642578125,0.4571480453014374,0.050000000745058,0.0495501421391963,293.1996459960937,297.1499938964844,293.1499938964844,0.2424041777849197,-3591.93359375,304.1415405273437,0.9349443316459656,0.3821871280670166,0.2683649957180023,293.16571044921875,297.1499938964844,293.1499938964844,0.3124900460243225,-5976.9033203125,304.0865173339844,0.9990000128746032,0.4825759530067444,0.448795348405838,293.23199462890625,297.1499938964844,293.1499938964844,0.0089873848482966,-2691.53271484375,302.54931640625,0.4571480453014374,0.050000000745058,0.2350445389747619,291.0705871582031,291.1499938964844,261.5366516113281,259.9104919433594,279.57135009765625,293.265869140625,293.0605163574219,1.0,0.3034334480762481,0.8349050283432007,0.8349050283432007,1.0,1.0,-1.367995262145996,0.5906657576560974,0.7773295044898987,0.2673940360546112,0.0,0.0,0.6955195069313049,66.84169006347656,91.0,-200.4737091064453,-18323.32421875,300.86444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2021789550781,311.3854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,34793.13671875,35280.0,0.0,0.0,0.4004060924053192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1480462551116943,1.1480621099472046,-1.5872055882937275e-05,0.0,0.0004063612723257,0.0,0.0,220.14015197753903,0.0,0.0,0.0,0.6920312643051147,4.0,0.0,1.0
473520,293.1357116699219,297.1499938964844,293.1499938964844,0.0776056870818138,-1848.881591796875,304.1440124511719,0.6879815459251404,0.1516548693180084,0.1381057798862457,293.3633728027344,297.1499938964844,293.1499938964844,0.0056955367326736,-406.12884521484375,299.86358642578125,0.4571480453014374,0.050000000745058,0.0495501421391963,293.1996459960937,297.1499938964844,293.1499938964844,0.2424041777849197,-3591.93359375,304.1415405273437,0.9349443316459656,0.3821871280670166,0.2683649957180023,293.16571044921875,297.1499938964844,293.1499938964844,0.3124900460243225,-5976.9033203125,304.0865173339844,0.9990000128746032,0.4825759530067444,0.448795348405838,293.23199462890625,297.1499938964844,293.1499938964844,0.0089873848482966,-2691.53271484375,302.54931640625,0.4571480453014374,0.050000000745058,0.2350445389747619,291.0705871582031,291.1499938964844,261.5366516113281,259.9104919433594,279.57135009765625,293.265869140625,293.0605163574219,1.0,0.3034334480762481,0.8349050283432007,0.8349050283432007,1.0,1.0,-1.367995262145996,0.5906657576560974,0.7773295044898987,0.2673940360546112,0.0,0.0,0.6955195069313049,66.84169006347656,91.0,-200.4737091064453,-18323.32421875,300.86444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2021789550781,311.3854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,34793.13671875,35280.0,0.0,0.0,0.4004060924053192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1480462551116943,1.1480621099472046,-1.5872055882937275e-05,0.0,0.0004063612723257,0.0,0.0,220.14015197753903,0.0,0.0,0.0,0.6920312643051147,4.0,0.0,1.0
473580,293.13201904296875,297.1499938964844,293.1499938964844,0.0791539549827575,-1878.2105712890625,304.1434631347656,0.6751421093940735,0.1527686268091201,0.1394300609827041,293.35748291015625,297.1499938964844,293.1499938964844,0.0057052131742239,-407.96484375,299.7811889648437,0.4427844583988189,0.050000000745058,0.0498332791030406,293.1995544433594,297.1499938964844,293.1499938964844,0.2435386329889297,-3606.027587890625,304.1426086425781,0.9117833375930786,0.380944013595581,0.267715722322464,293.2176818847656,297.1499938964844,293.1499938964844,0.3165803253650665,-6033.34228515625,304.1026611328125,0.9843719601631165,0.4715656340122223,0.4495061337947845,293.2340393066406,297.1499938964844,293.1499938964844,0.009059770964086,-2714.788818359375,302.5058288574219,0.4427844583988189,0.050000000745058,0.236387625336647,290.99725341796875,291.1499938964844,261.5733337402344,259.943359375,279.5934143066406,293.2782592773437,292.99615478515625,1.0,0.31178879737854,0.8341137766838074,0.8341137766838074,1.0,1.0,-1.3716427087783811,0.5922302603721619,0.7794124484062195,0.2683727443218231,0.0,0.0,0.7219312191009521,74.07597351074219,94.0,-100.26931762695312,-18422.26171875,319.3238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8163757324219,311.2197265625,278.1499938964844,0.0,18000.0,313.1499938964844,34473.8984375,35280.0,0.0,0.0,0.3967960476875305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22526216506958,1.2252790927886963,-1.6912688806769438e-05,0.0,0.0004026975366286,0.0,0.0,254.6612243652344,0.0,0.0,0.0,0.7251124382019043,4.0,0.0,1.0
473640,293.13201904296875,297.1499938964844,293.1499938964844,0.0791539549827575,-1878.2105712890625,304.1434631347656,0.6751421093940735,0.1527686268091201,0.1394300609827041,293.35748291015625,297.1499938964844,293.1499938964844,0.0057052131742239,-407.96484375,299.7811889648437,0.4427844583988189,0.050000000745058,0.0498332791030406,293.1995544433594,297.1499938964844,293.1499938964844,0.2435386329889297,-3606.027587890625,304.1426086425781,0.9117833375930786,0.380944013595581,0.267715722322464,293.2176818847656,297.1499938964844,293.1499938964844,0.3165803253650665,-6033.34228515625,304.1026611328125,0.9843719601631165,0.4715656340122223,0.4495061337947845,293.2340393066406,297.1499938964844,293.1499938964844,0.009059770964086,-2714.788818359375,302.5058288574219,0.4427844583988189,0.050000000745058,0.236387625336647,290.99725341796875,291.1499938964844,261.5733337402344,259.943359375,279.5934143066406,293.2782592773437,292.99615478515625,1.0,0.31178879737854,0.8341137766838074,0.8341137766838074,1.0,1.0,-1.3716427087783811,0.5922302603721619,0.7794124484062195,0.2683727443218231,0.0,0.0,0.7219312191009521,74.07597351074219,94.0,-100.26931762695312,-18422.26171875,319.3238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8163757324219,311.2197265625,278.1499938964844,0.0,18000.0,313.1499938964844,34473.8984375,35280.0,0.0,0.0,0.3967960476875305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22526216506958,1.2252790927886963,-1.6912688806769438e-05,0.0,0.0004026975366286,0.0,0.0,254.6612243652344,0.0,0.0,0.0,0.7251124382019043,4.0,0.0,1.0
473700,293.1322021484375,297.1499938964844,293.1499938964844,0.0794973820447921,-1884.460693359375,304.14404296875,0.6692373156547546,0.1529603451490402,0.1398612409830093,293.35504150390625,297.1499938964844,293.1499938964844,0.0056944913230836,-407.4148254394531,299.75067138671875,0.4368185400962829,0.050000000745058,0.0499722845852375,293.19976806640625,297.1499938964844,293.1499938964844,0.2432817965745926,-3602.5947265625,304.1444091796875,0.9022182822227478,0.3802778720855713,0.267369270324707,293.2299499511719,297.1499938964844,293.1499938964844,0.3142315745353699,-5992.78955078125,304.115478515625,0.9737740755081176,0.4682938158512115,0.445904016494751,293.235107421875,297.1499938964844,293.1499938964844,0.009068657644093,-2717.858642578125,302.4879150390625,0.4368185400962829,0.050000000745058,0.2370470017194748,290.9947814941406,291.1499938964844,261.5916748046875,259.9598083496094,279.6031799316406,293.277099609375,292.9945068359375,1.0,0.3151891231536865,0.8337181806564331,0.8337181806564331,1.0,1.0,-1.3683632612228394,0.5907110571861267,0.7776522636413574,0.2674458622932434,0.0,0.0,0.732551097869873,77.5396499633789,94.0,-55.3486328125,-18400.28125,325.9313049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6040954589844,311.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,34514.4140625,34200.0,0.0,0.0,0.3957985341548919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2616325616836548,1.2616500854492188,-1.7471104001742788e-05,0.0,0.00040168518899,0.0,0.0,272.752197265625,0.0,0.0,0.0,0.7260205149650574,4.0,0.0,1.0
473760,293.13311767578125,297.1499938964844,293.1499938964844,0.0797809287905693,-1889.79150390625,304.14459228515625,0.6640963554382324,0.15301114320755,0.140081986784935,293.3528747558594,297.1499938964844,293.1499938964844,0.0056839236058294,-407.04888916015625,299.7165222167969,0.4320195317268371,0.050000000745058,0.0500960499048233,293.2000427246094,297.1499938964844,293.1499938964844,0.2432477176189422,-3602.13525390625,304.1454772949219,0.8944588303565979,0.3795922994613647,0.2669904232025146,293.23699951171875,297.1499938964844,293.1499938964844,0.3129662871360779,-5970.48828125,304.1239929199219,0.9644503593444824,0.4658938646316528,0.4433772265911102,293.2361755371094,297.1499938964844,293.1499938964844,0.0090810619294643,-2722.6708984375,302.4685974121094,0.4320195317268371,0.050000000745058,0.2376340925693512,290.9827880859375,291.1499938964844,261.6099853515625,259.97625732421875,279.6126708984375,293.2764892578125,292.9795837402344,1.0,0.318248450756073,0.8333221673965454,0.8333221673965454,1.0,1.0,-1.3659929037094116,0.5896051526069641,0.7763877511024475,0.2667616307735443,0.0,0.0,0.7447618842124939,80.63299560546875,97.0,-50.69457244873047,-18324.666015625,332.0547790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3988647460937,310.973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,33640.21875,34200.0,0.0,0.0,0.3951492607593536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2794411182403564,1.27945876121521,-1.754820186761208e-05,0.0,0.0004010262782685,0.0,0.0,279.5997009277344,0.0,0.0,0.0,0.7465644478797913,4.0,0.0,1.0
473820,293.1351623535156,297.1499938964844,293.1499938964844,0.0800573974847793,-1894.8541259765625,304.1459350585937,0.655742883682251,0.1530245244503021,0.140316754579544,293.3492736816406,297.1499938964844,293.1499938964844,0.0056551834568381,-405.5589599609375,299.651611328125,0.4246860146522522,0.050000000745058,0.0503107048571109,293.2006225585937,297.1499938964844,293.1499938964844,0.2427069544792175,-3595.296142578125,304.1478881835937,0.8817936778068542,0.3782090246677398,0.2661908268928528,293.2432556152344,297.1499938964844,293.1499938964844,0.3109790086746216,-5935.83203125,304.1358337402344,0.9486629366874696,0.4624065160751343,0.4399507641792297,293.2381591796875,297.1499938964844,293.1499938964844,0.0090866507962346,-2726.634765625,302.4313049316406,0.4246860146522522,0.050000000745058,0.2386523336172104,290.971435546875,291.1499938964844,261.64666748046875,260.0092163085937,279.6308898925781,293.2754211425781,292.9715270996094,1.0,0.3235711753368377,0.8325302004814148,0.8325302004814148,1.0,1.0,-1.3626810312271118,0.5880473256111145,0.7746337056159973,0.2657603323459625,0.0,0.0,0.769740879535675,86.0111312866211,100.0,-16.20810890197754,-18292.798828125,343.0220642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9963684082031,310.7597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,33433.53515625,34200.0,0.0,0.0,0.3949890434741974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3516894578933716,1.351708173751831,-1.86558099812828e-05,0.0,0.0004008636460639,0.0,0.0,318.29376220703125,0.0,0.0,0.0,0.7787646651268005,4.0,0.0,1.0
473880,293.1351623535156,297.1499938964844,293.1499938964844,0.0800573974847793,-1894.8541259765625,304.1459350585937,0.655742883682251,0.1530245244503021,0.140316754579544,293.3492736816406,297.1499938964844,293.1499938964844,0.0056551834568381,-405.5589599609375,299.651611328125,0.4246860146522522,0.050000000745058,0.0503107048571109,293.2006225585937,297.1499938964844,293.1499938964844,0.2427069544792175,-3595.296142578125,304.1478881835937,0.8817936778068542,0.3782090246677398,0.2661908268928528,293.2432556152344,297.1499938964844,293.1499938964844,0.3109790086746216,-5935.83203125,304.1358337402344,0.9486629366874696,0.4624065160751343,0.4399507641792297,293.2381591796875,297.1499938964844,293.1499938964844,0.0090866507962346,-2726.634765625,302.4313049316406,0.4246860146522522,0.050000000745058,0.2386523336172104,290.971435546875,291.1499938964844,261.64666748046875,260.0092163085937,279.6308898925781,293.2754211425781,292.9715270996094,1.0,0.3235711753368377,0.8325302004814148,0.8325302004814148,1.0,1.0,-1.3626810312271118,0.5880473256111145,0.7746337056159973,0.2657603323459625,0.0,0.0,0.769740879535675,86.0111312866211,100.0,-16.20810890197754,-18292.798828125,343.0220642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9963684082031,310.7597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,33433.53515625,34200.0,0.0,0.0,0.3949890434741974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3516894578933716,1.351708173751831,-1.86558099812828e-05,0.0,0.0004008636460639,0.0,0.0,318.29376220703125,0.0,0.0,0.0,0.7787646651268005,4.0,0.0,1.0
473940,293.13690185546875,297.1499938964844,293.1499938964844,0.080196775496006,-1897.2587890625,304.1470642089844,0.6492688655853271,0.1530454307794571,0.1405066400766372,293.3464050292969,297.1499938964844,293.1499938964844,0.0056155938655138,-403.1909790039063,299.5903625488281,0.4192202389240265,0.050000000745058,0.0504953674972057,293.2011413574219,297.1499938964844,293.1499938964844,0.2418115586042404,-3584.16357421875,304.15008544921875,0.8716551065444946,0.376821905374527,0.265363484621048,293.2450561523437,297.1499938964844,293.1499938964844,0.3091418743133545,-5904.89697265625,304.1435241699219,0.9355239272117616,0.4596731066703796,0.4374387860298157,293.239990234375,297.1499938964844,293.1499938964844,0.0090742418542504,-2725.718505859375,302.3955383300781,0.4192202389240265,0.050000000745058,0.2395282834768295,290.9734191894531,291.1499938964844,261.6833190917969,260.04217529296875,279.6487121582031,293.2745056152344,292.9736633300781,1.0,0.3281100392341614,0.8317381739616394,0.8317381739616394,1.0,1.0,-1.3601733446121216,0.586858332157135,0.7733149528503418,0.2649621963500976,0.0,0.0,0.793164849281311,90.64309692382812,103.0,-1.1664148569107056,-18251.490234375,352.5848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61981201171875,310.5476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,33450.53125,33120.0,0.0,0.0,0.3961397409439087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4207358360290527,1.4207556247711182,-1.9822084141196683e-05,0.0,0.0004020314663648,0.0,0.0,359.452392578125,0.0,0.0,0.0,0.7952190041542053,4.0,0.0,1.0
474000,293.13690185546875,297.1499938964844,293.1499938964844,0.080196775496006,-1897.2587890625,304.1470642089844,0.6492688655853271,0.1530454307794571,0.1405066400766372,293.3464050292969,297.1499938964844,293.1499938964844,0.0056155938655138,-403.1909790039063,299.5903625488281,0.4192202389240265,0.050000000745058,0.0504953674972057,293.2011413574219,297.1499938964844,293.1499938964844,0.2418115586042404,-3584.16357421875,304.15008544921875,0.8716551065444946,0.376821905374527,0.265363484621048,293.2450561523437,297.1499938964844,293.1499938964844,0.3091418743133545,-5904.89697265625,304.1435241699219,0.9355239272117616,0.4596731066703796,0.4374387860298157,293.239990234375,297.1499938964844,293.1499938964844,0.0090742418542504,-2725.718505859375,302.3955383300781,0.4192202389240265,0.050000000745058,0.2395282834768295,290.9734191894531,291.1499938964844,261.6833190917969,260.04217529296875,279.6487121582031,293.2745056152344,292.9736633300781,1.0,0.3281100392341614,0.8317381739616394,0.8317381739616394,1.0,1.0,-1.3601733446121216,0.586858332157135,0.7733149528503418,0.2649621963500976,0.0,0.0,0.793164849281311,90.64309692382812,103.0,-1.1664148569107056,-18251.490234375,352.5848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61981201171875,310.5476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,33450.53125,33120.0,0.0,0.0,0.3961397409439087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4207358360290527,1.4207556247711182,-1.9822084141196683e-05,0.0,0.0004020314663648,0.0,0.0,359.452392578125,0.0,0.0,0.0,0.7952190041542053,4.0,0.0,1.0
474060,293.13836669921875,297.1499938964844,293.1499938964844,0.0804480388760566,-1901.9874267578125,304.1476135253906,0.6440052390098572,0.1530817300081253,0.1406931728124618,293.3440856933594,297.1499938964844,293.1499938964844,0.0055783544667065,-401.1744689941406,299.52362060546875,0.4148685336112976,0.050000000745058,0.0506603866815567,293.2015380859375,297.1499938964844,293.1499938964844,0.2412242293357849,-3577.150146484375,304.1510314941406,0.8631535172462463,0.3754461407661438,0.2645271420478821,293.24517822265625,297.1499938964844,293.1499938964844,0.3078793585300445,-5884.26953125,304.14776611328125,0.9242535829544068,0.457237958908081,0.4352622330188751,293.2416076660156,297.1499938964844,293.1499938964844,0.0090675111860036,-2727.232421875,302.3576965332031,0.4148685336112976,0.050000000745058,0.2403110563755035,290.96112060546875,291.1499938964844,261.7200012207031,260.0752258300781,279.66607666015625,293.2738342285156,292.961181640625,1.0,0.3321024477481842,0.8311603665351868,0.8311603665351868,1.0,1.0,-1.3579181432724,0.5858047008514404,0.7721135020256042,0.2642430067062378,0.0,0.0,0.8191826343536377,94.78189086914062,106.0,-8.279377937316895,-18175.794921875,361.0915222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30487060546875,310.34521484375,278.1499938964844,0.0,18000.0,313.1499938964844,32436.8671875,33120.0,0.0,0.0,0.3980584740638733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4685187339782717,1.4685392379760742,-2.0431194570846856e-05,0.0,0.000403978745453,0.0,0.0,387.0150146484375,0.0,0.0,0.0,0.8299105763435364,4.0,0.0,1.0
474120,293.13836669921875,297.1499938964844,293.1499938964844,0.0804480388760566,-1901.9874267578125,304.1476135253906,0.6440052390098572,0.1530817300081253,0.1406931728124618,293.3440856933594,297.1499938964844,293.1499938964844,0.0055783544667065,-401.1744689941406,299.52362060546875,0.4148685336112976,0.050000000745058,0.0506603866815567,293.2015380859375,297.1499938964844,293.1499938964844,0.2412242293357849,-3577.150146484375,304.1510314941406,0.8631535172462463,0.3754461407661438,0.2645271420478821,293.24517822265625,297.1499938964844,293.1499938964844,0.3078793585300445,-5884.26953125,304.14776611328125,0.9242535829544068,0.457237958908081,0.4352622330188751,293.2416076660156,297.1499938964844,293.1499938964844,0.0090675111860036,-2727.232421875,302.3576965332031,0.4148685336112976,0.050000000745058,0.2403110563755035,290.96112060546875,291.1499938964844,261.7200012207031,260.0752258300781,279.66607666015625,293.2738342285156,292.961181640625,1.0,0.3321024477481842,0.8311603665351868,0.8311603665351868,1.0,1.0,-1.3579181432724,0.5858047008514404,0.7721135020256042,0.2642430067062378,0.0,0.0,0.8191826343536377,94.78189086914062,106.0,-8.279377937316895,-18175.794921875,361.0915222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30487060546875,310.34521484375,278.1499938964844,0.0,18000.0,313.1499938964844,32436.8671875,33120.0,0.0,0.0,0.3980584740638733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4685187339782717,1.4685392379760742,-2.0431194570846856e-05,0.0,0.000403978745453,0.0,0.0,387.0150146484375,0.0,0.0,0.0,0.8299105763435364,4.0,0.0,1.0
474180,293.1396179199219,297.1499938964844,293.1499938964844,0.080518364906311,-1903.076904296875,304.1482849121094,0.639534056186676,0.1531189531087875,0.1408715546131134,293.3421936035156,297.1499938964844,293.1499938964844,0.005531433969736,-398.2076416015625,299.4635925292969,0.4112245142459869,0.050000000745058,0.0508120954036712,293.20184326171875,297.1499938964844,293.1499938964844,0.2401174753904342,-3563.56640625,304.15252685546875,0.85577392578125,0.3740737438201904,0.2636861503124237,293.2446594238281,297.1499938964844,293.1499938964844,0.3060164749622345,-5854.3017578125,304.1515808105469,0.9144722819328308,0.4549312889575958,0.4332246780395508,293.2431030273437,297.1499938964844,293.1499938964844,0.0090414034202694,-2722.74609375,302.32244873046875,0.4112245142459869,0.050000000745058,0.2410307079553604,290.9690856933594,291.1499938964844,261.75665283203125,260.1082763671875,279.6835021972656,293.2734375,292.97021484375,1.0,0.3357079625129699,0.8305826187133789,0.8305826187133789,1.0,1.0,-1.3557227849960327,0.5847800374031067,0.7709428071975708,0.2635369300842285,0.0,0.0,0.8428879380226135,98.58468627929688,109.0,8.516634941101074,-18156.462890625,368.8223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419616699219,310.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32433.3828125,33120.0,0.0,0.0,0.400613933801651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5317586660385132,1.531780242919922,-2.158258575946093e-05,0.0,0.000406572187785,0.0,0.0,430.2262573242188,0.0,0.0,0.0,0.8591852784156799,4.0,0.0,1.0
474240,293.1396179199219,297.1499938964844,293.1499938964844,0.080518364906311,-1903.076904296875,304.1482849121094,0.639534056186676,0.1531189531087875,0.1408715546131134,293.3421936035156,297.1499938964844,293.1499938964844,0.005531433969736,-398.2076416015625,299.4635925292969,0.4112245142459869,0.050000000745058,0.0508120954036712,293.20184326171875,297.1499938964844,293.1499938964844,0.2401174753904342,-3563.56640625,304.15252685546875,0.85577392578125,0.3740737438201904,0.2636861503124237,293.2446594238281,297.1499938964844,293.1499938964844,0.3060164749622345,-5854.3017578125,304.1515808105469,0.9144722819328308,0.4549312889575958,0.4332246780395508,293.2431030273437,297.1499938964844,293.1499938964844,0.0090414034202694,-2722.74609375,302.32244873046875,0.4112245142459869,0.050000000745058,0.2410307079553604,290.9690856933594,291.1499938964844,261.75665283203125,260.1082763671875,279.6835021972656,293.2734375,292.97021484375,1.0,0.3357079625129699,0.8305826187133789,0.8305826187133789,1.0,1.0,-1.3557227849960327,0.5847800374031067,0.7709428071975708,0.2635369300842285,0.0,0.0,0.8428879380226135,98.58468627929688,109.0,8.516634941101074,-18156.462890625,368.8223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419616699219,310.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32433.3828125,33120.0,0.0,0.0,0.400613933801651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5317586660385132,1.531780242919922,-2.158258575946093e-05,0.0,0.000406572187785,0.0,0.0,430.2262573242188,0.0,0.0,0.0,0.8591852784156799,4.0,0.0,1.0
474300,293.1402282714844,297.1499938964844,293.1499938964844,0.0805255398154258,-1903.07275390625,304.1485900878906,0.6375086307525635,0.1531333774328231,0.1409549564123153,293.3414001464844,297.1499938964844,293.1499938964844,0.0055061154998838,-396.5582885742188,299.43438720703125,0.4095875918865204,0.050000000745058,0.0508843585848808,293.2019958496094,297.1499938964844,293.1499938964844,0.23948834836483,-3555.8505859375,304.1531982421875,0.8523959517478943,0.3733866512775421,0.263262391090393,293.2442932128906,297.1499938964844,293.1499938964844,0.3049972951412201,-5838.0634765625,304.15313720703125,0.9100765585899352,0.453804075717926,0.4322309195995331,293.2438049316406,297.1499938964844,293.1499938964844,0.0090251294896006,-2719.562744140625,302.30517578125,0.4095875918865204,0.050000000745058,0.2413734942674636,290.9759216308594,291.1499938964844,261.7749938964844,260.12481689453125,279.69219970703125,293.27325439453125,292.977294921875,1.0,0.3374019861221313,0.8302937150001526,0.8302937150001526,1.0,1.0,-1.3546196222305298,0.584265410900116,0.7703542113304138,0.2631818652153015,0.0,0.0,0.853814423084259,100.39508819580078,109.0,14.430599212646484,-18146.998046875,372.4655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316711425781,310.1509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,32472.83203125,32040.0,0.0,0.0,0.402045726776123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.560350775718689,1.5603729486465454,-2.212837352999486e-05,0.0,0.0004080252838321,0.0,0.0,450.988037109375,0.0,0.0,0.0,0.8575435280799866,4.0,0.0,1.0
474360,293.1408386230469,297.1499938964844,293.1499938964844,0.0805874764919281,-1904.2042236328125,304.14874267578125,0.6355857253074646,0.1531336307525634,0.1410292088985443,293.3407287597656,297.1499938964844,293.1499938964844,0.0054822852835059,-395.114990234375,299.4027404785156,0.4080451428890228,0.050000000745058,0.0509547442197799,293.2021484375,297.1499938964844,293.1499938964844,0.2390305697917938,-3550.376220703125,304.1534423828125,0.8491873741149902,0.3727005124092102,0.262837141752243,293.2438659667969,297.1499938964844,293.1499938964844,0.3041978478431701,-5825.57080078125,304.1540222167969,0.9059993028640748,0.4526916146278381,0.4312492907047272,293.2444763183594,297.1499938964844,293.1499938964844,0.0090133966878056,-2718.021728515625,302.2868957519531,0.4080451428890228,0.050000000745058,0.241707369685173,290.9762878417969,291.1499938964844,261.7933349609375,260.1413879394531,279.7005615234375,293.2724609375,292.9755859375,1.0,0.3390379250049591,0.8300014138221741,0.8300014138221741,1.0,1.0,-1.3535051345825195,0.5837454199790955,0.7697597146034241,0.2628236413002014,0.0,0.0,0.8652588725090027,102.1576919555664,97.0,3.6767964363098153,-18098.056640625,375.9868774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,310.0808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,31667.3828125,32040.0,0.0,0.0,0.4034633636474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5665841102600098,1.5666061639785769,-2.2064581571612507e-05,0.0,0.0004094640316907,0.0,0.0,452.9930419921875,0.0,0.0,0.0,0.8733851909637451,4.0,0.0,1.0
