time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474420,293.1419677734375,297.1499938964844,293.1499938964844,0.0804454237222671,-1901.3115234375,304.1494140625,0.636861264705658,0.1531403958797454,0.1409840583801269,293.339599609375,297.1499938964844,293.1499938964844,0.0054101040586829,-390.3718566894531,299.3436279296875,0.409063458442688,0.050000000745058,0.0509080700576305,293.2022399902344,297.1499938964844,293.1499938964844,0.237622782588005,-3533.17236328125,304.1546936035156,0.849994421005249,0.3713633120059967,0.2618643939495086,293.2427978515625,297.1499938964844,293.1499938964844,0.3020173013210296,-5791.173828125,304.1563415527344,0.9065800309181212,0.4505336582660675,0.4291540086269378,293.2456359863281,297.1499938964844,293.1499938964844,0.0089364694431424,-2701.615234375,302.2524108886719,0.409063458442688,0.050000000745058,0.2414859682321548,290.9889831542969,291.1499938964844,261.8299865722656,260.1745300292969,279.7184753417969,293.27105712890625,292.99139404296875,1.0,0.3369305431842804,0.8294167518615723,0.8294167518615723,1.0,1.0,-1.3494473695755005,0.5818681716918945,0.767579197883606,0.261647492647171,0.0,0.0,0.8862746953964233,100.9071273803711,85.0,22.3936710357666,-18079.279296875,371.1471252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7113342285156,310.0308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,31542.8046875,32040.0,0.0,0.0,0.4062888324260711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6124979257583618,1.6125208139419556,-2.2922771677258424e-05,0.0,0.0004123315156903,0.0,0.0,487.36376953125,0.0,0.0,0.0,0.8948005437850952,4.0,0.0,1.0
474480,293.1419677734375,297.1499938964844,293.1499938964844,0.0804454237222671,-1901.3115234375,304.1494140625,0.636861264705658,0.1531403958797454,0.1409840583801269,293.339599609375,297.1499938964844,293.1499938964844,0.0054101040586829,-390.3718566894531,299.3436279296875,0.409063458442688,0.050000000745058,0.0509080700576305,293.2022399902344,297.1499938964844,293.1499938964844,0.237622782588005,-3533.17236328125,304.1546936035156,0.849994421005249,0.3713633120059967,0.2618643939495086,293.2427978515625,297.1499938964844,293.1499938964844,0.3020173013210296,-5791.173828125,304.1563415527344,0.9065800309181212,0.4505336582660675,0.4291540086269378,293.2456359863281,297.1499938964844,293.1499938964844,0.0089364694431424,-2701.615234375,302.2524108886719,0.409063458442688,0.050000000745058,0.2414859682321548,290.9889831542969,291.1499938964844,261.8299865722656,260.1745300292969,279.7184753417969,293.27105712890625,292.99139404296875,1.0,0.3369305431842804,0.8294167518615723,0.8294167518615723,1.0,1.0,-1.3494473695755005,0.5818681716918945,0.767579197883606,0.261647492647171,0.0,0.0,0.8862746953964233,100.9071273803711,85.0,22.3936710357666,-18079.279296875,371.1471252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7113342285156,310.0308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,31542.8046875,32040.0,0.0,0.0,0.4062888324260711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6124979257583618,1.6125208139419556,-2.2922771677258424e-05,0.0,0.0004123315156903,0.0,0.0,487.36376953125,0.0,0.0,0.0,0.8948005437850952,4.0,0.0,1.0
474540,293.142578125,297.1499938964844,293.1499938964844,0.0800839066505432,-1894.1063232421875,304.15020751953125,0.6422683596611023,0.1532150954008102,0.1408592164516449,293.3387145996094,297.1499938964844,293.1499938964844,0.0053142542019486,-383.7673645019531,299.2917785644531,0.4133365452289581,0.050000000745058,0.0507227294147014,293.2019958496094,297.1499938964844,293.1499938964844,0.2356827557086944,-3509.261962890625,304.1563415527344,0.8564702868461609,0.3700861036777496,0.2608295977115631,293.24139404296875,297.1499938964844,293.1499938964844,0.2991863787174225,-5746.37890625,304.158935546875,0.9140993356704712,0.4484664797782898,0.427006185054779,293.2463684082031,297.1499938964844,293.1499938964844,0.0088144289329648,-2673.301513671875,302.2217102050781,0.4133365452289581,0.050000000745058,0.2406067997217178,291.0216979980469,291.1499938964844,261.8666687011719,260.2077331542969,279.73712158203125,293.2697448730469,293.02520751953125,1.0,0.331398606300354,0.8288320302963257,0.8288320302963257,1.0,1.0,-1.3441996574401855,0.5794512033462524,0.7647484540939331,0.260161280632019,0.0,0.0,0.9013185501098632,96.12603759765624,73.0,42.58656692504883,-18056.505859375,357.6883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63690185546875,310.0196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,31649.279296875,30960.0,0.0,0.0,0.4089542627334595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6492156982421875,1.649239420890808,-2.367411070736125e-05,0.0,0.0004150366003159,0.0,0.0,516.8689575195312,0.0,0.0,0.0,0.8970731496810913,4.0,0.0,1.0
474600,293.142578125,297.1499938964844,293.1499938964844,0.0800839066505432,-1894.1063232421875,304.15020751953125,0.6422683596611023,0.1532150954008102,0.1408592164516449,293.3387145996094,297.1499938964844,293.1499938964844,0.0053142542019486,-383.7673645019531,299.2917785644531,0.4133365452289581,0.050000000745058,0.0507227294147014,293.2019958496094,297.1499938964844,293.1499938964844,0.2356827557086944,-3509.261962890625,304.1563415527344,0.8564702868461609,0.3700861036777496,0.2608295977115631,293.24139404296875,297.1499938964844,293.1499938964844,0.2991863787174225,-5746.37890625,304.158935546875,0.9140993356704712,0.4484664797782898,0.427006185054779,293.2463684082031,297.1499938964844,293.1499938964844,0.0088144289329648,-2673.301513671875,302.2217102050781,0.4133365452289581,0.050000000745058,0.2406067997217178,291.0216979980469,291.1499938964844,261.8666687011719,260.2077331542969,279.73712158203125,293.2697448730469,293.02520751953125,1.0,0.331398606300354,0.8288320302963257,0.8288320302963257,1.0,1.0,-1.3441996574401855,0.5794512033462524,0.7647484540939331,0.260161280632019,0.0,0.0,0.9013185501098632,96.12603759765624,73.0,42.58656692504883,-18056.505859375,357.6883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63690185546875,310.0196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,31649.279296875,30960.0,0.0,0.0,0.4089542627334595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6492156982421875,1.649239420890808,-2.367411070736125e-05,0.0,0.0004150366003159,0.0,0.0,516.8689575195312,0.0,0.0,0.0,0.8970731496810913,4.0,0.0,1.0
474660,293.142822265625,297.1499938964844,293.1499938964844,0.0797511637210846,-1887.556884765625,304.15069580078125,0.6511721014976501,0.1533534079790115,0.140711173415184,293.3380432128906,297.1499938964844,293.1499938964844,0.0052116522565484,-376.7594604492188,299.2379150390625,0.4204868376255035,0.050000000745058,0.0504506342113018,293.20147705078125,297.1499938964844,293.1499938964844,0.2338448911905288,-3486.7783203125,304.15728759765625,0.8675919771194458,0.3688705265522003,0.2597732245922088,293.2397155761719,297.1499938964844,293.1499938964844,0.2964964807033539,-5704.181640625,304.1604309082031,0.9276217222213744,0.4464879631996155,0.4248546659946441,293.2466735839844,297.1499938964844,293.1499938964844,0.0086801219731569,-2642.322509765625,302.1913146972656,0.4204868376255035,0.050000000745058,0.2393160909414291,291.04901123046875,291.1499938964844,261.9033203125,260.240966796875,279.75616455078125,293.2685852050781,293.05255126953125,1.0,0.3234557211399078,0.8282800912857056,0.8282800912857056,1.0,1.0,-1.338295340538025,0.5767388939857483,0.7615564465522766,0.2585126757621765,0.0,0.0,0.9129828214645386,89.13800048828125,61.0,43.11906433105469,-17991.216796875,338.9992980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6300354003906,310.0243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,30788.490234375,30960.0,0.0,0.0,0.4111077785491943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504030227661133,1.6504265069961548,-2.350323302380275e-05,0.0,0.0004172221233602,0.0,0.0,514.9195556640625,0.0,0.0,0.0,0.91048926115036,4.0,0.0,1.0
474720,293.142822265625,297.1499938964844,293.1499938964844,0.0797511637210846,-1887.556884765625,304.15069580078125,0.6511721014976501,0.1533534079790115,0.140711173415184,293.3380432128906,297.1499938964844,293.1499938964844,0.0052116522565484,-376.7594604492188,299.2379150390625,0.4204868376255035,0.050000000745058,0.0504506342113018,293.20147705078125,297.1499938964844,293.1499938964844,0.2338448911905288,-3486.7783203125,304.15728759765625,0.8675919771194458,0.3688705265522003,0.2597732245922088,293.2397155761719,297.1499938964844,293.1499938964844,0.2964964807033539,-5704.181640625,304.1604309082031,0.9276217222213744,0.4464879631996155,0.4248546659946441,293.2466735839844,297.1499938964844,293.1499938964844,0.0086801219731569,-2642.322509765625,302.1913146972656,0.4204868376255035,0.050000000745058,0.2393160909414291,291.04901123046875,291.1499938964844,261.9033203125,260.240966796875,279.75616455078125,293.2685852050781,293.05255126953125,1.0,0.3234557211399078,0.8282800912857056,0.8282800912857056,1.0,1.0,-1.338295340538025,0.5767388939857483,0.7615564465522766,0.2585126757621765,0.0,0.0,0.9129828214645386,89.13800048828125,61.0,43.11906433105469,-17991.216796875,338.9992980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6300354003906,310.0243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,30788.490234375,30960.0,0.0,0.0,0.4111077785491943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504030227661133,1.6504265069961548,-2.350323302380275e-05,0.0,0.0004172221233602,0.0,0.0,514.9195556640625,0.0,0.0,0.0,0.91048926115036,4.0,0.0,1.0
474780,293.1427917480469,297.1499938964844,293.1499938964844,0.079252079129219,-1877.6700439453125,304.1512756347656,0.6637117862701416,0.1535416394472122,0.1405591666698455,293.3375549316406,297.1499938964844,293.1499938964844,0.0050980183295905,-368.6984252929688,299.1911926269531,0.4310234785079956,0.050000000745058,0.0501235425472259,293.2008056640625,297.1499938964844,293.1499938964844,0.2315443605184555,-3458.36083984375,304.15869140625,0.8833228349685669,0.3677036166191101,0.2587135434150696,293.2379150390625,297.1499938964844,293.1499938964844,0.2932361960411072,-5652.64208984375,304.1623840332031,0.9464121460914612,0.4445824027061462,0.4227224886417389,293.2466125488281,297.1499938964844,293.1499938964844,0.0085238618776202,-2604.28662109375,302.1648864746094,0.4310234785079956,0.050000000745058,0.2377645075321197,291.0952453613281,291.1499938964844,261.94000244140625,260.2742614746094,279.7754821777344,293.2674865722656,293.1000061035156,1.0,0.3137726485729217,0.8277281522750854,0.8277281522750854,1.0,1.0,-1.3320262432098389,0.5738611221313477,0.7581651210784912,0.2567768394947052,0.0,0.0,0.9173240661621094,80.75218200683594,49.0,61.89582824707031,-17969.826171875,317.1372375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6673583984375,310.0853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,30837.919921875,30960.0,0.0,0.0,0.4127514958381653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6634982824325562,1.6635220050811768,-2.377793498453684e-05,0.0,0.0004188902967143,0.0,0.0,525.7699584960938,0.0,0.0,0.0,0.9165340662002563,4.0,0.0,1.0
474840,293.1427917480469,297.1499938964844,293.1499938964844,0.079252079129219,-1877.6700439453125,304.1512756347656,0.6637117862701416,0.1535416394472122,0.1405591666698455,293.3375549316406,297.1499938964844,293.1499938964844,0.0050980183295905,-368.6984252929688,299.1911926269531,0.4310234785079956,0.050000000745058,0.0501235425472259,293.2008056640625,297.1499938964844,293.1499938964844,0.2315443605184555,-3458.36083984375,304.15869140625,0.8833228349685669,0.3677036166191101,0.2587135434150696,293.2379150390625,297.1499938964844,293.1499938964844,0.2932361960411072,-5652.64208984375,304.1623840332031,0.9464121460914612,0.4445824027061462,0.4227224886417389,293.2466125488281,297.1499938964844,293.1499938964844,0.0085238618776202,-2604.28662109375,302.1648864746094,0.4310234785079956,0.050000000745058,0.2377645075321197,291.0952453613281,291.1499938964844,261.94000244140625,260.2742614746094,279.7754821777344,293.2674865722656,293.1000061035156,1.0,0.3137726485729217,0.8277281522750854,0.8277281522750854,1.0,1.0,-1.3320262432098389,0.5738611221313477,0.7581651210784912,0.2567768394947052,0.0,0.0,0.9173240661621094,80.75218200683594,49.0,61.89582824707031,-17969.826171875,317.1372375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6673583984375,310.0853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,30837.919921875,30960.0,0.0,0.0,0.4127514958381653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6634982824325562,1.6635220050811768,-2.377793498453684e-05,0.0,0.0004188902967143,0.0,0.0,525.7699584960938,0.0,0.0,0.0,0.9165340662002563,4.0,0.0,1.0
474900,293.1427001953125,297.1499938964844,293.1499938964844,0.0789758935570716,-1872.201416015625,304.15155029296875,0.6715034246444702,0.1536502689123153,0.1404842287302017,293.33740234375,297.1499938964844,293.1499938964844,0.0050390427932143,-364.4640197753906,299.16912841796875,0.4379003345966339,0.050000000745058,0.0499462708830833,293.200439453125,297.1499938964844,293.1499938964844,0.230317935347557,-3443.1884765625,304.1593322753906,0.8930373191833496,0.3671342432498932,0.258183866739273,293.2369689941406,297.1499938964844,293.1499938964844,0.2915139496326446,-5625.39453125,304.16326904296875,0.9573477506637572,0.44365194439888,0.4216643869876861,293.2464599609375,297.1499938964844,293.1499938964844,0.0084420619532465,-2583.98046875,302.152587890625,0.4379003345966339,0.050000000745058,0.2369236052036285,291.1217346191406,291.1499938964844,261.9583435058594,260.2909240722656,279.78521728515625,293.2670288085937,293.126708984375,1.0,0.3084162771701813,0.8274521827697754,0.8274521827697754,1.0,1.0,-1.3288081884384155,0.5723842978477478,0.7564238905906677,0.2558904886245727,0.0,0.0,0.9165592193603516,76.21060943603516,49.0,68.3667984008789,-17956.587890625,305.4556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6990661621094,310.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,30902.89453125,32040.0,0.0,0.0,0.4133688509464264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6656755208969116,1.6656993627548218,-2.383664832450449e-05,0.0,0.0004195168439764,0.0,0.0,527.7832641601562,0.0,0.0,0.0,0.9325081706047058,4.0,0.0,1.0
474960,293.142578125,297.1499938964844,293.1499938964844,0.078625775873661,-1865.2427978515625,304.15191650390625,0.6804279088973999,0.1537666171789169,0.1404106765985489,293.3373107910156,297.1499938964844,293.1499938964844,0.0049776900559663,-359.9346008300781,299.150146484375,0.4460999965667724,0.050000000745058,0.0497624799609184,293.2000427246094,297.1499938964844,293.1499938964844,0.2288855016231537,-3425.34423828125,304.1602478027344,0.9041032791137696,0.3665725588798523,0.2576553225517273,293.2360534667969,297.1499938964844,293.1499938964844,0.2895355820655823,-5593.88671875,304.1644592285156,0.9689814448356628,0.4427343904972076,0.4206129312515259,293.2462463378906,297.1499938964844,293.1499938964844,0.0083544254302978,-2561.43896484375,302.1418151855469,0.4460999965667724,0.050000000745058,0.2360517829656601,291.1562194824219,291.1499938964844,261.9766540527344,260.3075866699219,279.79498291015625,293.2665710449219,293.16357421875,1.0,0.3027669191360473,0.8271980285644531,0.8271980285644531,1.0,1.0,-1.3255560398101809,0.5708938241004944,0.754662275314331,0.2549996376037597,0.0,0.0,0.9127957224845886,71.50366973876953,37.0,87.31505584716797,-17979.080078125,293.4412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7323303222656,310.1838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,31808.876953125,32040.0,0.0,0.0,0.4139053523540497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.686215043067932,1.6862396001815796,-2.445960308250505e-05,0.0,0.0004200613184366,0.0,0.0,548.030517578125,0.0,0.0,0.0,0.9291802048683168,4.0,0.0,1.0
475020,293.14227294921875,297.1499938964844,293.1499938964844,0.0779842659831047,-1852.5572509765625,304.15234375,0.7020966410636902,0.1540183126926422,0.1402685344219207,293.3372802734375,297.1499938964844,293.1499938964844,0.0048541631549596,-350.89678955078125,299.1106872558594,0.4671498835086822,0.050000000745058,0.0493808463215827,293.19921875,297.1499938964844,293.1499938964844,0.226180225610733,-3391.78759765625,304.16131591796875,0.9337756037712096,0.3654704391956329,0.2566023468971252,293.2341613769531,297.1499938964844,293.1499938964844,0.2857852578163147,-5534.4423828125,304.16583251953125,0.9931241273880004,0.4409354925155639,0.4185293316841125,293.24566650390625,297.1499938964844,293.1499938964844,0.0081828013062477,-2517.431396484375,302.1203308105469,0.4671498835086822,0.050000000745058,0.2342414706945419,291.2213439941406,291.1499938964844,262.0133361816406,260.3409729003906,279.8146057128906,293.2657775878906,293.2265014648437,1.0,0.2906849980354309,0.8266897201538086,0.8266897201538086,1.0,1.0,-1.3189891576766968,0.5678842067718506,0.7511049509048462,0.2532099485397339,0.0,0.0,0.8986738324165344,61.73356246948242,25.0,84.42243194580078,-17930.4765625,268.7585144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818603515625,310.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,32221.673828125,32040.0,0.0,0.0,0.4145506918430328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6736054420471191,1.6736297607421875,-2.4295688490383327e-05,0.0,0.0004207162419334,0.0,0.0,538.8697509765625,0.0,0.0,0.0,0.923172891139984,4.0,0.0,1.0
475080,293.14227294921875,297.1499938964844,293.1499938964844,0.0779842659831047,-1852.5572509765625,304.15234375,0.7020966410636902,0.1540183126926422,0.1402685344219207,293.3372802734375,297.1499938964844,293.1499938964844,0.0048541631549596,-350.89678955078125,299.1106872558594,0.4671498835086822,0.050000000745058,0.0493808463215827,293.19921875,297.1499938964844,293.1499938964844,0.226180225610733,-3391.78759765625,304.16131591796875,0.9337756037712096,0.3654704391956329,0.2566023468971252,293.2341613769531,297.1499938964844,293.1499938964844,0.2857852578163147,-5534.4423828125,304.16583251953125,0.9931241273880004,0.4409354925155639,0.4185293316841125,293.24566650390625,297.1499938964844,293.1499938964844,0.0081828013062477,-2517.431396484375,302.1203308105469,0.4671498835086822,0.050000000745058,0.2342414706945419,291.2213439941406,291.1499938964844,262.0133361816406,260.3409729003906,279.8146057128906,293.2657775878906,293.2265014648437,1.0,0.2906849980354309,0.8266897201538086,0.8266897201538086,1.0,1.0,-1.3189891576766968,0.5678842067718506,0.7511049509048462,0.2532099485397339,0.0,0.0,0.8986738324165344,61.73356246948242,25.0,84.42243194580078,-17930.4765625,268.7585144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818603515625,310.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,32221.673828125,32040.0,0.0,0.0,0.4145506918430328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6736054420471191,1.6736297607421875,-2.4295688490383327e-05,0.0,0.0004207162419334,0.0,0.0,538.8697509765625,0.0,0.0,0.0,0.923172891139984,4.0,0.0,1.0
475140,293.1420593261719,297.1499938964844,293.1499938964844,0.0773533135652542,-1840.006591796875,304.1526184082031,0.7225067019462585,0.154256671667099,0.1402109265327453,293.3372497558594,297.1499938964844,293.1499938964844,0.0047418666072189,-342.4999694824219,299.0729675292969,0.4835115671157837,0.050000000745058,0.049071691930294,293.1981811523437,297.1499938964844,293.1499938964844,0.2234496027231216,-3357.791015625,304.1621398925781,0.9626062512397766,0.3644347488880157,0.2556439936161041,293.2178039550781,297.1499938964844,293.1499938964844,0.2653576135635376,-5204.62060546875,304.1959533691406,0.9990000128746032,0.4420304000377655,0.394994705915451,293.2446594238281,297.1499938964844,293.1499938964844,0.0080305896699428,-2476.972412109375,302.1009216308594,0.4835115671157837,0.050000000745058,0.2327749729156494,291.28912353515625,291.1499938964844,262.04998779296875,260.3743896484375,279.84503173828125,293.2596435546875,293.2989807128906,1.0,0.2769263982772827,0.8261814713478088,0.8261814713478088,1.0,1.0,-1.2874042987823486,0.553494930267334,0.7339093685150146,0.2451734542846679,0.0,0.0,0.8761472105979919,53.41085815429688,28.0,110.36026763916016,-17634.15234375,238.07135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642944335937,310.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32473.447265625,30960.0,0.0,0.0,0.4141665697097778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6402064561843872,1.6402301788330078,-2.368053719692398e-05,0.0,0.0004203264252282,0.0,0.0,512.3751220703125,0.0,0.0,0.0,0.8921130299568176,4.0,0.0,1.0
475200,293.1420593261719,297.1499938964844,293.1499938964844,0.0773533135652542,-1840.006591796875,304.1526184082031,0.7225067019462585,0.154256671667099,0.1402109265327453,293.3372497558594,297.1499938964844,293.1499938964844,0.0047418666072189,-342.4999694824219,299.0729675292969,0.4835115671157837,0.050000000745058,0.049071691930294,293.1981811523437,297.1499938964844,293.1499938964844,0.2234496027231216,-3357.791015625,304.1621398925781,0.9626062512397766,0.3644347488880157,0.2556439936161041,293.2178039550781,297.1499938964844,293.1499938964844,0.2653576135635376,-5204.62060546875,304.1959533691406,0.9990000128746032,0.4420304000377655,0.394994705915451,293.2446594238281,297.1499938964844,293.1499938964844,0.0080305896699428,-2476.972412109375,302.1009216308594,0.4835115671157837,0.050000000745058,0.2327749729156494,291.28912353515625,291.1499938964844,262.04998779296875,260.3743896484375,279.84503173828125,293.2596435546875,293.2989807128906,1.0,0.2769263982772827,0.8261814713478088,0.8261814713478088,1.0,1.0,-1.2874042987823486,0.553494930267334,0.7339093685150146,0.2451734542846679,0.0,0.0,0.8761472105979919,53.41085815429688,28.0,110.36026763916016,-17634.15234375,238.07135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642944335937,310.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32473.447265625,30960.0,0.0,0.0,0.4141665697097778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6402064561843872,1.6402301788330078,-2.368053719692398e-05,0.0,0.0004203264252282,0.0,0.0,512.3751220703125,0.0,0.0,0.0,0.8921130299568176,4.0,0.0,1.0
475260,293.1393127441406,297.1499938964844,293.1499938964844,0.0768931731581687,-1830.29296875,304.1524963378906,0.7372690439224243,0.1550300121307373,0.140677124261856,293.3316955566406,297.1499938964844,293.1499938964844,0.0046487641520798,-335.06231689453125,299.06134033203125,0.4937674105167389,0.050000000745058,0.0488796345889568,293.1928405761719,297.1499938964844,293.1499938964844,0.2208195626735687,-3324.7373046875,304.16241455078125,0.9814406037330629,0.3643107712268829,0.2553056478500366,293.1616516113281,297.1499938964844,293.1499938964844,0.2439225167036056,-4858.06591796875,304.2156677246094,0.9990000128746032,0.451666921377182,0.3712081015110016,293.2373046875,297.1499938964844,293.1499938964844,0.0079161673784255,-2442.641845703125,302.1036682128906,0.4937674105167389,0.050000000745058,0.2318639457225799,291.382568359375,291.1499938964844,262.0821838378906,260.4040222167969,279.86358642578125,293.2394714355469,293.3910827636719,1.0,0.2672332227230072,0.8258195519447327,0.8258195519447327,1.0,1.0,-1.2576719522476196,0.5400788187980652,0.7175931930541992,0.2374448329210281,0.0,0.0,0.8386725187301636,48.08734130859375,46.0,120.89693450927734,-17307.318359375,215.7807159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2343444824219,310.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,31904.39453125,30960.0,0.0,0.0,0.4116955101490021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5486921072006226,1.5487138032913208,-2.17797114601126e-05,0.0,0.0004178186063654,0.0,0.0,440.6843872070313,0.0,0.0,0.0,0.8615020513534546,4.0,0.0,1.0
475320,293.1393127441406,297.1499938964844,293.1499938964844,0.0768931731581687,-1830.29296875,304.1524963378906,0.7372690439224243,0.1550300121307373,0.140677124261856,293.3316955566406,297.1499938964844,293.1499938964844,0.0046487641520798,-335.06231689453125,299.06134033203125,0.4937674105167389,0.050000000745058,0.0488796345889568,293.1928405761719,297.1499938964844,293.1499938964844,0.2208195626735687,-3324.7373046875,304.16241455078125,0.9814406037330629,0.3643107712268829,0.2553056478500366,293.1616516113281,297.1499938964844,293.1499938964844,0.2439225167036056,-4858.06591796875,304.2156677246094,0.9990000128746032,0.451666921377182,0.3712081015110016,293.2373046875,297.1499938964844,293.1499938964844,0.0079161673784255,-2442.641845703125,302.1036682128906,0.4937674105167389,0.050000000745058,0.2318639457225799,291.382568359375,291.1499938964844,262.0821838378906,260.4040222167969,279.86358642578125,293.2394714355469,293.3910827636719,1.0,0.2672332227230072,0.8258195519447327,0.8258195519447327,1.0,1.0,-1.2576719522476196,0.5400788187980652,0.7175931930541992,0.2374448329210281,0.0,0.0,0.8386725187301636,48.08734130859375,46.0,120.89693450927734,-17307.318359375,215.7807159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2343444824219,310.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,31904.39453125,30960.0,0.0,0.0,0.4116955101490021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5486921072006226,1.5487138032913208,-2.17797114601126e-05,0.0,0.0004178186063654,0.0,0.0,440.6843872070313,0.0,0.0,0.0,0.8615020513534546,4.0,0.0,1.0
475380,293.1388854980469,297.1499938964844,293.1499938964844,0.0765937939286232,-1824.0394287109373,304.1521301269531,0.7395167946815491,0.155389666557312,0.1409715563058853,293.32867431640625,297.1499938964844,293.1499938964844,0.0045758080668747,-329.446533203125,299.0325927734375,0.4950383603572845,0.050000000745058,0.0488574802875518,293.19140625,297.1499938964844,293.1499938964844,0.2188330143690109,-3300.113037109375,304.1615295410156,0.9831036329269408,0.3635168969631195,0.2548267543315887,293.11474609375,297.1499938964844,293.1499938964844,0.2392726093530655,-4787.62451171875,304.20068359375,0.9990000128746032,0.4609430134296417,0.3683607876300812,293.23150634765625,297.1499938964844,293.1499938964844,0.0078525682911276,-2423.352783203125,302.0995788574219,0.4950383603572845,0.050000000745058,0.2317588627338409,291.4443664550781,291.1499938964844,262.1058044433594,260.42626953125,279.8719787597656,293.2318115234375,293.4460754394531,1.0,0.2667088508605957,0.8254575729370117,0.8254575729370117,1.0,1.0,-1.2538657188415527,0.5383782386779785,0.7154874801635742,0.2363075017929077,0.0,0.0,0.794501006603241,47.46435546875,64.0,72.04829406738281,-17195.283203125,213.1206512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339660644531,310.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,32171.32421875,30960.0,0.0,0.0,0.4077543914318084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4440783262252808,1.4440982341766355,-1.993887053686194e-05,0.0,0.0004138188669458,0.0,0.0,370.39501953125,0.0,0.0,0.0,0.8126429319381714,4.0,0.0,1.0
475440,293.1388854980469,297.1499938964844,293.1499938964844,0.0765937939286232,-1824.0394287109373,304.1521301269531,0.7395167946815491,0.155389666557312,0.1409715563058853,293.32867431640625,297.1499938964844,293.1499938964844,0.0045758080668747,-329.446533203125,299.0325927734375,0.4950383603572845,0.050000000745058,0.0488574802875518,293.19140625,297.1499938964844,293.1499938964844,0.2188330143690109,-3300.113037109375,304.1615295410156,0.9831036329269408,0.3635168969631195,0.2548267543315887,293.11474609375,297.1499938964844,293.1499938964844,0.2392726093530655,-4787.62451171875,304.20068359375,0.9990000128746032,0.4609430134296417,0.3683607876300812,293.23150634765625,297.1499938964844,293.1499938964844,0.0078525682911276,-2423.352783203125,302.0995788574219,0.4950383603572845,0.050000000745058,0.2317588627338409,291.4443664550781,291.1499938964844,262.1058044433594,260.42626953125,279.8719787597656,293.2318115234375,293.4460754394531,1.0,0.2667088508605957,0.8254575729370117,0.8254575729370117,1.0,1.0,-1.2538657188415527,0.5383782386779785,0.7154874801635742,0.2363075017929077,0.0,0.0,0.794501006603241,47.46435546875,64.0,72.04829406738281,-17195.283203125,213.1206512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339660644531,310.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,32171.32421875,30960.0,0.0,0.0,0.4077543914318084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4440783262252808,1.4440982341766355,-1.993887053686194e-05,0.0,0.0004138188669458,0.0,0.0,370.39501953125,0.0,0.0,0.0,0.8126429319381714,4.0,0.0,1.0
475500,293.1387634277344,297.1499938964844,293.1499938964844,0.0767751708626747,-1827.4862060546875,304.1513977050781,0.7364649772644043,0.1555550396442413,0.1411790549755096,293.3277893066406,297.1499938964844,293.1499938964844,0.004554443527013,-328.1068420410156,299.0033874511719,0.4926026165485382,0.050000000745058,0.0489003993570804,293.1912841796875,297.1499938964844,293.1499938964844,0.2185703068971634,-3297.358154296875,304.1598815917969,0.978487491607666,0.3630169332027435,0.2545296549797058,293.10467529296875,297.1499938964844,293.1499938964844,0.2430871427059173,-4853.87548828125,304.1845092773437,0.9990000128746032,0.463378757238388,0.3738459944725036,293.2292175292969,297.1499938964844,293.1499938964844,0.0078526763245463,-2424.15625,302.0912170410156,0.4926026165485382,0.050000000745058,0.2319624423980713,291.44140625,291.1499938964844,262.11456298828125,260.4347839355469,279.87127685546875,293.2294616699219,293.4382019042969,1.0,0.269235610961914,0.8252766132354736,0.8252766132354736,1.0,1.0,-1.2606338262557983,0.5414232015609741,0.7192105650901794,0.2379777431488037,0.0,0.0,0.7752344608306885,48.65251922607422,64.0,19.49519920349121,-17189.845703125,218.03810119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6660461425781,310.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,32191.708984375,29880.0,0.0,0.0,0.4055294096469879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38736891746521,1.3873878717422483,-1.8968423319165595e-05,0.0,0.0004115608171559,0.0,0.0,335.55242919921875,0.0,0.0,0.0,0.7717063426971436,4.0,0.0,1.0
475560,293.13897705078125,297.1499938964844,293.1499938964844,0.0772314891219139,-1836.4749755859373,304.1503295898437,0.7312269806861877,0.1556530445814132,0.1413689106702804,293.32720947265625,297.1499938964844,293.1499938964844,0.0045455619692802,-328.05157470703125,298.9600830078125,0.4885888695716858,0.050000000745058,0.048974260687828,293.1913452148437,297.1499938964844,293.1499938964844,0.2190778702497482,-3304.6416015625,304.1571350097656,0.9706660509109496,0.3624844253063202,0.2542247474193573,293.1046447753906,297.1499938964844,293.1499938964844,0.2507256865501404,-4982.8681640625,304.1642761230469,0.9990000128746032,0.4639678597450256,0.3831030428409576,293.2274169921875,297.1499938964844,293.1499938964844,0.0078791081905364,-2434.06103515625,302.0765380859375,0.4885888695716858,0.050000000745058,0.232312798500061,291.4054870605469,291.1499938964844,262.1213684082031,260.4416198730469,279.86767578125,293.227783203125,293.3948974609375,1.0,0.2733452916145324,0.8251031041145325,0.8251031041145325,1.0,1.0,-1.2721127271652222,0.5465931296348572,0.7255195379257202,0.2408610880374908,0.0,0.0,0.7615455389022827,50.697242736816406,82.0,-57.54374313354492,-17175.455078125,226.5493621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78326416015625,310.6723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,31194.390625,29880.0,0.0,0.0,0.4032047986984253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3182884454727173,1.3183060884475708,-1.7607884728931822e-05,0.0,0.0004092016024515,0.0,0.0,293.6351928710937,0.0,0.0,0.0,0.7531040906906128,4.0,0.0,1.0
475620,293.1397705078125,297.1499938964844,293.1499938964844,0.078538030385971,-1862.4022216796875,304.1480407714844,0.7158443927764893,0.1557691097259521,0.1417046636343002,293.3267517089844,297.1499938964844,293.1499938964844,0.0045556519180536,-330.4658508300781,298.8487854003906,0.4765230417251587,0.050000000745058,0.0492079816758632,293.1917419433594,297.1499938964844,293.1499938964844,0.2212799042463302,-3334.321044921875,304.151123046875,0.9462225437164308,0.3613556921482086,0.2536271512508392,293.1344299316406,297.1499938964844,293.1499938964844,0.2752401232719421,-5387.01953125,304.1185607910156,0.9990000128746032,0.4591647684574127,0.4110256731510162,293.2256774902344,297.1499938964844,293.1499938964844,0.0079793622717261,-2469.2841796875,302.0339050292969,0.4765230417251587,0.050000000745058,0.2334214746952057,291.2786865234375,291.1499938964844,262.1294250488281,260.4505310058594,279.8591613769531,293.2374572753906,293.2653503417969,1.0,0.2855881154537201,0.8247559666633606,0.8247559666633606,1.0,1.0,-1.3069205284118652,0.5623113512992859,0.7446091175079346,0.2497018128633499,0.0,0.0,0.7524873614311218,57.15680694580078,85.0,-153.51040649414062,-17383.67578125,253.7743682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92120361328125,310.6234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,30403.076171875,29880.0,0.0,0.0,0.3989642560482025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2592581510543823,1.2592746019363403,-1.6504976883879863e-05,0.0,0.0004048980190418,0.0,0.0,260.93701171875,0.0,0.0,0.0,0.7263861894607544,4.0,0.0,1.0
475680,293.1397705078125,297.1499938964844,293.1499938964844,0.078538030385971,-1862.4022216796875,304.1480407714844,0.7158443927764893,0.1557691097259521,0.1417046636343002,293.3267517089844,297.1499938964844,293.1499938964844,0.0045556519180536,-330.4658508300781,298.8487854003906,0.4765230417251587,0.050000000745058,0.0492079816758632,293.1917419433594,297.1499938964844,293.1499938964844,0.2212799042463302,-3334.321044921875,304.151123046875,0.9462225437164308,0.3613556921482086,0.2536271512508392,293.1344299316406,297.1499938964844,293.1499938964844,0.2752401232719421,-5387.01953125,304.1185607910156,0.9990000128746032,0.4591647684574127,0.4110256731510162,293.2256774902344,297.1499938964844,293.1499938964844,0.0079793622717261,-2469.2841796875,302.0339050292969,0.4765230417251587,0.050000000745058,0.2334214746952057,291.2786865234375,291.1499938964844,262.1294250488281,260.4505310058594,279.8591613769531,293.2374572753906,293.2653503417969,1.0,0.2855881154537201,0.8247559666633606,0.8247559666633606,1.0,1.0,-1.3069205284118652,0.5623113512992859,0.7446091175079346,0.2497018128633499,0.0,0.0,0.7524873614311218,57.15680694580078,85.0,-153.51040649414062,-17383.67578125,253.7743682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92120361328125,310.6234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,30403.076171875,29880.0,0.0,0.0,0.3989642560482025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2592581510543823,1.2592746019363403,-1.6504976883879863e-05,0.0,0.0004048980190418,0.0,0.0,260.93701171875,0.0,0.0,0.0,0.7263861894607544,4.0,0.0,1.0
475740,293.1376647949219,297.1499938964844,293.1499938964844,0.0801583901047706,-1894.22021484375,304.14599609375,0.7003763318061829,0.15645232796669,0.1424028277397155,293.32684326171875,297.1499938964844,293.1499938964844,0.0045708161778748,-333.3046569824219,298.7314453125,0.4619104564189911,0.050000000745058,0.0494688786566257,293.1922302246094,297.1499938964844,293.1499938964844,0.223662719130516,-3365.805419921875,304.1468811035156,0.9207459688186646,0.3602017760276794,0.253012478351593,293.19158935546875,297.1499938964844,293.1499938964844,0.2923571765422821,-5662.6318359375,304.1026611328125,0.9929682612419128,0.447983980178833,0.4275914430618286,293.2259826660156,297.1499938964844,293.1499938964844,0.0080846743658185,-2506.3095703125,301.98443603515625,0.4619104564189911,0.050000000745058,0.2346590757369995,291.1434936523437,291.1499938964844,262.1304626464844,260.4533996582031,279.8594970703125,293.2547607421875,293.13409423828125,1.0,0.2958774864673614,0.8244088888168335,0.8244088888168335,1.0,1.0,-1.3282722234725952,0.5718965530395508,0.7563757300376892,0.2553649246692657,0.0,0.0,0.7627812027931213,64.11095428466797,88.0,-162.8459014892578,-17563.109375,277.97198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8971252441406,310.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,29754.6328125,28800.0,0.0,0.0,0.3961219489574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2628686428070068,1.2628850936889648,-1.6413630874012597e-05,0.0,0.0004020134219899,0.0,0.0,261.0572814941406,0.0,0.0,0.0,0.7128901481628418,4.0,0.0,1.0
475800,293.1376647949219,297.1499938964844,293.1499938964844,0.0801583901047706,-1894.22021484375,304.14599609375,0.7003763318061829,0.15645232796669,0.1424028277397155,293.32684326171875,297.1499938964844,293.1499938964844,0.0045708161778748,-333.3046569824219,298.7314453125,0.4619104564189911,0.050000000745058,0.0494688786566257,293.1922302246094,297.1499938964844,293.1499938964844,0.223662719130516,-3365.805419921875,304.1468811035156,0.9207459688186646,0.3602017760276794,0.253012478351593,293.19158935546875,297.1499938964844,293.1499938964844,0.2923571765422821,-5662.6318359375,304.1026611328125,0.9929682612419128,0.447983980178833,0.4275914430618286,293.2259826660156,297.1499938964844,293.1499938964844,0.0080846743658185,-2506.3095703125,301.98443603515625,0.4619104564189911,0.050000000745058,0.2346590757369995,291.1434936523437,291.1499938964844,262.1304626464844,260.4533996582031,279.8594970703125,293.2547607421875,293.13409423828125,1.0,0.2958774864673614,0.8244088888168335,0.8244088888168335,1.0,1.0,-1.3282722234725952,0.5718965530395508,0.7563757300376892,0.2553649246692657,0.0,0.0,0.7627812027931213,64.11095428466797,88.0,-162.8459014892578,-17563.109375,277.97198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8971252441406,310.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,29754.6328125,28800.0,0.0,0.0,0.3961219489574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2628686428070068,1.2628850936889648,-1.6413630874012597e-05,0.0,0.0004020134219899,0.0,0.0,261.0572814941406,0.0,0.0,0.0,0.7128901481628418,4.0,0.0,1.0
475860,293.1375732421875,297.1499938964844,293.1499938964844,0.081205278635025,-1914.2879638671875,304.1456604003906,0.6846321821212769,0.1567957252264022,0.1431769877672195,293.3275756835937,297.1499938964844,293.1499938964844,0.0045656394213438,-333.7648010253906,298.6427307128906,0.4456092417240143,0.050000000745058,0.0497728027403354,293.1929931640625,297.1499938964844,293.1499938964844,0.2243719398975372,-3375.1162109375,304.1468505859375,0.8970485329627991,0.3589767813682556,0.252411276102066,293.2216491699219,297.1499938964844,293.1499938964844,0.2889240980148315,-5600.6123046875,304.1239318847656,0.9675909280776978,0.440771222114563,0.4197052419185638,293.2270812988281,297.1499938964844,293.1499938964844,0.0081479614600539,-2527.207763671875,301.9448547363281,0.4456092417240143,0.050000000745058,0.236100748181343,291.08331298828125,291.1499938964844,262.1250915527344,260.45074462890625,279.8656311035156,293.2591552734375,293.0814514160156,1.0,0.3037607669830322,0.8235308527946472,0.8235308527946472,1.0,1.0,-1.321562647819519,0.5687406063079834,0.7528219819068909,0.2536510229110718,0.0,0.0,0.7766056060791016,71.70114135742188,91.0,-85.4861068725586,-17503.830078125,292.2087097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82598876953125,310.5446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,28535.03515625,28800.0,0.0,0.0,0.3939794301986694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27533221244812,1.2753485441207886,-1.632992280065082e-05,0.0,0.0003998390166088,0.0,0.0,264.1316833496094,0.0,0.0,0.0,0.73050856590271,4.0,0.0,1.0
475920,293.1375732421875,297.1499938964844,293.1499938964844,0.081205278635025,-1914.2879638671875,304.1456604003906,0.6846321821212769,0.1567957252264022,0.1431769877672195,293.3275756835937,297.1499938964844,293.1499938964844,0.0045656394213438,-333.7648010253906,298.6427307128906,0.4456092417240143,0.050000000745058,0.0497728027403354,293.1929931640625,297.1499938964844,293.1499938964844,0.2243719398975372,-3375.1162109375,304.1468505859375,0.8970485329627991,0.3589767813682556,0.252411276102066,293.2216491699219,297.1499938964844,293.1499938964844,0.2889240980148315,-5600.6123046875,304.1239318847656,0.9675909280776978,0.440771222114563,0.4197052419185638,293.2270812988281,297.1499938964844,293.1499938964844,0.0081479614600539,-2527.207763671875,301.9448547363281,0.4456092417240143,0.050000000745058,0.236100748181343,291.08331298828125,291.1499938964844,262.1250915527344,260.45074462890625,279.8656311035156,293.2591552734375,293.0814514160156,1.0,0.3037607669830322,0.8235308527946472,0.8235308527946472,1.0,1.0,-1.321562647819519,0.5687406063079834,0.7528219819068909,0.2536510229110718,0.0,0.0,0.7766056060791016,71.70114135742188,91.0,-85.4861068725586,-17503.830078125,292.2087097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82598876953125,310.5446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,28535.03515625,28800.0,0.0,0.0,0.3939794301986694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27533221244812,1.2753485441207886,-1.632992280065082e-05,0.0,0.0003998390166088,0.0,0.0,264.1316833496094,0.0,0.0,0.0,0.73050856590271,4.0,0.0,1.0
475980,293.139892578125,297.1499938964844,293.1499938964844,0.0813983976840972,-1917.8211669921875,304.14678955078125,0.6729608178138733,0.15663842856884,0.1433292925357818,293.3292541503906,297.1499938964844,293.1499938964844,0.0045324033126235,-331.6605834960937,298.5726623535156,0.4350337088108063,0.050000000745058,0.0500173643231391,293.1941833496094,297.1499938964844,293.1499938964844,0.223826453089714,-3368.22509765625,304.1488037109375,0.881076455116272,0.3576453328132629,0.2516805231571197,293.231689453125,297.1499938964844,293.1499938964844,0.2864483892917633,-5557.8994140625,304.1365661621094,0.9476380348205566,0.43689826130867,0.4157520532608032,293.228515625,297.1499938964844,293.1499938964844,0.0081623755395412,-2532.61669921875,301.9126281738281,0.4350337088108063,0.050000000745058,0.2372608333826065,291.0749816894531,291.1499938964844,262.1138000488281,260.4429931640625,279.86669921875,293.26123046875,293.0748291015625,1.0,0.3101347386837005,0.8226528763771057,0.8226528763771057,1.0,1.0,-1.3178081512451172,0.5669299960136414,0.7508781552314758,0.2526820600032806,0.0,0.0,0.7873557806015015,77.83548736572266,94.0,-27.73331451416016,-17504.841796875,304.3934020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254333496094,310.5176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,28489.783203125,28800.0,0.0,0.0,0.3924740850925445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304577350616455,1.3045941591262815,-1.67778562172316e-05,0.0,0.0003983112983405,0.0,0.0,279.0613708496094,0.0,0.0,0.0,0.743708610534668,4.0,0.0,1.0
476040,293.139892578125,297.1499938964844,293.1499938964844,0.0813983976840972,-1917.8211669921875,304.14678955078125,0.6729608178138733,0.15663842856884,0.1433292925357818,293.3292541503906,297.1499938964844,293.1499938964844,0.0045324033126235,-331.6605834960937,298.5726623535156,0.4350337088108063,0.050000000745058,0.0500173643231391,293.1941833496094,297.1499938964844,293.1499938964844,0.223826453089714,-3368.22509765625,304.1488037109375,0.881076455116272,0.3576453328132629,0.2516805231571197,293.231689453125,297.1499938964844,293.1499938964844,0.2864483892917633,-5557.8994140625,304.1365661621094,0.9476380348205566,0.43689826130867,0.4157520532608032,293.228515625,297.1499938964844,293.1499938964844,0.0081623755395412,-2532.61669921875,301.9126281738281,0.4350337088108063,0.050000000745058,0.2372608333826065,291.0749816894531,291.1499938964844,262.1138000488281,260.4429931640625,279.86669921875,293.26123046875,293.0748291015625,1.0,0.3101347386837005,0.8226528763771057,0.8226528763771057,1.0,1.0,-1.3178081512451172,0.5669299960136414,0.7508781552314758,0.2526820600032806,0.0,0.0,0.7873557806015015,77.83548736572266,94.0,-27.73331451416016,-17504.841796875,304.3934020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254333496094,310.5176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,28489.783203125,28800.0,0.0,0.0,0.3924740850925445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304577350616455,1.3045941591262815,-1.67778562172316e-05,0.0,0.0003983112983405,0.0,0.0,279.0613708496094,0.0,0.0,0.0,0.743708610534668,4.0,0.0,1.0
476100,293.1410522460937,297.1499938964844,293.1499938964844,0.0814137011766433,-1918.0390625,304.1473388671875,0.668229877948761,0.1565362811088562,0.1433409303426742,293.330322265625,297.1499938964844,293.1499938964844,0.0045120967552065,-330.29962158203125,298.5385437011719,0.4310066401958465,0.050000000745058,0.0501241348683834,293.1947937011719,297.1499938964844,293.1499938964844,0.2234269082546234,-3363.206298828125,304.1497497558594,0.8745989203453064,0.3569637537002563,0.2512885332107544,293.2337341308594,297.1499938964844,293.1499938964844,0.2854901850223541,-5541.57177734375,304.1407165527344,0.93925940990448,0.4354559183120727,0.4143833816051483,293.2292785644531,297.1499938964844,293.1499938964844,0.0081631299108266,-2533.4765625,301.8969421386719,0.4310066401958465,0.050000000745058,0.2377673238515854,291.0750427246094,291.1499938964844,262.1060791015625,260.4373474121094,279.8661499023437,293.2622985839844,293.0751647949219,1.0,0.312903344631195,0.8222138285636902,0.8222138285636902,1.0,1.0,-1.3164446353912354,0.5662552714347839,0.7501893639564514,0.2523373365402221,0.0,0.0,0.792353630065918,80.51849365234375,94.0,-13.331453323364258,-17502.041015625,309.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670837402344,310.4930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,28498.392578125,27720.0,0.0,0.0,0.3919668197631836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3182322978973389,1.3182493448257446,-1.699728636594955e-05,0.0,0.0003977964806836,0.0,0.0,286.3194274902344,0.0,0.0,0.0,0.7349653244018555,4.0,0.0,1.0
