time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
476160,293.14215087890625,297.1499938964844,293.1499938964844,0.0815047249197959,-1919.824462890625,304.14764404296875,0.6640515327453613,0.156437799334526,0.1433448940515518,293.3314819335937,297.1499938964844,293.1499938964844,0.0044921711087226,-329.090087890625,298.5003662109375,0.427543044090271,0.050000000745058,0.0502233877778053,293.1954040527344,297.1499938964844,293.1499938964844,0.2232296466827392,-3360.88525390625,304.150146484375,0.868831217288971,0.3562789559364319,0.2508867979049682,293.2348937988281,297.1499938964844,293.1499938964844,0.2849186956882477,-5531.9365234375,304.1434020996094,0.9316982626914978,0.4341713786125183,0.4132013916969299,293.2300109863281,297.1499938964844,293.1499938964844,0.0081675788387656,-2536.052978515625,301.879638671875,0.427543044090271,0.050000000745058,0.2382381409406662,291.0666809082031,291.1499938964844,262.0971069335937,260.4305725097656,279.8646240234375,293.26336669921875,293.0639343261719,1.0,0.3154580295085907,0.821963369846344,0.821963369846344,1.0,1.0,-1.315232515335083,0.5656644105911255,0.7495681047439575,0.2520522177219391,0.0,0.0,0.7986173629760742,83.01365661621094,97.0,-24.07942581176757,-17447.607421875,314.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6138916015625,310.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,27645.888671875,27720.0,0.0,0.0,0.3915187120437622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3120900392532349,1.312106728553772,-1.6706384485587478e-05,0.0,0.0003973417333327,0.0,0.0,280.7553405761719,0.0,0.0,0.0,0.744773805141449,4.0,0.0,1.0
476220,293.1440124511719,297.1499938964844,293.1499938964844,0.0815741196274757,-1921.11865234375,304.1483154296875,0.6569735407829285,0.1562550216913223,0.1433485001325607,293.333984375,297.1499938964844,293.1499938964844,0.0044497083872556,-326.30963134765625,298.4266662597656,0.4218503832817077,0.050000000745058,0.0504039637744426,293.1965026855469,297.1499938964844,293.1499938964844,0.222525492310524,-3352.228759765625,304.1512756347656,0.8589258193969727,0.3549056053161621,0.250067263841629,293.2356262207031,297.1499938964844,293.1499938964844,0.2835853695869446,-5509.80712890625,304.1478271484375,0.918658971786499,0.4318690001964569,0.4111436307430267,293.23150634765625,297.1499938964844,293.1499938964844,0.0081662992015481,-2537.655517578125,301.8462219238281,0.4218503832817077,0.050000000745058,0.2390946894884109,291.0587158203125,291.1499938964844,262.0755920410156,260.4139709472656,279.8598937988281,293.26544189453125,293.05914306640625,1.0,0.3200443387031555,0.8214623928070068,0.8214623928070068,1.0,1.0,-1.3130278587341309,0.5645810961723328,0.7484467625617981,0.2515515089035034,0.0,0.0,0.8116952180862427,87.55371856689453,100.0,-6.101864337921143,-17452.244140625,324.0653686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5028686523437,310.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,27413.31640625,27720.0,0.0,0.0,0.3909918963909149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.340402126312256,1.3404192924499512,-1.7109818145399913e-05,0.0,0.0003968070668634,0.0,0.0,295.3720703125,0.0,0.0,0.0,0.7575482130050659,4.0,0.0,1.0
476280,293.1440124511719,297.1499938964844,293.1499938964844,0.0815741196274757,-1921.11865234375,304.1483154296875,0.6569735407829285,0.1562550216913223,0.1433485001325607,293.333984375,297.1499938964844,293.1499938964844,0.0044497083872556,-326.30963134765625,298.4266662597656,0.4218503832817077,0.050000000745058,0.0504039637744426,293.1965026855469,297.1499938964844,293.1499938964844,0.222525492310524,-3352.228759765625,304.1512756347656,0.8589258193969727,0.3549056053161621,0.250067263841629,293.2356262207031,297.1499938964844,293.1499938964844,0.2835853695869446,-5509.80712890625,304.1478271484375,0.918658971786499,0.4318690001964569,0.4111436307430267,293.23150634765625,297.1499938964844,293.1499938964844,0.0081662992015481,-2537.655517578125,301.8462219238281,0.4218503832817077,0.050000000745058,0.2390946894884109,291.0587158203125,291.1499938964844,262.0755920410156,260.4139709472656,279.8598937988281,293.26544189453125,293.05914306640625,1.0,0.3200443387031555,0.8214623928070068,0.8214623928070068,1.0,1.0,-1.3130278587341309,0.5645810961723328,0.7484467625617981,0.2515515089035034,0.0,0.0,0.8116952180862427,87.55371856689453,100.0,-6.101864337921143,-17452.244140625,324.0653686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5028686523437,310.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,27413.31640625,27720.0,0.0,0.0,0.3909918963909149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.340402126312256,1.3404192924499512,-1.7109818145399913e-05,0.0,0.0003968070668634,0.0,0.0,295.3720703125,0.0,0.0,0.0,0.7575482130050659,4.0,0.0,1.0
476340,293.1456298828125,297.1499938964844,293.1499938964844,0.0815297067165374,-1920.143798828125,304.1489562988281,0.6511096358299255,0.1560803353786468,0.1433454155921936,293.33660888671875,297.1499938964844,293.1499938964844,0.0043989899568259,-322.7855224609375,298.3576965332031,0.4172869026660919,0.050000000745058,0.0505669713020324,293.1975402832031,297.1499938964844,293.1499938964844,0.2215016037225723,-3339.520263671875,304.1525573730469,0.8505730032920837,0.3535182774066925,0.2492258846759796,293.2354431152344,297.1499938964844,293.1499938964844,0.2819671630859375,-5483.41259765625,304.1512145996094,0.9079381823539734,0.4297368824481964,0.4092716872692108,293.2329406738281,297.1499938964844,293.1499938964844,0.0081514921039342,-2535.041748046875,301.8148803710937,0.4172869026660919,0.050000000745058,0.2398679405450821,291.0646667480469,291.1499938964844,262.0497436523437,260.39361572265625,279.8534240722656,293.2676086425781,293.0652770996094,1.0,0.3241009414196014,0.8209614157676697,0.8209614157676697,1.0,1.0,-1.310891032218933,0.5635246634483337,0.7473663687705994,0.2510803937911987,0.0,0.0,0.822697639465332,91.65047454833984,103.0,5.148361206054688,-17451.111328125,332.2591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38641357421875,310.3372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,27416.9140625,26640.0,0.0,0.0,0.3909802436828613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3682069778442385,1.3682245016098022,-1.7567965187481605e-05,0.0,0.0003967952507082,0.0,0.0,310.9245300292969,0.0,0.0,0.0,0.7553935647010803,4.0,0.0,1.0
476400,293.1456298828125,297.1499938964844,293.1499938964844,0.0815297067165374,-1920.143798828125,304.1489562988281,0.6511096358299255,0.1560803353786468,0.1433454155921936,293.33660888671875,297.1499938964844,293.1499938964844,0.0043989899568259,-322.7855224609375,298.3576965332031,0.4172869026660919,0.050000000745058,0.0505669713020324,293.1975402832031,297.1499938964844,293.1499938964844,0.2215016037225723,-3339.520263671875,304.1525573730469,0.8505730032920837,0.3535182774066925,0.2492258846759796,293.2354431152344,297.1499938964844,293.1499938964844,0.2819671630859375,-5483.41259765625,304.1512145996094,0.9079381823539734,0.4297368824481964,0.4092716872692108,293.2329406738281,297.1499938964844,293.1499938964844,0.0081514921039342,-2535.041748046875,301.8148803710937,0.4172869026660919,0.050000000745058,0.2398679405450821,291.0646667480469,291.1499938964844,262.0497436523437,260.39361572265625,279.8534240722656,293.2676086425781,293.0652770996094,1.0,0.3241009414196014,0.8209614157676697,0.8209614157676697,1.0,1.0,-1.310891032218933,0.5635246634483337,0.7473663687705994,0.2510803937911987,0.0,0.0,0.822697639465332,91.65047454833984,103.0,5.148361206054688,-17451.111328125,332.2591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38641357421875,310.3372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,27416.9140625,26640.0,0.0,0.0,0.3909802436828613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3682069778442385,1.3682245016098022,-1.7567965187481605e-05,0.0,0.0003967952507082,0.0,0.0,310.9245300292969,0.0,0.0,0.0,0.7553935647010803,4.0,0.0,1.0
476460,293.14703369140625,297.1499938964844,293.1499938964844,0.0816350579261779,-1922.25244140625,304.1491394042969,0.6460766792297363,0.1559074521064758,0.1433332115411758,293.3392639160156,297.1499938964844,293.1499938964844,0.0043514734134078,-319.7066955566406,298.2795715332031,0.4134647846221924,0.050000000745058,0.05071771889925,293.1984558105469,297.1499938964844,293.1499938964844,0.2208669483661651,-3331.990966796875,304.1527709960937,0.8432931900024414,0.3521249890327453,0.2483693808317184,293.2348022460937,297.1499938964844,293.1499938964844,0.2808970510959625,-5466.556640625,304.152587890625,0.8991530537605286,0.4277000725269317,0.4074879288673401,293.2342834472656,297.1499938964844,293.1499938964844,0.0081455837935209,-2536.107666015625,301.7798767089844,0.4134647846221924,0.050000000745058,0.2405830174684524,291.0521240234375,291.1499938964844,262.0201416015625,260.3699645996094,279.845458984375,293.2698059082031,293.0519104003906,1.0,0.3277795016765594,0.8204349279403687,0.8204349279403687,1.0,1.0,-1.3087464570999146,0.5624593496322632,0.7462871074676514,0.2506147027015686,0.0,0.0,0.8364965319633484,95.43698120117188,91.0,-8.729853630065918,-17399.953125,339.73065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2921142578125,310.2622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,26412.017578125,26640.0,0.0,0.0,0.3911712169647217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3729060888290403,1.372923493385315,-1.7418926290702075e-05,0.0,0.0003969890531152,0.0,0.0,310.78009033203125,0.0,0.0,0.0,0.7701411843299866,4.0,0.0,1.0
476520,293.14703369140625,297.1499938964844,293.1499938964844,0.0816350579261779,-1922.25244140625,304.1491394042969,0.6460766792297363,0.1559074521064758,0.1433332115411758,293.3392639160156,297.1499938964844,293.1499938964844,0.0043514734134078,-319.7066955566406,298.2795715332031,0.4134647846221924,0.050000000745058,0.05071771889925,293.1984558105469,297.1499938964844,293.1499938964844,0.2208669483661651,-3331.990966796875,304.1527709960937,0.8432931900024414,0.3521249890327453,0.2483693808317184,293.2348022460937,297.1499938964844,293.1499938964844,0.2808970510959625,-5466.556640625,304.152587890625,0.8991530537605286,0.4277000725269317,0.4074879288673401,293.2342834472656,297.1499938964844,293.1499938964844,0.0081455837935209,-2536.107666015625,301.7798767089844,0.4134647846221924,0.050000000745058,0.2405830174684524,291.0521240234375,291.1499938964844,262.0201416015625,260.3699645996094,279.845458984375,293.2698059082031,293.0519104003906,1.0,0.3277795016765594,0.8204349279403687,0.8204349279403687,1.0,1.0,-1.3087464570999146,0.5624593496322632,0.7462871074676514,0.2506147027015686,0.0,0.0,0.8364965319633484,95.43698120117188,91.0,-8.729853630065918,-17399.953125,339.73065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2921142578125,310.2622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,26412.017578125,26640.0,0.0,0.0,0.3911712169647217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3729060888290403,1.372923493385315,-1.7418926290702075e-05,0.0,0.0003969890531152,0.0,0.0,310.78009033203125,0.0,0.0,0.0,0.7701411843299866,4.0,0.0,1.0
476580,293.1480407714844,297.1499938964844,293.1499938964844,0.0814570412039756,-1918.8038330078125,304.14971923828125,0.6470194458961487,0.155773714184761,0.1431630253791809,293.341796875,297.1499938964844,293.1499938964844,0.0042817499488592,-314.7958984375,298.2095031738281,0.4143700897693634,0.050000000745058,0.0506808087229728,293.1991882324219,297.1499938964844,293.1499938964844,0.219645619392395,-3316.884765625,304.1539001464844,0.843736469745636,0.3507529199123382,0.2473817318677902,293.2338256835937,297.1499938964844,293.1499938964844,0.2791512310504913,-5438.58544921875,304.1546325683594,0.8994580507278442,0.425749808549881,0.4055960476398468,293.2354431152344,297.1499938964844,293.1499938964844,0.0080887852236628,-2523.17236328125,301.74853515625,0.4143700897693634,0.050000000745058,0.2404079437255859,291.058837890625,291.1499938964844,261.9872741699219,260.34344482421875,279.837158203125,293.27197265625,293.0600280761719,1.0,0.32590052485466,0.8199084997177124,0.8199084997177124,1.0,1.0,-1.3048323392868042,0.5605871677398682,0.744245171546936,0.2497123479843139,0.0,0.0,0.8483720421791077,94.4444351196289,79.0,8.054194450378418,-17394.009765625,335.7525939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061767578125,310.2355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,26351.349609375,26640.0,0.0,0.0,0.3916375637054443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399729609489441,1.399747371673584,-1.78568279807223e-05,0.0,0.0003974623396061,0.0,0.0,326.1898803710937,0.0,0.0,0.0,0.7825191617012024,4.0,0.0,1.0
476640,293.1480407714844,297.1499938964844,293.1499938964844,0.0814570412039756,-1918.8038330078125,304.14971923828125,0.6470194458961487,0.155773714184761,0.1431630253791809,293.341796875,297.1499938964844,293.1499938964844,0.0042817499488592,-314.7958984375,298.2095031738281,0.4143700897693634,0.050000000745058,0.0506808087229728,293.1991882324219,297.1499938964844,293.1499938964844,0.219645619392395,-3316.884765625,304.1539001464844,0.843736469745636,0.3507529199123382,0.2473817318677902,293.2338256835937,297.1499938964844,293.1499938964844,0.2791512310504913,-5438.58544921875,304.1546325683594,0.8994580507278442,0.425749808549881,0.4055960476398468,293.2354431152344,297.1499938964844,293.1499938964844,0.0080887852236628,-2523.17236328125,301.74853515625,0.4143700897693634,0.050000000745058,0.2404079437255859,291.058837890625,291.1499938964844,261.9872741699219,260.34344482421875,279.837158203125,293.27197265625,293.0600280761719,1.0,0.32590052485466,0.8199084997177124,0.8199084997177124,1.0,1.0,-1.3048323392868042,0.5605871677398682,0.744245171546936,0.2497123479843139,0.0,0.0,0.8483720421791077,94.4444351196289,79.0,8.054194450378418,-17394.009765625,335.7525939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061767578125,310.2355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,26351.349609375,26640.0,0.0,0.0,0.3916375637054443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399729609489441,1.399747371673584,-1.78568279807223e-05,0.0,0.0003974623396061,0.0,0.0,326.1898803710937,0.0,0.0,0.0,0.7825191617012024,4.0,0.0,1.0
476700,293.1483459472656,297.1499938964844,293.1499938964844,0.0813169553875923,-1916.0877685546875,304.1500244140625,0.6493321657180786,0.1557375788688659,0.1430510133504867,293.34295654296875,297.1499938964844,293.1499938964844,0.0042407666333019,-311.8559875488281,298.1761779785156,0.4162628054618835,0.050000000745058,0.0506060943007469,293.19940185546875,297.1499938964844,293.1499938964844,0.2189197242259979,-3307.872802734375,304.1545104980469,0.8462919592857361,0.3500873744487762,0.2468590885400772,293.2331848144531,297.1499938964844,293.1499938964844,0.2781475186347961,-5422.51123046875,304.1556091308594,0.9023139476776124,0.4248129725456238,0.4046289324760437,293.2358703613281,297.1499938964844,293.1499938964844,0.0080469548702239,-2513.101318359375,301.7338256835937,0.4162628054618835,0.050000000745058,0.2400535196065902,291.0660400390625,291.1499938964844,261.96978759765625,260.3292541503906,279.83270263671875,293.2727966308594,293.0675354003906,1.0,0.3235520422458648,0.8196452260017395,0.8196452260017395,1.0,1.0,-1.3023947477340698,0.5594340562820435,0.7429606318473816,0.2491372376680374,0.0,0.0,0.8532527089118958,92.51594543457033,79.0,14.60443878173828,-17385.10546875,330.3813781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,310.2245788574219,278.1499938964844,0.0,18000.0,313.1499938964844,26370.62890625,25560.0,0.0,0.0,0.3919394910335541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4116426706314087,1.4116607904434204,-1.8064569303533062e-05,0.0,0.000397768773837,0.0,0.0,333.3418884277344,0.0,0.0,0.0,0.7730809450149536,4.0,0.0,1.0
476760,293.14862060546875,297.1499938964844,293.1499938964844,0.0812427997589111,-1914.7420654296875,304.150146484375,0.6526561379432678,0.1557081490755081,0.1429255008697509,293.34405517578125,297.1499938964844,293.1499938964844,0.0041989744640886,-308.9641418457031,298.13934326171875,0.4189779162406921,0.050000000745058,0.0505045875906944,293.19952392578125,297.1499938964844,293.1499938964844,0.2183782756328582,-3301.318603515625,304.1546630859375,0.8501172065734863,0.3494364619255066,0.2463263124227523,293.2324523925781,297.1499938964844,293.1499938964844,0.2773841917514801,-5410.5625,304.1559753417969,0.9067012667655944,0.4239022135734558,0.403658777475357,293.2362060546875,297.1499938964844,293.1499938964844,0.0080051571130752,-2503.750732421875,301.7179260253906,0.4189779162406921,0.050000000745058,0.2395720183849334,291.0655212402344,291.1499938964844,261.9516906738281,260.3145446777344,279.82763671875,293.2728881835937,293.0641784667969,1.0,0.3204662203788757,0.8193933963775635,0.8193933963775635,1.0,1.0,-1.2997403144836426,0.558184027671814,0.7415562868118286,0.248508483171463,0.0,0.0,0.8588164448738098,89.90584564208984,67.0,0.4967598021030426,-17323.830078125,323.4255676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1436767578125,310.1868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,25570.49609375,25560.0,0.0,0.0,0.3921785652637481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4005064964294434,1.4005241394042969,-1.769344999047462e-05,0.0,0.0003980113833677,0.0,0.0,324.40753173828125,0.0,0.0,0.0,0.7805810570716858,4.0,0.0,1.0
476820,293.14892578125,297.1499938964844,293.1499938964844,0.0809736549854278,-1909.63916015625,304.15057373046875,0.6622129082679749,0.1556784659624099,0.1426385194063186,293.345947265625,297.1499938964844,293.1499938964844,0.0041119577363133,-302.77325439453125,298.0693359375,0.4269647598266601,0.050000000745058,0.0502408444881439,293.1995544433594,297.1499938964844,293.1499938964844,0.2170343697071075,-3284.77392578125,304.1553649902344,0.861396312713623,0.3481750786304474,0.2452463209629058,293.23077392578125,297.1499938964844,293.1499938964844,0.2755530476570129,-5381.52978515625,304.1570739746094,0.9204434156417848,0.4221564531326294,0.4017320275306701,293.2365417480469,297.1499938964844,293.1499938964844,0.0079065654426813,-2480.20556640625,301.6882019042969,0.4269647598266601,0.050000000745058,0.2383209317922592,291.0718078613281,291.1499938964844,261.9139404296875,260.28369140625,279.8171081542969,293.2729797363281,293.0735778808594,1.0,0.3125190734863281,0.8188896179199219,0.8188896179199219,1.0,1.0,-1.2939684391021729,0.5554753541946411,0.7384930849075317,0.2471344619989395,0.0,0.0,0.8691872358322144,83.1408462524414,55.0,14.562666893005373,-17304.4140625,305.9939270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,310.19366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,25371.61328125,25560.0,0.0,0.0,0.3926026821136474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4179608821868896,1.4179788827896118,-1.7947208107216284e-05,0.0,0.0003984417999163,0.0,0.0,334.2463073730469,0.0,0.0,0.0,0.7885489463806152,4.0,0.0,1.0
476880,293.14892578125,297.1499938964844,293.1499938964844,0.0809736549854278,-1909.63916015625,304.15057373046875,0.6622129082679749,0.1556784659624099,0.1426385194063186,293.345947265625,297.1499938964844,293.1499938964844,0.0041119577363133,-302.77325439453125,298.0693359375,0.4269647598266601,0.050000000745058,0.0502408444881439,293.1995544433594,297.1499938964844,293.1499938964844,0.2170343697071075,-3284.77392578125,304.1553649902344,0.861396312713623,0.3481750786304474,0.2452463209629058,293.23077392578125,297.1499938964844,293.1499938964844,0.2755530476570129,-5381.52978515625,304.1570739746094,0.9204434156417848,0.4221564531326294,0.4017320275306701,293.2365417480469,297.1499938964844,293.1499938964844,0.0079065654426813,-2480.20556640625,301.6882019042969,0.4269647598266601,0.050000000745058,0.2383209317922592,291.0718078613281,291.1499938964844,261.9139404296875,260.28369140625,279.8171081542969,293.2729797363281,293.0735778808594,1.0,0.3125190734863281,0.8188896179199219,0.8188896179199219,1.0,1.0,-1.2939684391021729,0.5554753541946411,0.7384930849075317,0.2471344619989395,0.0,0.0,0.8691872358322144,83.1408462524414,55.0,14.562666893005373,-17304.4140625,305.9939270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,310.19366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,25371.61328125,25560.0,0.0,0.0,0.3926026821136474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4179608821868896,1.4179788827896118,-1.7947208107216284e-05,0.0,0.0003984417999163,0.0,0.0,334.2463073730469,0.0,0.0,0.0,0.7885489463806152,4.0,0.0,1.0
476940,293.1489562988281,297.1499938964844,293.1499938964844,0.0805709362030029,-1901.864013671875,304.1510314941406,0.6758242249488831,0.1556998044252395,0.1423424929380417,293.34747314453125,297.1499938964844,293.1499938964844,0.0040162769146263,-295.766357421875,298.0072326660156,0.4389620125293731,0.050000000745058,0.0499212369322776,293.19940185546875,297.1499938964844,293.1499938964844,0.2153431922197342,-3263.72998046875,304.1564025878906,0.8776565194129944,0.34694704413414,0.2441512942314148,293.2289123535156,297.1499938964844,293.1499938964844,0.2733127772808075,-5345.7275390625,304.158447265625,0.940466582775116,0.4204871952533722,0.3998264968395233,293.2364807128906,297.1499938964844,293.1499938964844,0.0077895917929708,-2450.68359375,301.6624755859375,0.4389620125293731,0.050000000745058,0.2368048578500747,291.0941467285156,291.1499938964844,261.87457275390625,260.2513427734375,279.8060302734375,293.27294921875,293.0965270996094,1.0,0.3027412891387939,0.818385899066925,0.818385899066925,1.0,1.0,-1.2878079414367676,0.5525926351547241,0.7352153062820435,0.2456627935171127,0.0,0.0,0.8752027750015259,74.95565032958984,43.0,28.230966567993164,-17282.04296875,285.4375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,310.21002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,25405.57421875,24480.0,0.0,0.0,0.3929774165153503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4328333139419556,1.4328515529632568,-1.821234945964534e-05,0.0,0.0003988221287727,0.0,0.0,343.4026794433594,0.0,0.0,0.0,0.7804855704307556,4.0,0.0,1.0
477000,293.1489562988281,297.1499938964844,293.1499938964844,0.0805709362030029,-1901.864013671875,304.1510314941406,0.6758242249488831,0.1556998044252395,0.1423424929380417,293.34747314453125,297.1499938964844,293.1499938964844,0.0040162769146263,-295.766357421875,298.0072326660156,0.4389620125293731,0.050000000745058,0.0499212369322776,293.19940185546875,297.1499938964844,293.1499938964844,0.2153431922197342,-3263.72998046875,304.1564025878906,0.8776565194129944,0.34694704413414,0.2441512942314148,293.2289123535156,297.1499938964844,293.1499938964844,0.2733127772808075,-5345.7275390625,304.158447265625,0.940466582775116,0.4204871952533722,0.3998264968395233,293.2364807128906,297.1499938964844,293.1499938964844,0.0077895917929708,-2450.68359375,301.6624755859375,0.4389620125293731,0.050000000745058,0.2368048578500747,291.0941467285156,291.1499938964844,261.87457275390625,260.2513427734375,279.8060302734375,293.27294921875,293.0965270996094,1.0,0.3027412891387939,0.818385899066925,0.818385899066925,1.0,1.0,-1.2878079414367676,0.5525926351547241,0.7352153062820435,0.2456627935171127,0.0,0.0,0.8752027750015259,74.95565032958984,43.0,28.230966567993164,-17282.04296875,285.4375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,310.21002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,25405.57421875,24480.0,0.0,0.0,0.3929774165153503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4328333139419556,1.4328515529632568,-1.821234945964534e-05,0.0,0.0003988221287727,0.0,0.0,343.4026794433594,0.0,0.0,0.0,0.7804855704307556,4.0,0.0,1.0
477060,293.14874267578125,297.1499938964844,293.1499938964844,0.0803143605589866,-1897.067626953125,304.151123046875,0.694010853767395,0.1557690352201461,0.1420572102069854,293.3486633300781,297.1499938964844,293.1499938964844,0.0039235604926943,-289.1383361816406,297.9382019042969,0.4562598764896393,0.050000000745058,0.0495665669441223,293.1991271972656,297.1499938964844,293.1499938964844,0.2140044122934341,-3247.36572265625,304.156494140625,0.8995985984802246,0.3457523286342621,0.2430527657270431,293.2268981933594,297.1499938964844,293.1499938964844,0.2715445458889007,-5317.9775390625,304.1585693359375,0.9652749300003052,0.4188933372497558,0.3979555070400238,293.2361145019531,297.1499938964844,293.1499938964844,0.0076784659177064,-2423.65234375,301.6346435546875,0.4562598764896393,0.050000000745058,0.2351224422454834,291.10040283203125,291.1499938964844,261.8340759277344,260.21795654296875,279.7944030761719,293.27276611328125,293.1018371582031,1.0,0.2915523052215576,0.8179305791854858,0.8179305791854858,1.0,1.0,-1.2814558744430542,0.5496301651000977,0.7318257093429565,0.2441470921039581,0.0,0.0,0.881283164024353,65.88014221191406,31.0,15.71943187713623,-17202.744140625,263.0530090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,310.2076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,24474.625,24480.0,0.0,0.0,0.3930274546146393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41743004322052,1.417447805404663,-1.7735213987180032e-05,0.0,0.000398872885853,0.0,0.0,331.31988525390625,0.0,0.0,0.0,0.7858327627182007,4.0,0.0,1.0
477120,293.14874267578125,297.1499938964844,293.1499938964844,0.0803143605589866,-1897.067626953125,304.151123046875,0.694010853767395,0.1557690352201461,0.1420572102069854,293.3486633300781,297.1499938964844,293.1499938964844,0.0039235604926943,-289.1383361816406,297.9382019042969,0.4562598764896393,0.050000000745058,0.0495665669441223,293.1991271972656,297.1499938964844,293.1499938964844,0.2140044122934341,-3247.36572265625,304.156494140625,0.8995985984802246,0.3457523286342621,0.2430527657270431,293.2268981933594,297.1499938964844,293.1499938964844,0.2715445458889007,-5317.9775390625,304.1585693359375,0.9652749300003052,0.4188933372497558,0.3979555070400238,293.2361145019531,297.1499938964844,293.1499938964844,0.0076784659177064,-2423.65234375,301.6346435546875,0.4562598764896393,0.050000000745058,0.2351224422454834,291.10040283203125,291.1499938964844,261.8340759277344,260.21795654296875,279.7944030761719,293.27276611328125,293.1018371582031,1.0,0.2915523052215576,0.8179305791854858,0.8179305791854858,1.0,1.0,-1.2814558744430542,0.5496301651000977,0.7318257093429565,0.2441470921039581,0.0,0.0,0.881283164024353,65.88014221191406,31.0,15.71943187713623,-17202.744140625,263.0530090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,310.2076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,24474.625,24480.0,0.0,0.0,0.3930274546146393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41743004322052,1.417447805404663,-1.7735213987180032e-05,0.0,0.000398872885853,0.0,0.0,331.31988525390625,0.0,0.0,0.0,0.7858327627182007,4.0,0.0,1.0
477180,293.1483459472656,297.1499938964844,293.1499938964844,0.0799329131841659,-1889.721435546875,304.1513977050781,0.7171182036399841,0.1558785438537597,0.1417900621891021,293.3494567871094,297.1499938964844,293.1499938964844,0.0038274971302598,-282.05841064453125,297.8773803710937,0.477423757314682,0.050000000745058,0.0491907224059104,293.1987609863281,297.1499938964844,293.1499938964844,0.2123196274042129,-3226.420166015625,304.1571350097656,0.9310473203659058,0.3445838391780853,0.2419592291116714,293.2248229980469,297.1499938964844,293.1499938964844,0.2693410515785217,-5283.0302734375,304.1593933105469,0.9921571016311646,0.4173673093318939,0.396130234003067,293.2355041503906,297.1499938964844,293.1499938964844,0.0075568193569779,-2392.35205078125,301.61065673828125,0.477423757314682,0.050000000745058,0.2333395928144455,291.1222229003906,291.1499938964844,261.7929992675781,260.1839904785156,279.7825012207031,293.2724609375,293.12469482421875,1.0,0.279208242893219,0.8174751996994019,0.8174751996994019,1.0,1.0,-1.2749983072280884,0.5466229319572449,0.7283754348754883,0.2426048070192337,0.0,0.0,0.8836404085159302,56.267311096191406,25.0,28.80964088439941,-17178.2421875,239.6852569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358947753906,310.2502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,24431.990234375,24480.0,0.0,0.0,0.3928672075271606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4228519201278689,1.4228698015213013,-1.781908758857753e-05,0.0,0.0003987102827522,0.0,0.0,334.4649963378906,0.0,0.0,0.0,0.7882358431816101,4.0,0.0,1.0
477240,293.1483459472656,297.1499938964844,293.1499938964844,0.0799329131841659,-1889.721435546875,304.1513977050781,0.7171182036399841,0.1558785438537597,0.1417900621891021,293.3494567871094,297.1499938964844,293.1499938964844,0.0038274971302598,-282.05841064453125,297.8773803710937,0.477423757314682,0.050000000745058,0.0491907224059104,293.1987609863281,297.1499938964844,293.1499938964844,0.2123196274042129,-3226.420166015625,304.1571350097656,0.9310473203659058,0.3445838391780853,0.2419592291116714,293.2248229980469,297.1499938964844,293.1499938964844,0.2693410515785217,-5283.0302734375,304.1593933105469,0.9921571016311646,0.4173673093318939,0.396130234003067,293.2355041503906,297.1499938964844,293.1499938964844,0.0075568193569779,-2392.35205078125,301.61065673828125,0.477423757314682,0.050000000745058,0.2333395928144455,291.1222229003906,291.1499938964844,261.7929992675781,260.1839904785156,279.7825012207031,293.2724609375,293.12469482421875,1.0,0.279208242893219,0.8174751996994019,0.8174751996994019,1.0,1.0,-1.2749983072280884,0.5466229319572449,0.7283754348754883,0.2426048070192337,0.0,0.0,0.8836404085159302,56.267311096191406,25.0,28.80964088439941,-17178.2421875,239.6852569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358947753906,310.2502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,24431.990234375,24480.0,0.0,0.0,0.3928672075271606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4228519201278689,1.4228698015213013,-1.781908758857753e-05,0.0,0.0003987102827522,0.0,0.0,334.4649963378906,0.0,0.0,0.0,0.7882358431816101,4.0,0.0,1.0
477300,293.1481018066406,297.1499938964844,293.1499938964844,0.0797529742121696,-1886.218017578125,304.1514587402344,0.7272137403488159,0.1559488326311111,0.1417023092508316,293.34967041015625,297.1499938964844,293.1499938964844,0.0037824977189302,-278.7010192871094,297.8486633300781,0.4852484464645386,0.050000000745058,0.0490380860865116,293.1985168457031,297.1499938964844,293.1499938964844,0.2114551365375518,-3215.64208984375,304.15740966796875,0.946547269821167,0.3440142869949341,0.2414447367191314,293.22283935546875,297.1499938964844,293.1499938964844,0.2650341391563415,-5211.8525390625,304.16583251953125,0.9990000128746032,0.416802167892456,0.3909244835376739,293.235107421875,297.1499938964844,293.1499938964844,0.0075025642290711,-2378.044189453125,301.5995788574219,0.4852484464645386,0.050000000745058,0.2326155751943588,291.1356811523437,291.1499938964844,261.7724304199219,260.1669311523437,279.7789001464844,293.27178955078125,293.1386413574219,1.0,0.2734423875808716,0.8172475099563599,0.8172475099563599,1.0,1.0,-1.2672020196914673,0.5430318117141724,0.7241702675819397,0.2407575249671936,0.0,0.0,0.8832584023475647,52.28715896606445,25.0,35.78522491455078,-17121.263671875,228.170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534118652344,310.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,24455.978515625,23400.0,0.0,0.0,0.3927039504051208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4238423109054563,1.4238600730895996,-1.7841630324255675e-05,0.0,0.0003985445655416,0.0,0.0,335.13458251953125,0.0,0.0,0.0,0.7736742496490479,4.0,0.0,1.0
477360,293.14813232421875,297.1499938964844,293.1499938964844,0.0795653238892555,-1882.5159912109373,304.1515197753906,0.7350943684577942,0.1559702008962631,0.1416483670473098,293.3497314453125,297.1499938964844,293.1499938964844,0.003740600310266,-275.5216979980469,297.8221435546875,0.4910703301429748,0.050000000745058,0.0489281937479972,293.1982421875,297.1499938964844,293.1499938964844,0.2105545550584793,-3204.355712890625,304.15771484375,0.958122193813324,0.3434527516365051,0.240973949432373,293.211669921875,297.1499938964844,293.1499938964844,0.2538258135318756,-5029.826171875,304.18328857421875,0.9990000128746032,0.4180633425712585,0.3773533999919891,293.23455810546875,297.1499938964844,293.1499938964844,0.0074551170691847,-2365.1005859375,301.5895690917969,0.4910703301429748,0.050000000745058,0.2320942878723144,291.1527404785156,291.1499938964844,261.7518920898437,260.14990234375,279.7779846191406,293.26690673828125,293.15679931640625,1.0,0.267538458108902,0.8170424103736877,0.8170424103736877,1.0,1.0,-1.2493513822555542,0.5349512100219727,0.7144001126289368,0.2362681627273559,0.0,0.0,0.88137286901474,49.2348861694336,28.0,46.33783721923828,-16926.98828125,215.3131866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19879150390625,310.3079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,23699.73828125,23400.0,0.0,0.0,0.3922034204006195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3995962142944336,1.3996134996414185,-1.7254902559216134e-05,0.0,0.0003980366163887,0.0,0.0,318.5033569335937,0.0,0.0,0.0,0.7748582363128662,4.0,0.0,1.0
477420,293.15020751953125,297.1499938964844,293.1499938964844,0.0787293016910553,-1866.1070556640625,304.1524353027344,0.7469035387039185,0.1556022763252258,0.1413002908229828,293.3499450683594,297.1499938964844,293.1499938964844,0.003654062282294,-268.5899658203125,297.7859191894531,0.4999365508556366,0.050000000745058,0.0487762168049812,293.1981201171875,297.1499938964844,293.1499938964844,0.2080312967300415,-3172.222900390625,304.15936279296875,0.9741183519363404,0.3422570526599884,0.2400469779968261,293.1697692871094,297.1499938964844,293.1499938964844,0.2364004999399185,-4745.38623046875,304.2007141113281,0.9990000128746032,0.4249661564826965,0.3577326238155365,293.2335205078125,297.1499938964844,293.1499938964844,0.0073549132794141,-2334.994384765625,301.5767822265625,0.4999365508556366,0.050000000745058,0.2313733696937561,291.2209167480469,291.1499938964844,261.7113037109375,260.1161193847656,279.7673645019531,293.2511291503906,293.228515625,1.0,0.2593323290348053,0.8166322112083435,0.8166322112083435,1.0,1.0,-1.2232152223587036,0.5231589674949646,0.7000561952590942,0.2296592593193054,0.0,0.0,0.8677270412445068,44.99714660644531,46.0,88.8333740234375,-16723.423828125,197.5035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3479309082031,310.45135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,23668.98046875,23400.0,0.0,0.0,0.390234500169754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797534704208374,1.3797703981399536,-1.691304896667134e-05,0.0,0.0003960384055972,0.0,0.0,306.94793701171875,0.0,0.0,0.0,0.7651088833808899,4.0,0.0,1.0
477480,293.15020751953125,297.1499938964844,293.1499938964844,0.0787293016910553,-1866.1070556640625,304.1524353027344,0.7469035387039185,0.1556022763252258,0.1413002908229828,293.3499450683594,297.1499938964844,293.1499938964844,0.003654062282294,-268.5899658203125,297.7859191894531,0.4999365508556366,0.050000000745058,0.0487762168049812,293.1981201171875,297.1499938964844,293.1499938964844,0.2080312967300415,-3172.222900390625,304.15936279296875,0.9741183519363404,0.3422570526599884,0.2400469779968261,293.1697692871094,297.1499938964844,293.1499938964844,0.2364004999399185,-4745.38623046875,304.2007141113281,0.9990000128746032,0.4249661564826965,0.3577326238155365,293.2335205078125,297.1499938964844,293.1499938964844,0.0073549132794141,-2334.994384765625,301.5767822265625,0.4999365508556366,0.050000000745058,0.2313733696937561,291.2209167480469,291.1499938964844,261.7113037109375,260.1161193847656,279.7673645019531,293.2511291503906,293.228515625,1.0,0.2593323290348053,0.8166322112083435,0.8166322112083435,1.0,1.0,-1.2232152223587036,0.5231589674949646,0.7000561952590942,0.2296592593193054,0.0,0.0,0.8677270412445068,44.99714660644531,46.0,88.8333740234375,-16723.423828125,197.5035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3479309082031,310.45135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,23668.98046875,23400.0,0.0,0.0,0.390234500169754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797534704208374,1.3797703981399536,-1.691304896667134e-05,0.0,0.0003960384055972,0.0,0.0,306.94793701171875,0.0,0.0,0.0,0.7651088833808899,4.0,0.0,1.0
477540,293.1520080566406,297.1499938964844,293.1499938964844,0.0779746696352958,-1851.5101318359373,304.15283203125,0.7459908127784729,0.1552236080169677,0.1408944576978683,293.3500366210937,297.1499938964844,293.1499938964844,0.0035801141057163,-262.73516845703125,297.7450256347656,0.4997707009315491,0.050000000745058,0.0487789064645767,293.19842529296875,297.1499938964844,293.1499938964844,0.2058760225772857,-3145.006591796875,304.1597595214844,0.9726951718330384,0.3409782946109772,0.2391735315322876,293.1350402832031,297.1499938964844,293.1499938964844,0.234574869275093,-4719.74365234375,304.1860656738281,0.9990000128746032,0.4315632581710815,0.3580830097198486,293.2323913574219,297.1499938964844,293.1499938964844,0.007291343063116,-2315.3974609375,301.5625,0.4997707009315491,0.050000000745058,0.231386125087738,291.27783203125,291.1499938964844,261.6717224121094,260.0831604003906,279.74774169921875,293.24188232421875,293.28009033203125,1.0,0.2599743008613586,0.8162220120429993,0.8162220120429993,1.0,1.0,-1.2221049070358276,0.5226168632507324,0.6994879841804504,0.2293585538864135,0.0,0.0,0.8462551832199097,45.048370361328125,64.0,63.54112243652344,-16713.1953125,197.24465942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036926269531,310.5322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,23829.19140625,22320.0,0.0,0.0,0.3875592052936554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3437548875808716,1.34377121925354,-1.6353918908862397e-05,0.0,0.0003933233092539,0.0,0.0,287.3429260253906,0.0,0.0,0.0,0.7331411838531494,4.0,0.0,1.0
477600,293.1520080566406,297.1499938964844,293.1499938964844,0.0779746696352958,-1851.5101318359373,304.15283203125,0.7459908127784729,0.1552236080169677,0.1408944576978683,293.3500366210937,297.1499938964844,293.1499938964844,0.0035801141057163,-262.73516845703125,297.7450256347656,0.4997707009315491,0.050000000745058,0.0487789064645767,293.19842529296875,297.1499938964844,293.1499938964844,0.2058760225772857,-3145.006591796875,304.1597595214844,0.9726951718330384,0.3409782946109772,0.2391735315322876,293.1350402832031,297.1499938964844,293.1499938964844,0.234574869275093,-4719.74365234375,304.1860656738281,0.9990000128746032,0.4315632581710815,0.3580830097198486,293.2323913574219,297.1499938964844,293.1499938964844,0.007291343063116,-2315.3974609375,301.5625,0.4997707009315491,0.050000000745058,0.231386125087738,291.27783203125,291.1499938964844,261.6717224121094,260.0831604003906,279.74774169921875,293.24188232421875,293.28009033203125,1.0,0.2599743008613586,0.8162220120429993,0.8162220120429993,1.0,1.0,-1.2221049070358276,0.5226168632507324,0.6994879841804504,0.2293585538864135,0.0,0.0,0.8462551832199097,45.048370361328125,64.0,63.54112243652344,-16713.1953125,197.24465942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036926269531,310.5322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,23829.19140625,22320.0,0.0,0.0,0.3875592052936554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3437548875808716,1.34377121925354,-1.6353918908862397e-05,0.0,0.0003933233092539,0.0,0.0,287.3429260253906,0.0,0.0,0.0,0.7331411838531494,4.0,0.0,1.0
477660,293.15240478515625,297.1499938964844,293.1499938964844,0.0782828032970428,-1857.8902587890625,304.1513366699219,0.7350779175758362,0.1550905108451843,0.1408741474151611,293.3493347167969,297.1499938964844,293.1499938964844,0.0035414099693298,-260.4006042480469,297.65985107421875,0.4919577836990356,0.050000000745058,0.0489121451973915,293.1987609863281,297.1499938964844,293.1499938964844,0.2057927697896957,-3145.20361328125,304.15655517578125,0.9562682509422302,0.3396825194358825,0.2383702248334884,293.1351318359375,297.1499938964844,293.1499938964844,0.2481648623943328,-4949.314453125,304.1510009765625,0.9990000128746032,0.4320075213909149,0.3753178715705871,293.231689453125,297.1499938964844,293.1499938964844,0.0073034302331507,-2322.639892578125,301.528564453125,0.4919577836990356,0.050000000745058,0.232018157839775,291.241455078125,291.1499938964844,261.6336975097656,260.0514221191406,279.7238464355469,293.2445678710937,293.2346496582031,1.0,0.2675560712814331,0.8159978985786438,0.8159978985786438,1.0,1.0,-1.2427144050598145,0.5318127870559692,0.71090167760849,0.2346499413251876,0.0,0.0,0.8354226350784302,48.73080062866211,67.0,-42.18055725097656,-16802.04296875,211.9416961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6040954589844,310.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,22771.7265625,22320.0,0.0,0.0,0.3849091231822967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2832599878311155,1.283275127410889,-1.51497270053369e-05,0.0,0.0003906338242813,0.0,0.0,252.99093627929688,0.0,0.0,0.0,0.717479944229126,4.0,0.0,1.0
477720,293.15240478515625,297.1499938964844,293.1499938964844,0.0782828032970428,-1857.8902587890625,304.1513366699219,0.7350779175758362,0.1550905108451843,0.1408741474151611,293.3493347167969,297.1499938964844,293.1499938964844,0.0035414099693298,-260.4006042480469,297.65985107421875,0.4919577836990356,0.050000000745058,0.0489121451973915,293.1987609863281,297.1499938964844,293.1499938964844,0.2057927697896957,-3145.20361328125,304.15655517578125,0.9562682509422302,0.3396825194358825,0.2383702248334884,293.1351318359375,297.1499938964844,293.1499938964844,0.2481648623943328,-4949.314453125,304.1510009765625,0.9990000128746032,0.4320075213909149,0.3753178715705871,293.231689453125,297.1499938964844,293.1499938964844,0.0073034302331507,-2322.639892578125,301.528564453125,0.4919577836990356,0.050000000745058,0.232018157839775,291.241455078125,291.1499938964844,261.6336975097656,260.0514221191406,279.7238464355469,293.2445678710937,293.2346496582031,1.0,0.2675560712814331,0.8159978985786438,0.8159978985786438,1.0,1.0,-1.2427144050598145,0.5318127870559692,0.71090167760849,0.2346499413251876,0.0,0.0,0.8354226350784302,48.73080062866211,67.0,-42.18055725097656,-16802.04296875,211.9416961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6040954589844,310.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,22771.7265625,22320.0,0.0,0.0,0.3849091231822967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2832599878311155,1.283275127410889,-1.51497270053369e-05,0.0,0.0003906338242813,0.0,0.0,252.99093627929688,0.0,0.0,0.0,0.717479944229126,4.0,0.0,1.0
477780,293.1522216796875,297.1499938964844,293.1499938964844,0.0789783596992492,-1871.9248046875,304.1497497558594,0.7250936627388,0.1550666391849517,0.1409328281879425,293.34735107421875,297.1499938964844,293.1499938964844,0.0035201087594032,-259.7050170898437,297.5565185546875,0.4845810234546661,0.050000000745058,0.0490511022508144,293.1988220214844,297.1499938964844,293.1499938964844,0.2065905034542083,-3156.782470703125,304.153076171875,0.9393754005432128,0.3384355902671814,0.2375945746898651,293.1643981933594,297.1499938964844,293.1499938964844,0.2634625732898712,-5201.578125,304.12554931640625,0.9990000128746032,0.4264885485172272,0.3924902975559234,293.23199462890625,297.1499938964844,293.1499938964844,0.0073375781066715,-2338.613525390625,301.4833068847656,0.4845810234546661,0.050000000745058,0.2326773107051849,291.1625366210937,291.1499938964844,261.5977783203125,260.0214233398437,279.70477294921875,293.2547302246094,293.15478515625,1.0,0.2745729982852936,0.8157737851142883,0.8157737851142883,1.0,1.0,-1.263429045677185,0.541049063205719,0.7223799228668213,0.2400792092084884,0.0,0.0,0.8389338850975037,52.56834030151367,70.0,-93.70198822021484,-16962.24609375,227.4464263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6002502441406,310.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,22384.7890625,22320.0,0.0,0.0,0.383106917142868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728629112243652,1.272877812385559,-1.4900837413733823e-05,0.0,0.0003888048231601,0.0,0.0,246.84060668945312,0.0,0.0,0.0,0.71253901720047,4.0,0.0,1.0
477840,293.1522216796875,297.1499938964844,293.1499938964844,0.0789783596992492,-1871.9248046875,304.1497497558594,0.7250936627388,0.1550666391849517,0.1409328281879425,293.34735107421875,297.1499938964844,293.1499938964844,0.0035201087594032,-259.7050170898437,297.5565185546875,0.4845810234546661,0.050000000745058,0.0490511022508144,293.1988220214844,297.1499938964844,293.1499938964844,0.2065905034542083,-3156.782470703125,304.153076171875,0.9393754005432128,0.3384355902671814,0.2375945746898651,293.1643981933594,297.1499938964844,293.1499938964844,0.2634625732898712,-5201.578125,304.12554931640625,0.9990000128746032,0.4264885485172272,0.3924902975559234,293.23199462890625,297.1499938964844,293.1499938964844,0.0073375781066715,-2338.613525390625,301.4833068847656,0.4845810234546661,0.050000000745058,0.2326773107051849,291.1625366210937,291.1499938964844,261.5977783203125,260.0214233398437,279.70477294921875,293.2547302246094,293.15478515625,1.0,0.2745729982852936,0.8157737851142883,0.8157737851142883,1.0,1.0,-1.263429045677185,0.541049063205719,0.7223799228668213,0.2400792092084884,0.0,0.0,0.8389338850975037,52.56834030151367,70.0,-93.70198822021484,-16962.24609375,227.4464263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6002502441406,310.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,22384.7890625,22320.0,0.0,0.0,0.383106917142868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728629112243652,1.272877812385559,-1.4900837413733823e-05,0.0,0.0003888048231601,0.0,0.0,246.84060668945312,0.0,0.0,0.0,0.71253901720047,4.0,0.0,1.0
