time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477900,293.1510925292969,297.1499938964844,293.1499938964844,0.07942845672369,-1880.8280029296875,304.14898681640625,0.7207896709442139,0.155255988240242,0.1410979479551315,293.3459167480469,297.1499938964844,293.1499938964844,0.0035106057766824,-259.43963623046875,297.50567626953125,0.4811388552188873,0.050000000745058,0.0491182468831539,293.1987609863281,297.1499938964844,293.1499938964844,0.2070223689079284,-3162.8974609375,304.1517333984375,0.9314759969711304,0.3378268182277679,0.2372176498174667,293.1843566894531,297.1499938964844,293.1499938964844,0.2708485722541809,-5321.49853515625,304.1166076660156,0.9990000128746032,0.4223891198635101,0.4003998339176178,293.23248291015625,297.1499938964844,293.1499938964844,0.0073533160611987,-2346.33203125,301.4594116210937,0.4811388552188873,0.050000000745058,0.2329958230257034,291.1224060058594,291.1499938964844,261.5807800292969,260.0071716308594,279.69647216796875,293.2609558105469,293.11474609375,1.0,0.2779643535614013,0.8156617283821106,0.8156617283821106,1.0,1.0,-1.2731255292892456,0.5453844666481018,0.7277410626411438,0.2426126897335052,0.0,0.0,0.8447970747947693,54.41950607299805,70.0,-103.03041076660156,-17046.431640625,234.9808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56365966796875,310.375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,22236.083984375,21240.0,0.0,0.0,0.3826058506965637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2778438329696655,1.277858853340149,-1.4944358554203063e-05,0.0,0.0003882962919306,0.0,0.0,248.90042114257807,0.0,0.0,0.0,0.6998463273048401,4.0,0.0,1.0
477960,293.1497802734375,297.1499938964844,293.1499938964844,0.0800339579582214,-1892.701416015625,304.1480712890625,0.7143535017967224,0.1555003821849823,0.1414014250040054,293.3441162109375,297.1499938964844,293.1499938964844,0.003506189212203,-259.60906982421875,297.4527893066406,0.4757334291934967,0.050000000745058,0.0492233522236347,293.1985778808594,297.1499938964844,293.1499938964844,0.2076382637023925,-3171.376708984375,304.1502990722656,0.9201133251190186,0.3372447788715362,0.2368811517953872,293.2023620605469,297.1499938964844,293.1499938964844,0.2709885537624359,-5322.66455078125,304.12261962890625,0.991396427154541,0.4184053540229797,0.3985997438430786,293.2330017089844,297.1499938964844,293.1499938964844,0.007379672024399,-2357.316650390625,301.4340209960937,0.4757334291934967,0.050000000745058,0.2334943860769271,291.076171875,291.1499938964844,261.5644836425781,259.9935607910156,279.69451904296875,293.26593017578125,293.0676574707031,1.0,0.2809936702251434,0.8153036832809448,0.8153036832809448,1.0,1.0,-1.271498441696167,0.5445246696472168,0.726973831653595,0.2424449771642685,0.0,0.0,0.8542665243148804,57.06361770629883,73.0,-114.29920959472656,-16976.77734375,240.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52294921875,310.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,21302.0546875,21240.0,0.0,0.0,0.3822278082370758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2654435634613037,1.265458106994629,-1.4541616110363975e-05,0.0,0.0003879126161336,0.0,0.0,240.41554260253903,0.0,0.0,0.0,0.7065466046333313,4.0,0.0,1.0
478020,293.14892578125,297.1499938964844,293.1499938964844,0.0806606113910675,-1904.741943359375,304.147705078125,0.7024819254875183,0.1556853950023651,0.1418469101190567,293.34002685546875,297.1499938964844,293.1499938964844,0.0034871131647378,-258.6054382324219,297.3762512207031,0.4649325609207153,0.050000000745058,0.049419242888689,293.1983947753906,297.1499938964844,293.1499938964844,0.2076889723539352,-3172.49462890625,304.15020751953125,0.9017928242683412,0.3360510170459747,0.2362040877342224,293.21881103515625,297.1499938964844,293.1499938964844,0.268424391746521,-5278.0791015625,304.1358642578125,0.9729964137077332,0.4137071073055267,0.3934741616249084,293.23419189453125,297.1499938964844,293.1499938964844,0.0073984377086162,-2366.0185546875,301.3935546875,0.4649325609207153,0.050000000745058,0.2344236075878143,291.0370483398437,291.1499938964844,261.53436279296875,259.9683532714844,279.6882629394531,293.2681579589844,293.0358581542969,1.0,0.2863547205924988,0.8145875334739685,0.8145875334739685,1.0,1.0,-1.2665866613388062,0.5422529578208923,0.724333643913269,0.2410882264375686,0.0,0.0,0.8727642297744751,61.9471549987793,76.0,-54.45960235595703,-16971.62890625,248.8006134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,310.3036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,20955.15234375,21240.0,0.0,0.0,0.3816581070423126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912436723709106,1.2912585735321045,-1.4863723663438576e-05,0.0,0.0003873344394378,0.0,0.0,252.1815185546875,0.0,0.0,0.0,0.7182342410087585,4.0,0.0,1.0
478080,293.14892578125,297.1499938964844,293.1499938964844,0.0806606113910675,-1904.741943359375,304.147705078125,0.7024819254875183,0.1556853950023651,0.1418469101190567,293.34002685546875,297.1499938964844,293.1499938964844,0.0034871131647378,-258.6054382324219,297.3762512207031,0.4649325609207153,0.050000000745058,0.049419242888689,293.1983947753906,297.1499938964844,293.1499938964844,0.2076889723539352,-3172.49462890625,304.15020751953125,0.9017928242683412,0.3360510170459747,0.2362040877342224,293.21881103515625,297.1499938964844,293.1499938964844,0.268424391746521,-5278.0791015625,304.1358642578125,0.9729964137077332,0.4137071073055267,0.3934741616249084,293.23419189453125,297.1499938964844,293.1499938964844,0.0073984377086162,-2366.0185546875,301.3935546875,0.4649325609207153,0.050000000745058,0.2344236075878143,291.0370483398437,291.1499938964844,261.53436279296875,259.9683532714844,279.6882629394531,293.2681579589844,293.0358581542969,1.0,0.2863547205924988,0.8145875334739685,0.8145875334739685,1.0,1.0,-1.2665866613388062,0.5422529578208923,0.724333643913269,0.2410882264375686,0.0,0.0,0.8727642297744751,61.9471549987793,76.0,-54.45960235595703,-16971.62890625,248.8006134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,310.3036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,20955.15234375,21240.0,0.0,0.0,0.3816581070423126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912436723709106,1.2912585735321045,-1.4863723663438576e-05,0.0,0.0003873344394378,0.0,0.0,252.1815185546875,0.0,0.0,0.0,0.7182342410087585,4.0,0.0,1.0
478140,293.1495056152344,297.1499938964844,293.1499938964844,0.0807955563068389,-1907.213134765625,304.14825439453125,0.6925544738769531,0.1555970758199691,0.1419742852449417,293.3356628417969,297.1499938964844,293.1499938964844,0.0034562496002763,-256.4146728515625,297.31964111328125,0.4549934864044189,0.050000000745058,0.0495895631611347,293.1983337402344,297.1499938964844,293.1499938964844,0.2070288062095642,-3164.252197265625,304.1512451171875,0.8882603645324707,0.3348360955715179,0.2354862093925476,293.22369384765625,297.1499938964844,293.1499938964844,0.266586422920227,-5246.6953125,304.1435241699219,0.9574135541915894,0.4109593629837036,0.3907313048839569,293.2353820800781,297.1499938964844,293.1499938964844,0.0073919408023357,-2365.794189453125,301.3598327636719,0.4549934864044189,0.050000000745058,0.2352315336465835,291.0325622558594,291.1499938964844,261.5079345703125,259.9462280273437,279.6798400878906,293.26611328125,293.03271484375,1.0,0.2911067605018616,0.813871443271637,0.813871443271637,1.0,1.0,-1.2637590169906616,0.5408796072006226,0.7228794097900391,0.2403882592916488,0.0,0.0,0.8888710737228394,66.21862030029297,79.0,-15.69302749633789,-16983.890625,256.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3601379394531,310.2826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,20926.796875,20160.0,0.0,0.0,0.3815023899078369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3193399906158447,1.3193552494049072,-1.5302714018616825e-05,0.0,0.0003871764056384,0.0,0.0,266.4342346191406,0.0,0.0,0.0,0.7164283990859985,4.0,0.0,1.0
478200,293.1495056152344,297.1499938964844,293.1499938964844,0.0807955563068389,-1907.213134765625,304.14825439453125,0.6925544738769531,0.1555970758199691,0.1419742852449417,293.3356628417969,297.1499938964844,293.1499938964844,0.0034562496002763,-256.4146728515625,297.31964111328125,0.4549934864044189,0.050000000745058,0.0495895631611347,293.1983337402344,297.1499938964844,293.1499938964844,0.2070288062095642,-3164.252197265625,304.1512451171875,0.8882603645324707,0.3348360955715179,0.2354862093925476,293.22369384765625,297.1499938964844,293.1499938964844,0.266586422920227,-5246.6953125,304.1435241699219,0.9574135541915894,0.4109593629837036,0.3907313048839569,293.2353820800781,297.1499938964844,293.1499938964844,0.0073919408023357,-2365.794189453125,301.3598327636719,0.4549934864044189,0.050000000745058,0.2352315336465835,291.0325622558594,291.1499938964844,261.5079345703125,259.9462280273437,279.6798400878906,293.26611328125,293.03271484375,1.0,0.2911067605018616,0.813871443271637,0.813871443271637,1.0,1.0,-1.2637590169906616,0.5408796072006226,0.7228794097900391,0.2403882592916488,0.0,0.0,0.8888710737228394,66.21862030029297,79.0,-15.69302749633789,-16983.890625,256.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3601379394531,310.2826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,20926.796875,20160.0,0.0,0.0,0.3815023899078369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3193399906158447,1.3193552494049072,-1.5302714018616825e-05,0.0,0.0003871764056384,0.0,0.0,266.4342346191406,0.0,0.0,0.0,0.7164283990859985,4.0,0.0,1.0
478260,293.150390625,297.1499938964844,293.1499938964844,0.080969713628292,-1910.6644287109373,304.1485595703125,0.6840689182281494,0.1554288417100906,0.1419809907674789,293.3310546875,297.1499938964844,293.1499938964844,0.0034289364702999,-254.63333129882807,297.2577209472656,0.446973443031311,0.050000000745058,0.0497448332607746,293.1981811523437,297.1499938964844,293.1499938964844,0.2066698670387268,-3160.0869140625,304.15142822265625,0.8769087791442871,0.3336413204669952,0.2347649335861206,293.2245788574219,297.1499938964844,293.1499938964844,0.265706866979599,-5232.02294921875,304.1470947265625,0.9436280727386476,0.4089124202728271,0.388839840888977,293.2364807128906,297.1499938964844,293.1499938964844,0.0073903952725231,-2368.074462890625,301.3228759765625,0.446973443031311,0.050000000745058,0.235968068242073,291.0137023925781,291.1499938964844,261.4857482910156,259.9276428222656,279.6714172363281,293.2628173828125,293.012939453125,1.0,0.2954261898994446,0.8134188055992126,0.8134188055992126,1.0,1.0,-1.2617011070251465,0.5398804545402527,0.7218207120895386,0.2399017661809921,0.0,0.0,0.908172845840454,70.12068939208984,82.0,-20.641082763671875,-16932.384765625,264.50408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,310.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,19976.90625,20160.0,0.0,0.0,0.3814938366413116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3182343244552612,1.3182494640350342,-1.507018805568805e-05,0.0,0.0003871677618008,0.0,0.0,263.29278564453125,0.0,0.0,0.0,0.7283604145050049,4.0,0.0,1.0
478320,293.150390625,297.1499938964844,293.1499938964844,0.080969713628292,-1910.6644287109373,304.1485595703125,0.6840689182281494,0.1554288417100906,0.1419809907674789,293.3310546875,297.1499938964844,293.1499938964844,0.0034289364702999,-254.63333129882807,297.2577209472656,0.446973443031311,0.050000000745058,0.0497448332607746,293.1981811523437,297.1499938964844,293.1499938964844,0.2066698670387268,-3160.0869140625,304.15142822265625,0.8769087791442871,0.3336413204669952,0.2347649335861206,293.2245788574219,297.1499938964844,293.1499938964844,0.265706866979599,-5232.02294921875,304.1470947265625,0.9436280727386476,0.4089124202728271,0.388839840888977,293.2364807128906,297.1499938964844,293.1499938964844,0.0073903952725231,-2368.074462890625,301.3228759765625,0.446973443031311,0.050000000745058,0.235968068242073,291.0137023925781,291.1499938964844,261.4857482910156,259.9276428222656,279.6714172363281,293.2628173828125,293.012939453125,1.0,0.2954261898994446,0.8134188055992126,0.8134188055992126,1.0,1.0,-1.2617011070251465,0.5398804545402527,0.7218207120895386,0.2399017661809921,0.0,0.0,0.908172845840454,70.12068939208984,82.0,-20.641082763671875,-16932.384765625,264.50408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,310.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,19976.90625,20160.0,0.0,0.0,0.3814938366413116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3182343244552612,1.3182494640350342,-1.507018805568805e-05,0.0,0.0003871677618008,0.0,0.0,263.29278564453125,0.0,0.0,0.0,0.7283604145050049,4.0,0.0,1.0
478380,293.1512145996094,297.1499938964844,293.1499938964844,0.0809419453144073,-1910.0592041015625,304.1490783691406,0.6766817569732666,0.1552525460720062,0.1419607400894165,293.32623291015625,297.1499938964844,293.1499938964844,0.0033982105087488,-252.37860107421875,297.208740234375,0.4402945637702942,0.050000000745058,0.0498903207480907,293.1979064941406,297.1499938964844,293.1499938964844,0.2058728188276291,-3150.10693359375,304.1522827148437,0.867091178894043,0.3324757516384125,0.2340572327375412,293.2239990234375,297.1499938964844,293.1499938964844,0.2644484937191009,-5211.1669921875,304.150146484375,0.9312024116516112,0.4071402549743652,0.3872702121734619,293.2374572753906,297.1499938964844,293.1499938964844,0.0073752240277826,-2365.09912109375,301.2901916503906,0.4402945637702942,0.050000000745058,0.2366582006216049,291.01544189453125,291.1499938964844,261.46832275390625,259.9130859375,279.6645812988281,293.2593078613281,293.0162353515625,1.0,0.2994277775287628,0.8129662275314331,0.8129662275314331,1.0,1.0,-1.2599462270736694,0.5390220284461975,0.7209241986274719,0.2394829392433166,0.0,0.0,0.9261677861213684,73.77955627441406,85.0,0.3625753819942474,-16949.576171875,271.6639099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22198486328125,310.2045593261719,278.1499938964844,0.0,18000.0,313.1499938964844,19885.033203125,20160.0,0.0,0.0,0.3817587494850158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3428279161453247,1.3428432941436768,-1.544682527310215e-05,0.0,0.0003874365938827,0.0,0.0,275.9819030761719,0.0,0.0,0.0,0.7398999929428101,4.0,0.0,1.0
478440,293.1512145996094,297.1499938964844,293.1499938964844,0.0809419453144073,-1910.0592041015625,304.1490783691406,0.6766817569732666,0.1552525460720062,0.1419607400894165,293.32623291015625,297.1499938964844,293.1499938964844,0.0033982105087488,-252.37860107421875,297.208740234375,0.4402945637702942,0.050000000745058,0.0498903207480907,293.1979064941406,297.1499938964844,293.1499938964844,0.2058728188276291,-3150.10693359375,304.1522827148437,0.867091178894043,0.3324757516384125,0.2340572327375412,293.2239990234375,297.1499938964844,293.1499938964844,0.2644484937191009,-5211.1669921875,304.150146484375,0.9312024116516112,0.4071402549743652,0.3872702121734619,293.2374572753906,297.1499938964844,293.1499938964844,0.0073752240277826,-2365.09912109375,301.2901916503906,0.4402945637702942,0.050000000745058,0.2366582006216049,291.01544189453125,291.1499938964844,261.46832275390625,259.9130859375,279.6645812988281,293.2593078613281,293.0162353515625,1.0,0.2994277775287628,0.8129662275314331,0.8129662275314331,1.0,1.0,-1.2599462270736694,0.5390220284461975,0.7209241986274719,0.2394829392433166,0.0,0.0,0.9261677861213684,73.77955627441406,85.0,0.3625753819942474,-16949.576171875,271.6639099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22198486328125,310.2045593261719,278.1499938964844,0.0,18000.0,313.1499938964844,19885.033203125,20160.0,0.0,0.0,0.3817587494850158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3428279161453247,1.3428432941436768,-1.544682527310215e-05,0.0,0.0003874365938827,0.0,0.0,275.9819030761719,0.0,0.0,0.0,0.7398999929428101,4.0,0.0,1.0
478500,293.15155029296875,297.1499938964844,293.1499938964844,0.0808954313397407,-1909.1044921875,304.1493225097656,0.6733211874961853,0.155168280005455,0.1419501900672912,293.32373046875,297.1499938964844,293.1499938964844,0.0033821430988609,-251.1613311767578,297.18719482421875,0.4373385906219482,0.050000000745058,0.0499603860080242,293.19775390625,297.1499938964844,293.1499938964844,0.2053985595703125,-3144.131591796875,304.1527099609375,0.8626298904418945,0.3319036066532135,0.2337085604667663,293.22344970703125,297.1499938964844,293.1499938964844,0.2637465894222259,-5199.619140625,304.1513671875,0.925453007221222,0.4063064157962799,0.3865422308444977,293.2379455566406,297.1499938964844,293.1499938964844,0.0073648071847856,-2362.582275390625,301.274658203125,0.4373385906219482,0.050000000745058,0.2369905710220337,291.0202941894531,291.1499938964844,261.4615783691406,259.9074401855469,279.6619567871094,293.2575988769531,293.0213623046875,1.0,0.301334798336029,0.812739908695221,0.812739908695221,1.0,1.0,-1.2591242790222168,0.5386192798614502,0.7205049395561218,0.2392833083868026,0.0,0.0,0.9343302845954896,75.54193115234375,85.0,7.571613311767578,-16956.359375,275.1145324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874389648437,310.1952514648437,278.1499938964844,0.0,18000.0,313.1499938964844,19889.703125,21240.0,0.0,0.0,0.3819964826107025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3546907901763916,1.3547064065933228,-1.564220292493701e-05,0.0,0.0003876778646372,0.0,0.0,282.39404296875,0.0,0.0,0.0,0.7605360746383667,4.0,0.0,1.0
478560,293.1518859863281,297.1499938964844,293.1499938964844,0.0807456746697425,-1906.05029296875,304.14971923828125,0.6701475977897644,0.155087724328041,0.1419413983821869,293.3212280273437,297.1499938964844,293.1499938964844,0.0033649769611656,-249.7387084960937,297.1719970703125,0.4345913827419281,0.050000000745058,0.050029095262289,293.1975402832031,297.1499938964844,293.1499938964844,0.2046716660261154,-3134.79296875,304.153564453125,0.8584158420562744,0.3313383162021637,0.2333638817071914,293.2228698730469,297.1499938964844,293.1499938964844,0.2627284526824951,-5182.7265625,304.1529846191406,0.920006275177002,0.4054946005344391,0.3858374953269958,293.2384033203125,297.1499938964844,293.1499938964844,0.0073481285944581,-2357.419677734375,301.2615051269531,0.4345913827419281,0.050000000745058,0.2373164892196655,291.0360717773437,291.1499938964844,261.4562072753906,259.9029846191406,279.6599426269531,293.2559509277344,293.0409545898437,1.0,0.303191602230072,0.8125092387199402,0.8125092387199402,1.0,1.0,-1.2583277225494385,0.5382285714149475,0.7200990915298462,0.2390867173671722,0.0,0.0,0.9404972791671752,77.27023315429688,88.0,34.68286895751953,-17019.51171875,278.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14520263671875,310.2207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,20673.373046875,21240.0,0.0,0.0,0.3823850452899933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391341209411621,1.391357660293579,-1.6430585674243048e-05,0.0,0.0003880722215399,0.0,0.0,305.0640563964844,0.0,0.0,0.0,0.765342116355896,4.0,0.0,1.0
478620,293.1523742675781,297.1499938964844,293.1499938964844,0.0804828852415084,-1900.7244873046875,304.1502380371094,0.6642897725105286,0.1549387872219085,0.1419310271739959,293.3161315917969,297.1499938964844,293.1499938964844,0.0033273047301918,-246.6956024169922,297.1435546875,0.4296288788318634,0.050000000745058,0.05016316100955,293.19708251953125,297.1499938964844,293.1499938964844,0.203301653265953,-3117.3330078125,304.15460205078125,0.8506238460540771,0.3302291333675384,0.2326858192682266,293.22149658203125,297.1499938964844,293.1499938964844,0.2608038485050201,-5151.1484375,304.1551513671875,0.9100584983825684,0.4039222598075866,0.3844764232635498,293.23931884765625,297.1499938964844,293.1499938964844,0.0073129357770085,-2347.03173828125,301.23516845703125,0.4296288788318634,0.050000000745058,0.2379524409770965,291.0680847167969,291.1499938964844,261.4499206542969,259.8978576660156,279.6578063964844,293.2528991699219,293.0700988769531,1.0,0.3067763149738312,0.8120477795600891,0.8120477795600891,1.0,1.0,-1.2567918300628662,0.5374760627746582,0.719315767288208,0.2386985570192337,0.0,0.0,0.9489485621452332,80.64264678955078,91.0,35.075565338134766,-17020.662109375,285.0942687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0650939941406,310.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,20995.64453125,21240.0,0.0,0.0,0.3833714127540588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4141833782196045,1.4142003059387207,-1.6892618077690713e-05,0.0,0.0003890732477884,0.0,0.0,319.2874755859375,0.0,0.0,0.0,0.776456356048584,4.0,0.0,1.0
478680,293.1523742675781,297.1499938964844,293.1499938964844,0.0804828852415084,-1900.7244873046875,304.1502380371094,0.6642897725105286,0.1549387872219085,0.1419310271739959,293.3161315917969,297.1499938964844,293.1499938964844,0.0033273047301918,-246.6956024169922,297.1435546875,0.4296288788318634,0.050000000745058,0.05016316100955,293.19708251953125,297.1499938964844,293.1499938964844,0.203301653265953,-3117.3330078125,304.15460205078125,0.8506238460540771,0.3302291333675384,0.2326858192682266,293.22149658203125,297.1499938964844,293.1499938964844,0.2608038485050201,-5151.1484375,304.1551513671875,0.9100584983825684,0.4039222598075866,0.3844764232635498,293.23931884765625,297.1499938964844,293.1499938964844,0.0073129357770085,-2347.03173828125,301.23516845703125,0.4296288788318634,0.050000000745058,0.2379524409770965,291.0680847167969,291.1499938964844,261.4499206542969,259.8978576660156,279.6578063964844,293.2528991699219,293.0700988769531,1.0,0.3067763149738312,0.8120477795600891,0.8120477795600891,1.0,1.0,-1.2567918300628662,0.5374760627746582,0.719315767288208,0.2386985570192337,0.0,0.0,0.9489485621452332,80.64264678955078,91.0,35.075565338134766,-17020.662109375,285.0942687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0650939941406,310.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,20995.64453125,21240.0,0.0,0.0,0.3833714127540588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4141833782196045,1.4142003059387207,-1.6892618077690713e-05,0.0,0.0003890732477884,0.0,0.0,319.2874755859375,0.0,0.0,0.0,0.776456356048584,4.0,0.0,1.0
478740,293.1527099609375,297.1499938964844,293.1499938964844,0.0803451165556907,-1897.9368896484373,304.150390625,0.6589938998222351,0.1548109203577041,0.1419352293014526,293.3107604980469,297.1499938964844,293.1499938964844,0.0032961599063128,-244.2666015625,297.1097717285156,0.4252518117427826,0.050000000745058,0.0502937026321888,293.1964416503906,297.1499938964844,293.1499938964844,0.2022369801998138,-3103.96044921875,304.15484619140625,0.8435499668121338,0.3291630446910858,0.2320329993963241,293.219970703125,297.1499938964844,293.1499938964844,0.2592723965644836,-5126.41796875,304.1559753417969,0.901470959186554,0.4024231433868408,0.3831804692745209,293.2402038574219,297.1499938964844,293.1499938964844,0.0072854189202189,-2339.687744140625,301.2054138183594,0.4252518117427826,0.050000000745058,0.2385716736316681,291.0850830078125,291.1499938964844,261.45001220703125,259.8981018066406,279.65838623046875,293.2500915527344,293.08648681640625,1.0,0.3102232813835144,0.8115863800048828,0.8115863800048828,1.0,1.0,-1.2553576231002808,0.536773681640625,0.718583881855011,0.2383231073617935,0.0,0.0,0.9563976526260376,83.92705535888672,79.0,25.695743560791016,-17008.548828125,291.52789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066223144531,310.1584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,21095.572265625,22320.0,0.0,0.0,0.3844209015369415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.42739999294281,1.4274170398712158,-1.7143274817499332e-05,0.0,0.0003901383315678,0.0,0.0,327.46209716796875,0.0,0.0,0.0,0.7978382706642151,4.0,0.0,1.0
478800,293.1527099609375,297.1499938964844,293.1499938964844,0.0803451165556907,-1897.9368896484373,304.150390625,0.6589938998222351,0.1548109203577041,0.1419352293014526,293.3107604980469,297.1499938964844,293.1499938964844,0.0032961599063128,-244.2666015625,297.1097717285156,0.4252518117427826,0.050000000745058,0.0502937026321888,293.1964416503906,297.1499938964844,293.1499938964844,0.2022369801998138,-3103.96044921875,304.15484619140625,0.8435499668121338,0.3291630446910858,0.2320329993963241,293.219970703125,297.1499938964844,293.1499938964844,0.2592723965644836,-5126.41796875,304.1559753417969,0.901470959186554,0.4024231433868408,0.3831804692745209,293.2402038574219,297.1499938964844,293.1499938964844,0.0072854189202189,-2339.687744140625,301.2054138183594,0.4252518117427826,0.050000000745058,0.2385716736316681,291.0850830078125,291.1499938964844,261.45001220703125,259.8981018066406,279.65838623046875,293.2500915527344,293.08648681640625,1.0,0.3102232813835144,0.8115863800048828,0.8115863800048828,1.0,1.0,-1.2553576231002808,0.536773681640625,0.718583881855011,0.2383231073617935,0.0,0.0,0.9563976526260376,83.92705535888672,79.0,25.695743560791016,-17008.548828125,291.52789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066223144531,310.1584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,21095.572265625,22320.0,0.0,0.0,0.3844209015369415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.42739999294281,1.4274170398712158,-1.7143274817499332e-05,0.0,0.0003901383315678,0.0,0.0,327.46209716796875,0.0,0.0,0.0,0.7978382706642151,4.0,0.0,1.0
478860,293.1626281738281,297.1499938964844,293.1499938964844,0.0788707882165908,-1870.0604248046875,304.1527404785156,0.6576169729232788,0.1527126133441925,0.1403645128011703,293.3171081542969,297.1499938964844,293.1499938964844,0.0032201432622969,-238.310775756836,297.05859375,0.4261720776557922,0.050000000745058,0.0502652525901794,293.2052001953125,297.1499938964844,293.1499938964844,0.1994415521621704,-3068.286376953125,304.1579284667969,0.8427577614784241,0.3261886239051819,0.2301944494247436,293.2279968261719,297.1499938964844,293.1499938964844,0.2558169364929199,-5069.728515625,304.1597900390625,0.9006692171096802,0.3990044295787811,0.380286306142807,293.253173828125,297.1499938964844,293.1499938964844,0.0071695148944854,-2308.24072265625,301.1474609375,0.4261720776557922,0.050000000745058,0.2384367138147354,291.1266784667969,291.1499938964844,261.4557189941406,259.9031066894531,279.67071533203125,293.2574768066406,293.131103515625,1.0,0.3080460429191589,0.8111256957054138,0.8111256957054138,1.0,1.0,-1.2475981712341309,0.5332252979278564,0.7143728733062744,0.2363486737012863,0.0,0.0,0.95713073015213,83.0902328491211,67.0,54.81856155395508,-16994.16796875,286.5731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627380371094,310.1900329589844,278.1499938964844,0.0,18000.0,313.1499938964844,22106.255859375,22320.0,0.0,0.0,0.3855333924293518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4650545120239258,1.465072512626648,-1.803321902116295e-05,0.0,0.0003912673564627,0.0,0.0,353.7156982421875,0.0,0.0,0.0,0.8031800389289856,4.0,0.0,1.0
478920,293.1626281738281,297.1499938964844,293.1499938964844,0.0788707882165908,-1870.0604248046875,304.1527404785156,0.6576169729232788,0.1527126133441925,0.1403645128011703,293.3171081542969,297.1499938964844,293.1499938964844,0.0032201432622969,-238.310775756836,297.05859375,0.4261720776557922,0.050000000745058,0.0502652525901794,293.2052001953125,297.1499938964844,293.1499938964844,0.1994415521621704,-3068.286376953125,304.1579284667969,0.8427577614784241,0.3261886239051819,0.2301944494247436,293.2279968261719,297.1499938964844,293.1499938964844,0.2558169364929199,-5069.728515625,304.1597900390625,0.9006692171096802,0.3990044295787811,0.380286306142807,293.253173828125,297.1499938964844,293.1499938964844,0.0071695148944854,-2308.24072265625,301.1474609375,0.4261720776557922,0.050000000745058,0.2384367138147354,291.1266784667969,291.1499938964844,261.4557189941406,259.9031066894531,279.67071533203125,293.2574768066406,293.131103515625,1.0,0.3080460429191589,0.8111256957054138,0.8111256957054138,1.0,1.0,-1.2475981712341309,0.5332252979278564,0.7143728733062744,0.2363486737012863,0.0,0.0,0.95713073015213,83.0902328491211,67.0,54.81856155395508,-16994.16796875,286.5731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627380371094,310.1900329589844,278.1499938964844,0.0,18000.0,313.1499938964844,22106.255859375,22320.0,0.0,0.0,0.3855333924293518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4650545120239258,1.465072512626648,-1.803321902116295e-05,0.0,0.0003912673564627,0.0,0.0,353.7156982421875,0.0,0.0,0.0,0.8031800389289856,4.0,0.0,1.0
478980,293.16571044921875,297.1499938964844,293.1499938964844,0.0776571929454803,-1847.223876953125,304.15380859375,0.6626107692718506,0.1517570316791534,0.1391535401344299,293.3193054199219,297.1499938964844,293.1499938964844,0.0031466798391193,-232.56455993652344,297.0170593261719,0.4320569932460785,0.050000000745058,0.0500959828495979,293.2069702148437,297.1499938964844,293.1499938964844,0.1969936192035675,-3037.204833984375,304.1593322753906,0.8492786884307861,0.3244263529777527,0.2286818474531173,293.2291564941406,297.1499938964844,293.1499938964844,0.252692312002182,-5018.85986328125,304.16168212890625,0.9083690643310548,0.3967835307121277,0.377806544303894,293.26202392578125,297.1499938964844,293.1499938964844,0.0070467330515384,-2274.390625,301.09674072265625,0.4320569932460785,0.050000000745058,0.2376337647438049,291.1678466796875,291.1499938964844,261.4657592773437,259.9116516113281,279.6825866699219,293.26153564453125,293.17156982421875,1.0,0.302231103181839,0.8106650114059448,0.8106650114059448,1.0,1.0,-1.240184664726257,0.5298515558242798,0.7103330492973328,0.2344173043966293,0.0,0.0,0.9519252181053162,78.6922607421875,55.0,55.193450927734375,-16924.390625,274.2911682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96295166015625,310.2053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,22317.1328125,22320.0,0.0,0.0,0.3862929940223694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4668933153152466,1.4669114351272583,-1.8113647456630133e-05,0.0,0.0003920382878277,0.0,0.0,355.5163879394531,0.0,0.0,0.0,0.8041353821754456,4.0,0.0,1.0
479040,293.16571044921875,297.1499938964844,293.1499938964844,0.0776571929454803,-1847.223876953125,304.15380859375,0.6626107692718506,0.1517570316791534,0.1391535401344299,293.3193054199219,297.1499938964844,293.1499938964844,0.0031466798391193,-232.56455993652344,297.0170593261719,0.4320569932460785,0.050000000745058,0.0500959828495979,293.2069702148437,297.1499938964844,293.1499938964844,0.1969936192035675,-3037.204833984375,304.1593322753906,0.8492786884307861,0.3244263529777527,0.2286818474531173,293.2291564941406,297.1499938964844,293.1499938964844,0.252692312002182,-5018.85986328125,304.16168212890625,0.9083690643310548,0.3967835307121277,0.377806544303894,293.26202392578125,297.1499938964844,293.1499938964844,0.0070467330515384,-2274.390625,301.09674072265625,0.4320569932460785,0.050000000745058,0.2376337647438049,291.1678466796875,291.1499938964844,261.4657592773437,259.9116516113281,279.6825866699219,293.26153564453125,293.17156982421875,1.0,0.302231103181839,0.8106650114059448,0.8106650114059448,1.0,1.0,-1.240184664726257,0.5298515558242798,0.7103330492973328,0.2344173043966293,0.0,0.0,0.9519252181053162,78.6922607421875,55.0,55.193450927734375,-16924.390625,274.2911682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96295166015625,310.2053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,22317.1328125,22320.0,0.0,0.0,0.3862929940223694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4668933153152466,1.4669114351272583,-1.8113647456630133e-05,0.0,0.0003920382878277,0.0,0.0,355.5163879394531,0.0,0.0,0.0,0.8041353821754456,4.0,0.0,1.0
479100,293.166015625,297.1499938964844,293.1499938964844,0.0772046074271202,-1838.7039794921875,304.1539306640625,0.6672863960266113,0.1514978110790252,0.1387452185153961,293.3191833496094,297.1499938964844,293.1499938964844,0.0031108909752219,-229.7790679931641,296.99835205078125,0.4367517530918121,0.050000000745058,0.0499749146401882,293.20672607421875,297.1499938964844,293.1499938964844,0.1959658861160278,-3024.188232421875,304.15948486328125,0.8549576997756958,0.323751151561737,0.2280842959880828,293.22857666015625,297.1499938964844,293.1499938964844,0.2513462007045746,-4997.04296875,304.1619873046875,0.915359914302826,0.3958921730518341,0.376790851354599,293.26519775390625,297.1499938964844,293.1499938964844,0.0069836601614952,-2256.949951171875,301.0732727050781,0.4367517530918121,0.050000000745058,0.2370594888925552,291.1864624023437,291.1499938964844,261.4722900390625,259.91717529296875,279.6896057128906,293.2648620605469,293.1900939941406,1.0,0.2983116209506988,0.8104346394538879,0.8104346394538879,1.0,1.0,-1.2369232177734375,0.5283666849136353,0.7085564732551575,0.2335627824068069,0.0,0.0,0.9476192593574524,75.57772064208984,55.0,53.59569549560547,-16892.025390625,266.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,310.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,22375.5234375,23400.0,0.0,0.0,0.3865079283714294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4639948606491089,1.464012861251831,-1.807526678021532e-05,0.0,0.0003922563919331,0.0,0.0,353.8528137207031,0.0,0.0,0.0,0.817748486995697,4.0,0.0,1.0
479160,293.16583251953125,297.1499938964844,293.1499938964844,0.07673991471529,-1829.837890625,304.1540832519531,0.6733089685440063,0.1513315737247467,0.1384236067533493,293.31842041015625,297.1499938964844,293.1499938964844,0.0030750182922929,-226.90614318847656,296.9856872558594,0.4426891207695007,0.050000000745058,0.0498364232480526,293.20611572265625,297.1499938964844,293.1499938964844,0.1948151439428329,-3009.458984375,304.1598815917969,0.8621595501899719,0.3231499195098877,0.227538913488388,293.2276306152344,297.1499938964844,293.1499938964844,0.2498354911804199,-4972.3212890625,304.1625671386719,0.9243959188461304,0.395082950592041,0.3758537471294403,293.2677307128906,297.1499938964844,293.1499938964844,0.0069159525446593,-2237.4140625,301.05291748046875,0.4426891207695007,0.050000000745058,0.236402541399002,291.2127380371094,291.1499938964844,261.479736328125,259.9234619140625,279.6964111328125,293.2674560546875,293.21942138671875,1.0,0.2938531041145324,0.8102461099624634,0.8102461099624634,1.0,1.0,-1.2338027954101562,0.5269503593444824,0.706852376461029,0.2327459007501602,0.0,0.0,0.9409284591674804,72.02415466308594,43.0,70.65911865234375,-16910.212890625,257.7751770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.992431640625,310.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,23206.80078125,23400.0,0.0,0.0,0.3866888582706451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.483911633491516,1.483930230140686,-1.861979217210319e-05,0.0,0.0003924400371033,0.0,0.0,369.1562805175781,0.0,0.0,0.0,0.8144500851631165,4.0,0.0,1.0
479220,293.1643981933594,297.1499938964844,293.1499938964844,0.0759903341531753,-1815.5421142578125,304.1539611816406,0.6894550323486328,0.1512160301208496,0.1379587799310684,293.3153991699219,297.1499938964844,293.1499938964844,0.0030022277496755,-221.1534423828125,296.9638671875,0.458859920501709,0.050000000745058,0.0495212264358997,293.20458984375,297.1499938964844,293.1499938964844,0.1927083730697631,-2982.582275390625,304.1600646972656,0.8813803791999817,0.3220367729663849,0.22651207447052,293.2251281738281,297.1499938964844,293.1499938964844,0.2470828294754028,-4927.47607421875,304.1629333496094,0.9479408264160156,0.3936241865158081,0.3741185069084167,293.2712097167969,297.1499938964844,293.1499938964844,0.0067803314886987,-2198.489990234375,301.0149230957031,0.458859920501709,0.050000000745058,0.2349073737859726,291.2628173828125,291.1499938964844,261.4973449707031,259.938232421875,279.7099914550781,293.2710266113281,293.2665710449219,1.0,0.2835868299007416,0.809869110584259,0.809869110584259,1.0,1.0,-1.227756142616272,0.5242097973823547,0.7035463452339172,0.2311550974845886,0.0,0.0,0.9222170114517212,63.95244598388672,31.0,62.52138900756836,-16843.005859375,238.61236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394897460937,310.30255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,23580.40625,23400.0,0.0,0.0,0.3867636620998382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4706697463989258,1.4706882238388062,-1.8466702385921963e-05,0.0,0.0003925159398932,0.0,0.0,361.7309265136719,0.0,0.0,0.0,0.8082468509674072,4.0,0.0,1.0
479280,293.1643981933594,297.1499938964844,293.1499938964844,0.0759903341531753,-1815.5421142578125,304.1539611816406,0.6894550323486328,0.1512160301208496,0.1379587799310684,293.3153991699219,297.1499938964844,293.1499938964844,0.0030022277496755,-221.1534423828125,296.9638671875,0.458859920501709,0.050000000745058,0.0495212264358997,293.20458984375,297.1499938964844,293.1499938964844,0.1927083730697631,-2982.582275390625,304.1600646972656,0.8813803791999817,0.3220367729663849,0.22651207447052,293.2251281738281,297.1499938964844,293.1499938964844,0.2470828294754028,-4927.47607421875,304.1629333496094,0.9479408264160156,0.3936241865158081,0.3741185069084167,293.2712097167969,297.1499938964844,293.1499938964844,0.0067803314886987,-2198.489990234375,301.0149230957031,0.458859920501709,0.050000000745058,0.2349073737859726,291.2628173828125,291.1499938964844,261.4973449707031,259.938232421875,279.7099914550781,293.2710266113281,293.2665710449219,1.0,0.2835868299007416,0.809869110584259,0.809869110584259,1.0,1.0,-1.227756142616272,0.5242097973823547,0.7035463452339172,0.2311550974845886,0.0,0.0,0.9222170114517212,63.95244598388672,31.0,62.52138900756836,-16843.005859375,238.61236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394897460937,310.30255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,23580.40625,23400.0,0.0,0.0,0.3867636620998382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4706697463989258,1.4706882238388062,-1.8466702385921963e-05,0.0,0.0003925159398932,0.0,0.0,361.7309265136719,0.0,0.0,0.0,0.8082468509674072,4.0,0.0,1.0
479340,293.1623840332031,297.1499938964844,293.1499938964844,0.0754885599017143,-1806.0491943359373,304.1534729003906,0.7114166021347046,0.1512601673603058,0.1376377791166305,293.31060791015625,297.1499938964844,293.1499938964844,0.0029379886109381,-216.18914794921875,296.9378967285156,0.4784091114997864,0.050000000745058,0.0491719394922256,293.2026672363281,297.1499938964844,293.1499938964844,0.1910151690244674,-2961.173828125,304.1595153808594,0.908221423625946,0.3210477530956268,0.2255431413650512,293.2221374511719,297.1499938964844,293.1499938964844,0.2448818683624267,-4891.970703125,304.1622619628906,0.976518213748932,0.3923227488994598,0.3725113272666931,293.2730712890625,297.1499938964844,293.1499938964844,0.0066549573093652,-2163.2099609375,300.9759216308594,0.4784091114997864,0.050000000745058,0.2332505136728286,291.2945556640625,291.1499938964844,261.5181579589844,259.9556579589844,279.7238464355469,293.27301025390625,293.297119140625,1.0,0.2718432247638702,0.8094920516014099,0.8094920516014099,1.0,1.0,-1.2218705415725708,0.5215473771095276,0.7003231644630432,0.2295955121517181,0.0,0.0,0.9007002115249634,55.02023696899414,25.0,45.893402099609375,-16758.76953125,217.89830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,310.3387756347656,278.1499938964844,0.0,18000.0,313.1499938964844,23738.619140625,24480.0,0.0,0.0,0.3863112926483154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426707029342651,1.4426887035369873,-1.800714380806312e-05,0.0,0.0003920568269677,0.0,0.0,344.55938720703125,0.0,0.0,0.0,0.8099256157875061,4.0,0.0,1.0
479400,293.1623840332031,297.1499938964844,293.1499938964844,0.0754885599017143,-1806.0491943359373,304.1534729003906,0.7114166021347046,0.1512601673603058,0.1376377791166305,293.31060791015625,297.1499938964844,293.1499938964844,0.0029379886109381,-216.18914794921875,296.9378967285156,0.4784091114997864,0.050000000745058,0.0491719394922256,293.2026672363281,297.1499938964844,293.1499938964844,0.1910151690244674,-2961.173828125,304.1595153808594,0.908221423625946,0.3210477530956268,0.2255431413650512,293.2221374511719,297.1499938964844,293.1499938964844,0.2448818683624267,-4891.970703125,304.1622619628906,0.976518213748932,0.3923227488994598,0.3725113272666931,293.2730712890625,297.1499938964844,293.1499938964844,0.0066549573093652,-2163.2099609375,300.9759216308594,0.4784091114997864,0.050000000745058,0.2332505136728286,291.2945556640625,291.1499938964844,261.5181579589844,259.9556579589844,279.7238464355469,293.27301025390625,293.297119140625,1.0,0.2718432247638702,0.8094920516014099,0.8094920516014099,1.0,1.0,-1.2218705415725708,0.5215473771095276,0.7003231644630432,0.2295955121517181,0.0,0.0,0.9007002115249634,55.02023696899414,25.0,45.893402099609375,-16758.76953125,217.89830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,310.3387756347656,278.1499938964844,0.0,18000.0,313.1499938964844,23738.619140625,24480.0,0.0,0.0,0.3863112926483154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426707029342651,1.4426887035369873,-1.800714380806312e-05,0.0,0.0003920568269677,0.0,0.0,344.55938720703125,0.0,0.0,0.0,0.8099256157875061,4.0,0.0,1.0
479460,293.16021728515625,297.1499938964844,293.1499938964844,0.0750137940049171,-1796.9283447265625,304.1531066894531,0.7329808473587036,0.1513845771551132,0.1374442130327224,293.3045654296875,297.1499938964844,293.1499938964844,0.0028800356667488,-211.6213531494141,296.92144775390625,0.4944914281368255,0.050000000745058,0.0488672107458114,293.20037841796875,297.1499938964844,293.1499938964844,0.1892947107553482,-2939.226806640625,304.1592102050781,0.9409173727035522,0.3201715350151062,0.2246897965669632,293.2188415527344,297.1499938964844,293.1499938964844,0.2415706366300583,-4836.4091796875,304.1640014648437,0.9990000128746032,0.3911620080471039,0.3694153130054474,293.2738647460937,297.1499938964844,293.1499938964844,0.0065379193983972,-2129.225830078125,300.9413146972656,0.4944914281368255,0.050000000745058,0.2318050116300583,291.33367919921875,291.1499938964844,261.5419006347656,259.9754333496094,279.73876953125,293.2738647460937,293.3363952636719,1.0,0.2610865533351898,0.8091222047805786,0.8091222047805786,1.0,1.0,-1.2150567770004272,0.5184527039527893,0.6966040730476379,0.2278624475002288,0.0,0.0,0.8736382722854614,47.2047004699707,25.0,48.63020706176758,-16701.31640625,199.3374481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964416503906,310.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,24840.666015625,24480.0,0.0,0.0,0.385475218296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4301174879074097,1.4301354885101318,-1.8037380868918262e-05,0.0,0.0003912083338946,0.0,0.0,340.07965087890625,0.0,0.0,0.0,0.7912614941596985,4.0,0.0,1.0
479520,293.16021728515625,297.1499938964844,293.1499938964844,0.0750137940049171,-1796.9283447265625,304.1531066894531,0.7329808473587036,0.1513845771551132,0.1374442130327224,293.3045654296875,297.1499938964844,293.1499938964844,0.0028800356667488,-211.6213531494141,296.92144775390625,0.4944914281368255,0.050000000745058,0.0488672107458114,293.20037841796875,297.1499938964844,293.1499938964844,0.1892947107553482,-2939.226806640625,304.1592102050781,0.9409173727035522,0.3201715350151062,0.2246897965669632,293.2188415527344,297.1499938964844,293.1499938964844,0.2415706366300583,-4836.4091796875,304.1640014648437,0.9990000128746032,0.3911620080471039,0.3694153130054474,293.2738647460937,297.1499938964844,293.1499938964844,0.0065379193983972,-2129.225830078125,300.9413146972656,0.4944914281368255,0.050000000745058,0.2318050116300583,291.33367919921875,291.1499938964844,261.5419006347656,259.9754333496094,279.73876953125,293.2738647460937,293.3363952636719,1.0,0.2610865533351898,0.8091222047805786,0.8091222047805786,1.0,1.0,-1.2150567770004272,0.5184527039527893,0.6966040730476379,0.2278624475002288,0.0,0.0,0.8736382722854614,47.2047004699707,25.0,48.63020706176758,-16701.31640625,199.3374481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964416503906,310.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,24840.666015625,24480.0,0.0,0.0,0.385475218296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4301174879074097,1.4301354885101318,-1.8037380868918262e-05,0.0,0.0003912083338946,0.0,0.0,340.07965087890625,0.0,0.0,0.0,0.7912614941596985,4.0,0.0,1.0
479580,293.1581115722656,297.1499938964844,293.1499938964844,0.0746443942189216,-1789.65869140625,304.1527099609375,0.7462099194526672,0.1515547335147857,0.137446790933609,293.2974548339844,297.1499938964844,293.1499938964844,0.0028354600071907,-208.0025177001953,296.9120788574219,0.5041863918304443,0.050000000745058,0.0487113036215305,293.19830322265625,297.1499938964844,293.1499938964844,0.1876536309719085,-2918.158447265625,304.1589050292969,0.9598124027252196,0.3193185031414032,0.2239868491888046,293.19549560546875,297.1499938964844,293.1499938964844,0.2247881442308426,-4558.9052734375,304.1868896484375,0.9990000128746032,0.3940907716751098,0.3489972352981567,293.27374267578125,297.1499938964844,293.1499938964844,0.0064472588710486,-2101.90478515625,300.9100036621094,0.5041863918304443,0.050000000745058,0.2310654520988464,291.3760681152344,291.1499938964844,261.5681457519531,259.99725341796875,279.7642822265625,293.2737731933594,293.3815002441406,1.0,0.2524220645427704,0.8087524175643921,0.8087524175643921,1.0,1.0,-1.1884020566940308,0.5065436959266663,0.6818584203720093,0.2210208624601364,0.0,0.0,0.8410483002662659,42.86785125732422,28.0,64.02867889404297,-16394.0078125,181.91200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3408508300781,310.4960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,25128.8984375,24480.0,0.0,0.0,0.3835867047309875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3768231868743896,1.376840353012085,-1.719415740808472e-05,0.0,0.0003892917302437,0.0,0.0,309.4003601074219,0.0,0.0,0.0,0.7661193609237671,4.0,0.0,1.0
