time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479640,293.1581115722656,297.1499938964844,293.1499938964844,0.0746443942189216,-1789.65869140625,304.1527099609375,0.7462099194526672,0.1515547335147857,0.137446790933609,293.2974548339844,297.1499938964844,293.1499938964844,0.0028354600071907,-208.0025177001953,296.9120788574219,0.5041863918304443,0.050000000745058,0.0487113036215305,293.19830322265625,297.1499938964844,293.1499938964844,0.1876536309719085,-2918.158447265625,304.1589050292969,0.9598124027252196,0.3193185031414032,0.2239868491888046,293.19549560546875,297.1499938964844,293.1499938964844,0.2247881442308426,-4558.9052734375,304.1868896484375,0.9990000128746032,0.3940907716751098,0.3489972352981567,293.27374267578125,297.1499938964844,293.1499938964844,0.0064472588710486,-2101.90478515625,300.9100036621094,0.5041863918304443,0.050000000745058,0.2310654520988464,291.3760681152344,291.1499938964844,261.5681457519531,259.99725341796875,279.7642822265625,293.2737731933594,293.3815002441406,1.0,0.2524220645427704,0.8087524175643921,0.8087524175643921,1.0,1.0,-1.1884020566940308,0.5065436959266663,0.6818584203720093,0.2210208624601364,0.0,0.0,0.8410483002662659,42.86785125732422,28.0,64.02867889404297,-16394.0078125,181.91200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3408508300781,310.4960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,25128.8984375,24480.0,0.0,0.0,0.3835867047309875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3768231868743896,1.376840353012085,-1.719415740808472e-05,0.0,0.0003892917302437,0.0,0.0,309.4003601074219,0.0,0.0,0.0,0.7661193609237671,4.0,0.0,1.0
479700,293.1572265625,297.1499938964844,293.1499938964844,0.0744426175951957,-1785.666015625,304.152587890625,0.7516460418701172,0.1516269743442535,0.1374610066413879,293.2937316894531,297.1499938964844,293.1499938964844,0.0028137601912021,-206.2125701904297,296.9111633300781,0.5081896781921387,0.050000000745058,0.048654519021511,293.1972961425781,297.1499938964844,293.1499938964844,0.1867881566286087,-2906.988037109375,304.1588439941406,0.9667618870735168,0.3189071714878082,0.2236497104167938,293.1767883300781,297.1499938964844,293.1499938964844,0.2181352525949478,-4448.58056640625,304.19219970703125,0.9990000128746032,0.397187203168869,0.3411890268325805,293.2734069824219,297.1499938964844,293.1499938964844,0.0064043537713587,-2088.614501953125,300.89630126953125,0.5081896781921387,0.050000000745058,0.2307960838079452,291.4013977050781,291.1499938964844,261.58209228515625,260.00885009765625,279.7752990722656,293.2734680175781,293.40606689453125,1.0,0.24920155107975,0.808567464351654,0.808567464351654,1.0,1.0,-1.1782262325286863,0.5020138621330261,0.6762124300003052,0.2183861136436462,0.0,0.0,0.8217354416847229,41.28294372558594,28.0,64.35302734375,-16259.4970703125,175.57064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4419860839844,310.5443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,25273.75390625,23400.0,0.0,0.0,0.382094532251358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3404390811920166,1.3404556512832642,-1.6626558135612868e-05,0.0,0.0003877773706335,0.0,0.0,289.51318359375,0.0,0.0,0.0,0.7340607047080994,4.0,0.0,1.0
479760,293.1564025878906,297.1499938964844,293.1499938964844,0.0743750557303428,-1784.352294921875,304.1522216796875,0.7561999559402466,0.1516981124877929,0.1374827027320861,293.28985595703125,297.1499938964844,293.1499938964844,0.0027952713426202,-204.7897186279297,296.9034118652344,0.5115516781806946,0.050000000745058,0.0486099682748317,293.1961975097656,297.1499938964844,293.1499938964844,0.186252549290657,-2900.27783203125,304.158203125,0.9721772074699402,0.3185204863548279,0.2233392894268036,293.15728759765625,297.1499938964844,293.1499938964844,0.2130051702260971,-4363.89697265625,304.1938171386719,0.9990000128746032,0.4006763398647308,0.3349356353282928,293.2728271484375,297.1499938964844,293.1499938964844,0.006370682734996,-2079.0390625,300.8797302246094,0.5115516781806946,0.050000000745058,0.2305847704410553,291.4128723144531,291.1499938964844,261.5965576171875,260.0208435058594,279.7851867675781,293.2729187011719,293.41259765625,1.0,0.2466064095497131,0.8084667325019836,0.8084667325019836,1.0,1.0,-1.1700650453567505,0.4983915984630584,0.6716734766960144,0.2162746340036392,0.0,0.0,0.8029021620750427,40.03776931762695,46.0,35.59680938720703,-16084.18359375,170.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624084472656,310.5550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,24556.705078125,23400.0,0.0,0.0,0.3801886737346649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2773367166519165,1.2773520946502686,-1.5461295333807357e-05,0.0,0.0003858431591652,0.0,0.0,254.7268524169922,0.0,0.0,0.0,0.7173492312431335,4.0,0.0,1.0
479820,293.15509033203125,297.1499938964844,293.1499938964844,0.0746264606714248,-1789.30322265625,304.1510314941406,0.7529826760292053,0.151804119348526,0.1376218944787979,293.2818603515625,297.1499938964844,293.1499938964844,0.0027790111489593,-203.7714691162109,296.867431640625,0.5089715123176575,0.050000000745058,0.0486439540982246,293.19415283203125,297.1499938964844,293.1499938964844,0.1860517412424087,-2898.494873046875,304.15576171875,0.9669867157936096,0.3177662193775177,0.2228362262248993,293.1314392089844,297.1499938964844,293.1499938964844,0.2163644582033157,-4425.50537109375,304.1729431152344,0.9990000128746032,0.4057934582233429,0.3397107422351837,293.2713928222656,297.1499938964844,293.1499938964844,0.0063429777510464,-2073.69580078125,300.83721923828125,0.5089715123176575,0.050000000745058,0.2307459712028503,291.39508056640625,291.1499938964844,261.6268005371094,260.0458679199219,279.79412841796875,293.271484375,293.38970947265625,1.0,0.2492225617170334,0.808265209197998,0.808265209197998,1.0,1.0,-1.1755813360214231,0.5008825659751892,0.6746987700462341,0.2174728512763977,0.0,0.0,0.7708437442779541,40.97169876098633,64.0,-27.196502685546875,-16009.3125,174.1407928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8014831542969,310.58905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,24339.4375,23400.0,0.0,0.0,0.3756538033485412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1900020837783811,1.190016269683838,-1.41036371132941e-05,0.0,0.0003812408540397,0.0,0.0,213.3502655029297,0.0,0.0,0.0,0.6770660281181335,4.0,0.0,1.0
479880,293.15509033203125,297.1499938964844,293.1499938964844,0.0746264606714248,-1789.30322265625,304.1510314941406,0.7529826760292053,0.151804119348526,0.1376218944787979,293.2818603515625,297.1499938964844,293.1499938964844,0.0027790111489593,-203.7714691162109,296.867431640625,0.5089715123176575,0.050000000745058,0.0486439540982246,293.19415283203125,297.1499938964844,293.1499938964844,0.1860517412424087,-2898.494873046875,304.15576171875,0.9669867157936096,0.3177662193775177,0.2228362262248993,293.1314392089844,297.1499938964844,293.1499938964844,0.2163644582033157,-4425.50537109375,304.1729431152344,0.9990000128746032,0.4057934582233429,0.3397107422351837,293.2713928222656,297.1499938964844,293.1499938964844,0.0063429777510464,-2073.69580078125,300.83721923828125,0.5089715123176575,0.050000000745058,0.2307459712028503,291.39508056640625,291.1499938964844,261.6268005371094,260.0458679199219,279.79412841796875,293.271484375,293.38970947265625,1.0,0.2492225617170334,0.808265209197998,0.808265209197998,1.0,1.0,-1.1755813360214231,0.5008825659751892,0.6746987700462341,0.2174728512763977,0.0,0.0,0.7708437442779541,40.97169876098633,64.0,-27.196502685546875,-16009.3125,174.1407928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8014831542969,310.58905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,24339.4375,23400.0,0.0,0.0,0.3756538033485412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1900020837783811,1.190016269683838,-1.41036371132941e-05,0.0,0.0003812408540397,0.0,0.0,213.3502655029297,0.0,0.0,0.0,0.6770660281181335,4.0,0.0,1.0
479940,293.1541748046875,297.1499938964844,293.1499938964844,0.0755066126585006,-1806.7158203125,304.14923095703125,0.7391065955162048,0.1518595069646835,0.1378321051597595,293.2732849121094,297.1499938964844,293.1499938964844,0.0027881718706339,-205.182846069336,296.7961730957031,0.4984961450099945,0.050000000745058,0.0487996637821197,293.1922912597656,297.1499938964844,293.1499938964844,0.1873155236244201,-2916.334716796875,304.1517028808594,0.9459009766578674,0.3170229494571686,0.2224327623844146,293.1410827636719,297.1499938964844,293.1499938964844,0.2338656634092331,-4723.20458984375,304.1358337402344,0.9990000128746032,0.4043924510478973,0.3607993721961975,293.2704772949219,297.1499938964844,293.1499938964844,0.0063642375171184,-2087.264404296875,300.7755126953125,0.4984961450099945,0.050000000745058,0.2314845919609069,291.308349609375,291.1499938964844,261.6584777832031,260.072021484375,279.79364013671875,293.2704772949219,293.2960510253906,1.0,0.2584801912307739,0.8080637454986572,0.8080637454986572,1.0,1.0,-1.2017284631729126,0.5125508904457092,0.6891776323318481,0.2239254117012024,0.0,0.0,0.7547293305397034,45.28682327270508,67.0,-116.43262481689452,-16124.8486328125,191.07745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9527587890625,310.5406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,23983.923828125,22320.0,0.0,0.0,0.3711914122104645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128710389137268,1.1287235021591189,-1.3160227354092058e-05,0.0,0.0003767120942939,0.0,0.0,186.8819122314453,0.0,0.0,0.0,0.6343514919281006,4.0,0.0,1.0
480000,293.1541748046875,297.1499938964844,293.1499938964844,0.0755066126585006,-1806.7158203125,304.14923095703125,0.7391065955162048,0.1518595069646835,0.1378321051597595,293.2732849121094,297.1499938964844,293.1499938964844,0.0027881718706339,-205.182846069336,296.7961730957031,0.4984961450099945,0.050000000745058,0.0487996637821197,293.1922912597656,297.1499938964844,293.1499938964844,0.1873155236244201,-2916.334716796875,304.1517028808594,0.9459009766578674,0.3170229494571686,0.2224327623844146,293.1410827636719,297.1499938964844,293.1499938964844,0.2338656634092331,-4723.20458984375,304.1358337402344,0.9990000128746032,0.4043924510478973,0.3607993721961975,293.2704772949219,297.1499938964844,293.1499938964844,0.0063642375171184,-2087.264404296875,300.7755126953125,0.4984961450099945,0.050000000745058,0.2314845919609069,291.308349609375,291.1499938964844,261.6584777832031,260.072021484375,279.79364013671875,293.2704772949219,293.2960510253906,1.0,0.2584801912307739,0.8080637454986572,0.8080637454986572,1.0,1.0,-1.2017284631729126,0.5125508904457092,0.6891776323318481,0.2239254117012024,0.0,0.0,0.7547293305397034,45.28682327270508,67.0,-116.43262481689452,-16124.8486328125,191.07745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9527587890625,310.5406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,23983.923828125,22320.0,0.0,0.0,0.3711914122104645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128710389137268,1.1287235021591189,-1.3160227354092058e-05,0.0,0.0003767120942939,0.0,0.0,186.8819122314453,0.0,0.0,0.0,0.6343514919281006,4.0,0.0,1.0
480060,293.15350341796875,297.1499938964844,293.1499938964844,0.076858602464199,-1833.6092529296875,304.1472473144531,0.7261658310890198,0.1518897116184234,0.1380212008953094,293.26373291015625,297.1499938964844,293.1499938964844,0.0028197185602039,-208.7286834716797,296.6949157714844,0.4888269305229187,0.050000000745058,0.0489700771868228,293.1905212402344,297.1499938964844,293.1499938964844,0.1897705644369125,-2949.941650390625,304.1470947265625,0.924195408821106,0.316311240196228,0.2220539599657058,293.1793212890625,297.1499938964844,293.1499938964844,0.2512809634208679,-5011.76171875,304.11248779296875,0.997382879257202,0.3968969285488128,0.3783480823040008,293.2707214355469,297.1499938964844,293.1499938964844,0.0064137214794754,-2113.1611328125,300.69403076171875,0.4888269305229187,0.050000000745058,0.232292965054512,291.1601867675781,291.1499938964844,261.6912841796875,260.0990295410156,279.796875,293.27069091796875,293.14794921875,1.0,0.2668317258358001,0.8075771927833557,0.8075771927833557,1.0,1.0,-1.2239186763763428,0.522386908531189,0.7015317678451538,0.2295893728733062,0.0,0.0,0.7632102966308594,49.93053436279297,70.0,-173.7623291015625,-16224.51953125,207.9848480224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9893493652344,310.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,22414.392578125,22320.0,0.0,0.0,0.3675003051757812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09719717502594,1.0972095727920532,-1.2379321560729297e-05,0.0,0.0003729660820681,0.0,0.0,171.1017608642578,0.0,0.0,0.0,0.6319577693939209,4.0,0.0,1.0
480120,293.15350341796875,297.1499938964844,293.1499938964844,0.076858602464199,-1833.6092529296875,304.1472473144531,0.7261658310890198,0.1518897116184234,0.1380212008953094,293.26373291015625,297.1499938964844,293.1499938964844,0.0028197185602039,-208.7286834716797,296.6949157714844,0.4888269305229187,0.050000000745058,0.0489700771868228,293.1905212402344,297.1499938964844,293.1499938964844,0.1897705644369125,-2949.941650390625,304.1470947265625,0.924195408821106,0.316311240196228,0.2220539599657058,293.1793212890625,297.1499938964844,293.1499938964844,0.2512809634208679,-5011.76171875,304.11248779296875,0.997382879257202,0.3968969285488128,0.3783480823040008,293.2707214355469,297.1499938964844,293.1499938964844,0.0064137214794754,-2113.1611328125,300.69403076171875,0.4888269305229187,0.050000000745058,0.232292965054512,291.1601867675781,291.1499938964844,261.6912841796875,260.0990295410156,279.796875,293.27069091796875,293.14794921875,1.0,0.2668317258358001,0.8075771927833557,0.8075771927833557,1.0,1.0,-1.2239186763763428,0.522386908531189,0.7015317678451538,0.2295893728733062,0.0,0.0,0.7632102966308594,49.93053436279297,70.0,-173.7623291015625,-16224.51953125,207.9848480224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9893493652344,310.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,22414.392578125,22320.0,0.0,0.0,0.3675003051757812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09719717502594,1.0972095727920532,-1.2379321560729297e-05,0.0,0.0003729660820681,0.0,0.0,171.1017608642578,0.0,0.0,0.0,0.6319577693939209,4.0,0.0,1.0
480180,293.153076171875,297.1499938964844,293.1499938964844,0.0774799957871437,-1845.687744140625,304.1471862792969,0.7100926041603088,0.1518888771533966,0.1382617503404617,293.2535400390625,297.1499938964844,293.1499938964844,0.0028428321238607,-210.87705993652344,296.6504211425781,0.4765917956829071,0.050000000745058,0.0492072217166423,293.1888427734375,297.1499938964844,293.1499938964844,0.1905295401811599,-2960.165771484375,304.1469116210937,0.899683952331543,0.3156288266181946,0.2217534035444259,293.2025146484375,297.1499938964844,293.1499938964844,0.2484660148620605,-4963.15625,304.12945556640625,0.9733739495277404,0.391393095254898,0.3723830580711365,293.27166748046875,297.1499938964844,293.1499938964844,0.0064297961071133,-2122.648193359375,300.6339111328125,0.4765917956829071,0.050000000745058,0.2334178686141967,291.1021423339844,291.1499938964844,261.7248229980469,260.1265869140625,279.8153686523437,293.2716064453125,293.1006164550781,1.0,0.2736849784851074,0.8070906400680542,0.8070906400680542,1.0,1.0,-1.2181586027145386,0.5197999477386475,0.6983587145805359,0.2279671877622604,0.0,0.0,0.7747698426246643,55.847564697265625,73.0,-80.0599365234375,-16219.873046875,218.325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9413757324219,310.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,22094.810546875,22320.0,0.0,0.0,0.3647025823593139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1199579238891602,1.1199705600738523,-1.2613490071089473e-05,0.0,0.0003701267414726,0.0,0.0,179.0815887451172,0.0,0.0,0.0,0.6416501998901367,4.0,0.0,1.0
480240,293.153076171875,297.1499938964844,293.1499938964844,0.0774799957871437,-1845.687744140625,304.1471862792969,0.7100926041603088,0.1518888771533966,0.1382617503404617,293.2535400390625,297.1499938964844,293.1499938964844,0.0028428321238607,-210.87705993652344,296.6504211425781,0.4765917956829071,0.050000000745058,0.0492072217166423,293.1888427734375,297.1499938964844,293.1499938964844,0.1905295401811599,-2960.165771484375,304.1469116210937,0.899683952331543,0.3156288266181946,0.2217534035444259,293.2025146484375,297.1499938964844,293.1499938964844,0.2484660148620605,-4963.15625,304.12945556640625,0.9733739495277404,0.391393095254898,0.3723830580711365,293.27166748046875,297.1499938964844,293.1499938964844,0.0064297961071133,-2122.648193359375,300.6339111328125,0.4765917956829071,0.050000000745058,0.2334178686141967,291.1021423339844,291.1499938964844,261.7248229980469,260.1265869140625,279.8153686523437,293.2716064453125,293.1006164550781,1.0,0.2736849784851074,0.8070906400680542,0.8070906400680542,1.0,1.0,-1.2181586027145386,0.5197999477386475,0.6983587145805359,0.2279671877622604,0.0,0.0,0.7747698426246643,55.847564697265625,73.0,-80.0599365234375,-16219.873046875,218.325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9413757324219,310.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,22094.810546875,22320.0,0.0,0.0,0.3647025823593139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1199579238891602,1.1199705600738523,-1.2613490071089473e-05,0.0,0.0003701267414726,0.0,0.0,179.0815887451172,0.0,0.0,0.0,0.6416501998901367,4.0,0.0,1.0
480300,293.1530456542969,297.1499938964844,293.1499938964844,0.077583260834217,-1847.607177734375,304.14752197265625,0.7032880783081055,0.1518586426973343,0.1383382081985473,293.2485656738281,297.1499938964844,293.1499938964844,0.0028467341326177,-211.2078857421875,296.6426696777344,0.4711523652076721,0.050000000745058,0.0493099056184291,293.1881408691406,297.1499938964844,293.1499938964844,0.1904783844947815,-2959.474609375,304.1475830078125,0.8908360004425049,0.3152741491794586,0.2215871661901474,293.2069396972656,297.1499938964844,293.1499938964844,0.2474939674139022,-4945.99169921875,304.13494873046875,0.9630271196365356,0.3898563683032989,0.3707438111305237,293.27227783203125,297.1499938964844,293.1499938964844,0.0064231255091726,-2121.697021484375,300.60968017578125,0.4711523652076721,0.050000000745058,0.2339049726724624,291.0967102050781,291.1499938964844,261.7417907714844,260.1404724121094,279.82391357421875,293.2721862792969,293.0959777832031,1.0,0.2767380475997925,0.806847333908081,0.806847333908081,1.0,1.0,-1.2167905569076538,0.5191806554794312,0.6976099014282227,0.2275465428829193,0.0,0.0,0.7788826823234558,58.42617416381836,73.0,-47.51770782470703,-16218.2236328125,223.18902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9005432128906,310.4703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,22096.23046875,21240.0,0.0,0.0,0.363567978143692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1303281784057615,1.1303409337997437,-1.2755519492202438e-05,0.0,0.0003689752775244,0.0,0.0,183.1532440185547,0.0,0.0,0.0,0.6313373446464539,4.0,0.0,1.0
480360,293.15301513671875,297.1499938964844,293.1499938964844,0.0777554735541343,-1850.953369140625,304.14764404296875,0.6972631812095642,0.1518245339393615,0.1383996307849884,293.2437438964844,297.1499938964844,293.1499938964844,0.0028505695518106,-211.6177978515625,296.63092041015625,0.4657676815986633,0.050000000745058,0.0494054369628429,293.1875305175781,297.1499938964844,293.1499938964844,0.190596342086792,-2961.12109375,304.1477966308594,0.8830799460411072,0.3149069547653198,0.221406415104866,293.20916748046875,297.1499938964844,293.1499938964844,0.247084155678749,-4938.64404296875,304.1383972167969,0.9536091685295104,0.3886992931365967,0.3695783317089081,293.2728576660156,297.1499938964844,293.1499938964844,0.0064186197705566,-2122.121337890625,300.58319091796875,0.4657676815986633,0.050000000745058,0.2343581318855285,291.0834350585937,291.1499938964844,261.7587585449219,260.15435791015625,279.83221435546875,293.2727966308594,293.0790100097656,1.0,0.2795926928520202,0.8065906167030334,0.8065906167030334,1.0,1.0,-1.2159067392349243,0.5187762975692749,0.6971303820610046,0.2272482961416244,0.0,0.0,0.7845013737678528,60.83083724975586,76.0,-51.05604934692383,-16152.4306640625,227.85354614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8607177734375,310.41119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,21267.591796875,21240.0,0.0,0.0,0.3625051379203796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119352102279663,1.1193645000457764,-1.241817790287314e-05,0.0,0.00036789663136,0.0,0.0,176.9478302001953,0.0,0.0,0.0,0.638608455657959,4.0,0.0,1.0
480420,293.1529541015625,297.1499938964844,293.1499938964844,0.0779661461710929,-1854.9571533203125,304.1481018066406,0.6869944930076599,0.1517626941204071,0.138508528470993,293.2344665527344,297.1499938964844,293.1499938964844,0.0028612338937819,-212.53009033203125,296.6144104003906,0.4554928541183471,0.050000000745058,0.0495808534324169,293.1865539550781,297.1499938964844,293.1499938964844,0.1905131936073303,-2960.108642578125,304.1487121582031,0.8699524998664856,0.314156025648117,0.2210173457860946,293.2102966308594,297.1499938964844,293.1499938964844,0.2463647276163101,-4925.8076171875,304.1434326171875,0.936998188495636,0.3869639337062835,0.3679595589637756,293.2738342285156,297.1499938964844,293.1499938964844,0.00640404317528,-2120.158203125,300.53302001953125,0.4554928541183471,0.050000000745058,0.2351902276277542,291.0666198730469,291.1499938964844,261.7927551269531,260.1820678710937,279.8483581542969,293.2737731933594,293.0668029785156,1.0,0.2848162055015564,0.806077241897583,0.806077241897583,1.0,1.0,-1.214836359024048,0.5182791352272034,0.6965572237968445,0.2268280833959579,0.0,0.0,0.7972689867019653,65.25428771972656,79.0,-18.072359085083008,-16159.80078125,236.61720275878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7618103027344,310.3778381347656,278.1499938964844,0.0,18000.0,313.1499938964844,20997.955078125,21240.0,0.0,0.0,0.3608385026454925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1416759490966797,1.141688585281372,-1.2663706911553165e-05,0.0,0.0003662052040454,0.0,0.0,185.11114501953125,0.0,0.0,0.0,0.6484527587890625,4.0,0.0,1.0
480480,293.1529541015625,297.1499938964844,293.1499938964844,0.0779661461710929,-1854.9571533203125,304.1481018066406,0.6869944930076599,0.1517626941204071,0.138508528470993,293.2344665527344,297.1499938964844,293.1499938964844,0.0028612338937819,-212.53009033203125,296.6144104003906,0.4554928541183471,0.050000000745058,0.0495808534324169,293.1865539550781,297.1499938964844,293.1499938964844,0.1905131936073303,-2960.108642578125,304.1487121582031,0.8699524998664856,0.314156025648117,0.2210173457860946,293.2102966308594,297.1499938964844,293.1499938964844,0.2463647276163101,-4925.8076171875,304.1434326171875,0.936998188495636,0.3869639337062835,0.3679595589637756,293.2738342285156,297.1499938964844,293.1499938964844,0.00640404317528,-2120.158203125,300.53302001953125,0.4554928541183471,0.050000000745058,0.2351902276277542,291.0666198730469,291.1499938964844,261.7927551269531,260.1820678710937,279.8483581542969,293.2737731933594,293.0668029785156,1.0,0.2848162055015564,0.806077241897583,0.806077241897583,1.0,1.0,-1.214836359024048,0.5182791352272034,0.6965572237968445,0.2268280833959579,0.0,0.0,0.7972689867019653,65.25428771972656,79.0,-18.072359085083008,-16159.80078125,236.61720275878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7618103027344,310.3778381347656,278.1499938964844,0.0,18000.0,313.1499938964844,20997.955078125,21240.0,0.0,0.0,0.3608385026454925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1416759490966797,1.141688585281372,-1.2663706911553165e-05,0.0,0.0003662052040454,0.0,0.0,185.11114501953125,0.0,0.0,0.0,0.6484527587890625,4.0,0.0,1.0
480540,293.15283203125,297.1499938964844,293.1499938964844,0.0780038610100746,-1855.500244140625,304.1486511230469,0.6784513592720032,0.1517128050327301,0.1386134326457977,293.2259216308594,297.1499938964844,293.1499938964844,0.0028651226311922,-212.7696990966797,296.6119689941406,0.4471573531627655,0.050000000745058,0.0497414059937,293.18572998046875,297.1499938964844,293.1499938964844,0.1900040805339813,-2953.438720703125,304.14996337890625,0.8590949177742004,0.3133955895900726,0.2206076979637146,293.20965576171875,297.1499938964844,293.1499938964844,0.2453761398792266,-4908.701171875,304.147216796875,0.9228187799453736,0.38556569814682,0.3667460680007934,293.27459716796875,297.1499938964844,293.1499938964844,0.0063765146769583,-2112.996826171875,300.4892272949219,0.4471573531627655,0.050000000745058,0.2359518110752105,291.07208251953125,291.1499938964844,261.8263854980469,260.2094421386719,279.8640441894531,293.2745666503906,293.07281494140625,1.0,0.2895323634147644,0.8055638074874878,0.8055638074874878,1.0,1.0,-1.2141207456588743,0.5179409384727478,0.6961798071861267,0.2264957427978515,0.0,0.0,0.8073503375053406,69.30652618408203,82.0,2.628690481185913,-16158.373046875,244.72935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6377868652344,310.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,20991.013671875,20160.0,0.0,0.0,0.359874963760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1648050546646118,1.1648180484771729,-1.2986085494048892e-05,0.0,0.0003652273444458,0.0,0.0,194.52249145507807,0.0,0.0,0.0,0.6440468430519104,4.0,0.0,1.0
480600,293.15283203125,297.1499938964844,293.1499938964844,0.0780038610100746,-1855.500244140625,304.1486511230469,0.6784513592720032,0.1517128050327301,0.1386134326457977,293.2259216308594,297.1499938964844,293.1499938964844,0.0028651226311922,-212.7696990966797,296.6119689941406,0.4471573531627655,0.050000000745058,0.0497414059937,293.18572998046875,297.1499938964844,293.1499938964844,0.1900040805339813,-2953.438720703125,304.14996337890625,0.8590949177742004,0.3133955895900726,0.2206076979637146,293.20965576171875,297.1499938964844,293.1499938964844,0.2453761398792266,-4908.701171875,304.147216796875,0.9228187799453736,0.38556569814682,0.3667460680007934,293.27459716796875,297.1499938964844,293.1499938964844,0.0063765146769583,-2112.996826171875,300.4892272949219,0.4471573531627655,0.050000000745058,0.2359518110752105,291.07208251953125,291.1499938964844,261.8263854980469,260.2094421386719,279.8640441894531,293.2745666503906,293.07281494140625,1.0,0.2895323634147644,0.8055638074874878,0.8055638074874878,1.0,1.0,-1.2141207456588743,0.5179409384727478,0.6961798071861267,0.2264957427978515,0.0,0.0,0.8073503375053406,69.30652618408203,82.0,2.628690481185913,-16158.373046875,244.72935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6377868652344,310.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,20991.013671875,20160.0,0.0,0.0,0.359874963760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1648050546646118,1.1648180484771729,-1.2986085494048892e-05,0.0,0.0003652273444458,0.0,0.0,194.52249145507807,0.0,0.0,0.0,0.6440468430519104,4.0,0.0,1.0
480660,293.15264892578125,297.1499938964844,293.1499938964844,0.0782334357500076,-1859.9449462890625,304.1487121582031,0.6711503267288208,0.1516757905483245,0.1387196630239486,293.2180480957031,297.1499938964844,293.1499938964844,0.0028736609965562,-213.55337524414065,296.5975646972656,0.440259724855423,0.050000000745058,0.0498914718627929,293.1849975585937,297.1499938964844,293.1499938964844,0.1899273246526718,-2952.70751953125,304.1501159667969,0.8498408794403076,0.3126441240310669,0.2201933562755584,293.2083740234375,297.1499938964844,293.1499938964844,0.2450371533632278,-4903.15234375,304.148681640625,0.9108113646507264,0.3843144476413727,0.3656904399394989,293.275146484375,297.1499938964844,293.1499938964844,0.006357864011079,-2110.093017578125,300.4393615722656,0.440259724855423,0.050000000745058,0.236663669347763,291.0548095703125,291.1499938964844,261.859375,260.23614501953125,279.8789978027344,293.2751159667969,293.0541076660156,1.0,0.2938671410083771,0.8051497936248779,0.8051497936248779,1.0,1.0,-1.2135183811187744,0.5176636576652527,0.695854663848877,0.226199597120285,0.0,0.0,0.820992112159729,73.09497833251953,70.0,-14.749842643737791,-16087.310546875,252.3296661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5265197753906,310.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,19996.439453125,20160.0,0.0,0.0,0.3592616617679596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1629352569580078,1.1629480123519895,-1.273473390028812e-05,0.0,0.0003646049008239,0.0,0.0,191.3767547607422,0.0,0.0,0.0,0.655337393283844,4.0,0.0,1.0
480720,293.15264892578125,297.1499938964844,293.1499938964844,0.0782334357500076,-1859.9449462890625,304.1487121582031,0.6711503267288208,0.1516757905483245,0.1387196630239486,293.2180480957031,297.1499938964844,293.1499938964844,0.0028736609965562,-213.55337524414065,296.5975646972656,0.440259724855423,0.050000000745058,0.0498914718627929,293.1849975585937,297.1499938964844,293.1499938964844,0.1899273246526718,-2952.70751953125,304.1501159667969,0.8498408794403076,0.3126441240310669,0.2201933562755584,293.2083740234375,297.1499938964844,293.1499938964844,0.2450371533632278,-4903.15234375,304.148681640625,0.9108113646507264,0.3843144476413727,0.3656904399394989,293.275146484375,297.1499938964844,293.1499938964844,0.006357864011079,-2110.093017578125,300.4393615722656,0.440259724855423,0.050000000745058,0.236663669347763,291.0548095703125,291.1499938964844,261.859375,260.23614501953125,279.8789978027344,293.2751159667969,293.0541076660156,1.0,0.2938671410083771,0.8051497936248779,0.8051497936248779,1.0,1.0,-1.2135183811187744,0.5176636576652527,0.695854663848877,0.226199597120285,0.0,0.0,0.820992112159729,73.09497833251953,70.0,-14.749842643737791,-16087.310546875,252.3296661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5265197753906,310.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,19996.439453125,20160.0,0.0,0.0,0.3592616617679596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1629352569580078,1.1629480123519895,-1.273473390028812e-05,0.0,0.0003646049008239,0.0,0.0,191.3767547607422,0.0,0.0,0.0,0.655337393283844,4.0,0.0,1.0
480780,293.1522521972656,297.1499938964844,293.1499938964844,0.0781754404306411,-1858.7474365234373,304.1492614746094,0.6721822023391724,0.1516861617565155,0.1386913657188415,293.2107849121094,297.1499938964844,293.1499938964844,0.0028695072978734,-213.2003936767578,296.5967102050781,0.4412406980991363,0.050000000745058,0.0498690418899059,293.18414306640625,297.1499938964844,293.1499938964844,0.1892940253019333,-2944.52734375,304.151123046875,0.8504416942596436,0.3119284808635711,0.2196700125932693,293.2067565917969,297.1499938964844,293.1499938964844,0.2440465986728668,-4886.53759765625,304.1507873535156,0.9113128781318665,0.3831622898578644,0.364560604095459,293.2754211425781,297.1499938964844,293.1499938964844,0.0063049467280507,-2095.565185546875,300.396240234375,0.4412406980991363,0.050000000745058,0.2365572601556778,291.059326171875,291.1499938964844,261.89129638671875,260.2618713378906,279.8941650390625,293.2754211425781,293.06060791015625,1.0,0.2924641966819763,0.8047358393669128,0.8047358393669128,1.0,1.0,-1.2113462686538696,0.5166832804679871,0.6946630477905273,0.2255140095949173,0.0,0.0,0.8329996466636658,72.49288940429688,58.0,5.7143635749816895,-16077.94140625,250.2747497558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140625,310.17462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,19907.248046875,20160.0,0.0,0.0,0.3591054379940033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1865533590316772,1.1865664720535278,-1.3051529094809666e-05,0.0,0.0003644463722594,0.0,0.0,201.06265258789065,0.0,0.0,0.0,0.6661105751991272,4.0,0.0,1.0
480840,293.1522521972656,297.1499938964844,293.1499938964844,0.0781754404306411,-1858.7474365234373,304.1492614746094,0.6721822023391724,0.1516861617565155,0.1386913657188415,293.2107849121094,297.1499938964844,293.1499938964844,0.0028695072978734,-213.2003936767578,296.5967102050781,0.4412406980991363,0.050000000745058,0.0498690418899059,293.18414306640625,297.1499938964844,293.1499938964844,0.1892940253019333,-2944.52734375,304.151123046875,0.8504416942596436,0.3119284808635711,0.2196700125932693,293.2067565917969,297.1499938964844,293.1499938964844,0.2440465986728668,-4886.53759765625,304.1507873535156,0.9113128781318665,0.3831622898578644,0.364560604095459,293.2754211425781,297.1499938964844,293.1499938964844,0.0063049467280507,-2095.565185546875,300.396240234375,0.4412406980991363,0.050000000745058,0.2365572601556778,291.059326171875,291.1499938964844,261.89129638671875,260.2618713378906,279.8941650390625,293.2754211425781,293.06060791015625,1.0,0.2924641966819763,0.8047358393669128,0.8047358393669128,1.0,1.0,-1.2113462686538696,0.5166832804679871,0.6946630477905273,0.2255140095949173,0.0,0.0,0.8329996466636658,72.49288940429688,58.0,5.7143635749816895,-16077.94140625,250.2747497558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140625,310.17462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,19907.248046875,20160.0,0.0,0.0,0.3591054379940033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1865533590316772,1.1865664720535278,-1.3051529094809666e-05,0.0,0.0003644463722594,0.0,0.0,201.06265258789065,0.0,0.0,0.0,0.6661105751991272,4.0,0.0,1.0
480900,293.15191650390625,297.1499938964844,293.1499938964844,0.0780918523669242,-1857.08544921875,304.1495361328125,0.6753156185150146,0.151724562048912,0.13865427672863,293.2073669433594,297.1499938964844,293.1499938964844,0.0028631819877773,-212.67176818847656,296.59942626953125,0.4441733360290527,0.050000000745058,0.0498042069375515,293.1836242675781,297.1499938964844,293.1499938964844,0.1888626217842102,-2938.929931640625,304.1517028808594,0.8537930250167847,0.3115945756435394,0.2193842083215713,293.2058410644531,297.1499938964844,293.1499938964844,0.2434151172637939,-4875.97998046875,304.1517944335937,0.9153960347175598,0.3826239109039306,0.3639776706695556,293.2754211425781,297.1499938964844,293.1499938964844,0.0062689203768968,-2085.17919921875,300.3764343261719,0.4441733360290527,0.050000000745058,0.2362497001886367,291.06640625,291.1499938964844,261.9067687988281,260.2742919921875,279.9017028808594,293.2754211425781,293.0680236816406,1.0,0.2902524173259735,0.8045288324356079,0.8045288324356079,1.0,1.0,-1.2098121643066406,0.5159940123558044,0.693818211555481,0.2250555008649826,0.0,0.0,0.8378680348396301,70.8275375366211,58.0,13.492815971374512,-16066.4833984375,246.27456665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36016845703125,310.15216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,19919.345703125,19080.0,0.0,0.0,0.3591711819171905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197298526763916,1.1973117589950562,-1.3209811186243314e-05,0.0,0.0003645130782388,0.0,0.0,205.71539306640625,0.0,0.0,0.0,0.6561036705970764,4.0,0.0,1.0
480960,293.1514892578125,297.1499938964844,293.1499938964844,0.0780922025442123,-1857.1412353515625,304.1496276855469,0.6799275875091553,0.1517838537693023,0.1386114060878753,293.2041015625,297.1499938964844,293.1499938964844,0.002855839440599,-212.16079711914065,296.59716796875,0.4485491216182709,0.050000000745058,0.0497131943702697,293.1830749511719,297.1499938964844,293.1499938964844,0.1886245757341385,-2935.9931640625,304.1518249511719,0.8588789105415344,0.3112771213054657,0.2190901488065719,293.204833984375,297.1499938964844,293.1499938964844,0.2430366277694702,-4869.89111328125,304.1521301269531,0.9217260479927064,0.3821102678775787,0.3633913695812225,293.2753295898437,297.1499938964844,293.1499938964844,0.0062330630607903,-2075.634765625,300.35430908203125,0.4485491216182709,0.050000000745058,0.2358179986476898,291.06451416015625,291.1499938964844,261.9218444824219,260.2863464355469,279.9090881347656,293.2753295898437,293.06219482421875,1.0,0.2872325778007507,0.804327130317688,0.804327130317688,1.0,1.0,-1.2080767154693604,0.5152155756950378,0.6928611397743225,0.2245465517044067,0.0,0.0,0.8436058759689331,68.4965591430664,46.0,-5.112598419189453,-15988.3125,240.8421173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194885253906,310.0898132324219,278.1499938964844,0.0,18000.0,313.1499938964844,19146.09765625,19080.0,0.0,0.0,0.3592007160186767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1833406686782837,1.1833534240722656,-1.2833159416913986e-05,0.0,0.0003645430551841,0.0,0.0,197.8486175537109,0.0,0.0,0.0,0.6619756817817688,4.0,0.0,1.0
481020,293.15045166015625,297.1499938964844,293.1499938964844,0.0780149176716804,-1855.67041015625,304.1498718261719,0.6934739947319031,0.1519593149423599,0.1385219097137451,293.1979064941406,297.1499938964844,293.1499938964844,0.0028423597104847,-211.1478576660156,296.595703125,0.4618536531925201,0.050000000745058,0.0494707189500331,293.1818542480469,297.1499938964844,293.1499938964844,0.1879651993513107,-2927.616455078125,304.15234375,0.8742876052856445,0.3106891810894012,0.2184919118881225,293.20269775390625,297.1499938964844,293.1499938964844,0.2420605570077896,-4853.90283203125,304.153076171875,0.9407997727394104,0.3811546564102173,0.3622288405895233,293.2748107910156,297.1499938964844,293.1499938964844,0.0061541670002043,-2053.556640625,300.3121032714844,0.4618536531925201,0.050000000745058,0.2346677929162979,291.06463623046875,291.1499938964844,261.9506225585937,260.30926513671875,279.9233093261719,293.2748413085937,293.0663146972656,1.0,0.2792086005210876,0.8039237260818481,0.8039237260818481,1.0,1.0,-1.2041842937469482,0.513471245765686,0.6907129883766174,0.2234231680631637,0.0,0.0,0.8554345369338989,62.29773712158203,34.0,9.494338989257812,-15962.32421875,226.7235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,310.0721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18907.525390625,19080.0,0.0,0.0,0.359305590391159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990424394607544,1.1990554332733154,-1.3006363587919624e-05,0.0,0.0003646494878921,0.0,0.0,203.9858245849609,0.0,0.0,0.0,0.6690065264701843,4.0,0.0,1.0
481080,293.15045166015625,297.1499938964844,293.1499938964844,0.0780149176716804,-1855.67041015625,304.1498718261719,0.6934739947319031,0.1519593149423599,0.1385219097137451,293.1979064941406,297.1499938964844,293.1499938964844,0.0028423597104847,-211.1478576660156,296.595703125,0.4618536531925201,0.050000000745058,0.0494707189500331,293.1818542480469,297.1499938964844,293.1499938964844,0.1879651993513107,-2927.616455078125,304.15234375,0.8742876052856445,0.3106891810894012,0.2184919118881225,293.20269775390625,297.1499938964844,293.1499938964844,0.2420605570077896,-4853.90283203125,304.153076171875,0.9407997727394104,0.3811546564102173,0.3622288405895233,293.2748107910156,297.1499938964844,293.1499938964844,0.0061541670002043,-2053.556640625,300.3121032714844,0.4618536531925201,0.050000000745058,0.2346677929162979,291.06463623046875,291.1499938964844,261.9506225585937,260.30926513671875,279.9233093261719,293.2748413085937,293.0663146972656,1.0,0.2792086005210876,0.8039237260818481,0.8039237260818481,1.0,1.0,-1.2041842937469482,0.513471245765686,0.6907129883766174,0.2234231680631637,0.0,0.0,0.8554345369338989,62.29773712158203,34.0,9.494338989257812,-15962.32421875,226.7235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,310.0721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18907.525390625,19080.0,0.0,0.0,0.359305590391159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990424394607544,1.1990554332733154,-1.3006363587919624e-05,0.0,0.0003646494878921,0.0,0.0,203.9858245849609,0.0,0.0,0.0,0.6690065264701843,4.0,0.0,1.0
481140,293.14923095703125,297.1499938964844,293.1499938964844,0.0777756869792938,-1850.9423828125,304.1503295898437,0.7128435969352722,0.1521947681903839,0.1384364068508148,293.1922607421875,297.1499938964844,293.1499938964844,0.0028199418447911,-209.30860900878903,296.6072082519531,0.4784435033798218,0.050000000745058,0.0491714403033256,293.1805725097656,297.1499938964844,293.1499938964844,0.1869135499000549,-2913.972412109375,304.1533203125,0.8973926305770874,0.3101426064968109,0.2178839445114135,293.20050048828125,297.1499938964844,293.1499938964844,0.2405973672866821,-4829.59228515625,304.15447998046875,0.9668715596199036,0.3802677989006042,0.3610804378986358,293.27398681640625,297.1499938964844,293.1499938964844,0.0060595995746552,-2025.2962646484373,300.2772216796875,0.4784435033798218,0.050000000745058,0.2332481443881988,291.0860900878906,291.1499938964844,261.9773254394531,260.3303527832031,279.9366760253906,293.2740478515625,293.088623046875,1.0,0.2690812349319458,0.8035203814506531,0.8035203814506531,1.0,1.0,-1.1999101638793943,0.5115571618080139,0.6883530616760254,0.2222064137458801,0.0,0.0,0.8626091480255127,54.65543746948242,25.0,26.64682006835937,-15936.7841796875,209.6162872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023620605469,310.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18920.6875,18000.0,0.0,0.0,0.3595193326473236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2142544984817505,1.2142677307128906,-1.3232269338914192e-05,0.0,0.0003648664278443,0.0,0.0,210.6796112060547,0.0,0.0,0.0,0.6610762476921082,4.0,0.0,1.0
481200,293.14923095703125,297.1499938964844,293.1499938964844,0.0777756869792938,-1850.9423828125,304.1503295898437,0.7128435969352722,0.1521947681903839,0.1384364068508148,293.1922607421875,297.1499938964844,293.1499938964844,0.0028199418447911,-209.30860900878903,296.6072082519531,0.4784435033798218,0.050000000745058,0.0491714403033256,293.1805725097656,297.1499938964844,293.1499938964844,0.1869135499000549,-2913.972412109375,304.1533203125,0.8973926305770874,0.3101426064968109,0.2178839445114135,293.20050048828125,297.1499938964844,293.1499938964844,0.2405973672866821,-4829.59228515625,304.15447998046875,0.9668715596199036,0.3802677989006042,0.3610804378986358,293.27398681640625,297.1499938964844,293.1499938964844,0.0060595995746552,-2025.2962646484373,300.2772216796875,0.4784435033798218,0.050000000745058,0.2332481443881988,291.0860900878906,291.1499938964844,261.9773254394531,260.3303527832031,279.9366760253906,293.2740478515625,293.088623046875,1.0,0.2690812349319458,0.8035203814506531,0.8035203814506531,1.0,1.0,-1.1999101638793943,0.5115571618080139,0.6883530616760254,0.2222064137458801,0.0,0.0,0.8626091480255127,54.65543746948242,25.0,26.64682006835937,-15936.7841796875,209.6162872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023620605469,310.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18920.6875,18000.0,0.0,0.0,0.3595193326473236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2142544984817505,1.2142677307128906,-1.3232269338914192e-05,0.0,0.0003648664278443,0.0,0.0,210.6796112060547,0.0,0.0,0.0,0.6610762476921082,4.0,0.0,1.0
481260,293.14794921875,297.1499938964844,293.1499938964844,0.0777394399046897,-1850.2906494140625,304.1502685546875,0.7346779704093933,0.1524713784456253,0.1383862048387527,293.18707275390625,297.1499938964844,293.1499938964844,0.0028013293631374,-207.9349822998047,296.6072998046875,0.4946012198925018,0.050000000745058,0.0488654561340808,293.17926025390625,297.1499938964844,293.1499938964844,0.1862879991531372,-2906.15380859375,304.1532287597656,0.9290666580200196,0.3096331655979156,0.2172974944114685,293.1982727050781,297.1499938964844,293.1499938964844,0.2396844327449798,-4814.9384765625,304.1545104980469,0.9937729239463806,0.3794357478618622,0.3599791824817657,293.27294921875,297.1499938964844,293.1499938964844,0.0059749521315097,-2001.329345703125,300.2371520996094,0.4946012198925018,0.050000000745058,0.2317966818809509,291.08673095703125,291.1499938964844,262.0015563964844,260.3492736816406,279.9487609863281,293.27301025390625,293.08758544921875,1.0,0.2584271132946014,0.8031522631645203,0.8031522631645203,1.0,1.0,-1.1957144737243652,0.5096819996833801,0.6860324740409851,0.2210157662630081,0.0,0.0,0.8707715272903442,46.84474563598633,25.0,8.475332260131836,-15840.357421875,192.31056213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876220703125,310.0249328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.087890625,18000.0,0.0,0.0,0.3594961762428283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1971845626831057,1.1971973180770874,-1.2774340575560927e-05,0.0,0.0003648429410532,0.0,0.0,200.958251953125,0.0,0.0,0.0,0.6652855277061462,4.0,0.0,1.0
481320,293.14794921875,297.1499938964844,293.1499938964844,0.0777394399046897,-1850.2906494140625,304.1502685546875,0.7346779704093933,0.1524713784456253,0.1383862048387527,293.18707275390625,297.1499938964844,293.1499938964844,0.0028013293631374,-207.9349822998047,296.6072998046875,0.4946012198925018,0.050000000745058,0.0488654561340808,293.17926025390625,297.1499938964844,293.1499938964844,0.1862879991531372,-2906.15380859375,304.1532287597656,0.9290666580200196,0.3096331655979156,0.2172974944114685,293.1982727050781,297.1499938964844,293.1499938964844,0.2396844327449798,-4814.9384765625,304.1545104980469,0.9937729239463806,0.3794357478618622,0.3599791824817657,293.27294921875,297.1499938964844,293.1499938964844,0.0059749521315097,-2001.329345703125,300.2371520996094,0.4946012198925018,0.050000000745058,0.2317966818809509,291.08673095703125,291.1499938964844,262.0015563964844,260.3492736816406,279.9487609863281,293.27301025390625,293.08758544921875,1.0,0.2584271132946014,0.8031522631645203,0.8031522631645203,1.0,1.0,-1.1957144737243652,0.5096819996833801,0.6860324740409851,0.2210157662630081,0.0,0.0,0.8707715272903442,46.84474563598633,25.0,8.475332260131836,-15840.357421875,192.31056213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876220703125,310.0249328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.087890625,18000.0,0.0,0.0,0.3594961762428283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1971845626831057,1.1971973180770874,-1.2774340575560927e-05,0.0,0.0003648429410532,0.0,0.0,200.958251953125,0.0,0.0,0.0,0.6652855277061462,4.0,0.0,1.0
