time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481380,293.146728515625,297.1499938964844,293.1499938964844,0.077557124197483,-1846.486328125,304.1505126953125,0.7499733567237854,0.1527693271636963,0.138487309217453,293.1822814941406,297.1499938964844,293.1499938964844,0.0027873856015503,-206.648681640625,296.6242370605469,0.5056326389312744,0.050000000745058,0.0486903637647628,293.17803955078125,297.1499938964844,293.1499938964844,0.1851998716592788,-2891.928466796875,304.1540222167969,0.9515199661254884,0.3091400563716888,0.2168266028165817,293.1873474121094,297.1499938964844,293.1499938964844,0.2282738834619522,-4624.541015625,304.1727600097656,0.9990000128746032,0.3803726732730865,0.3461301922798157,293.2716369628906,297.1499938964844,293.1499938964844,0.0058997832238674,-1977.694580078125,300.20660400390625,0.5056326389312744,0.050000000745058,0.2309661209583282,291.11529541015625,291.1499938964844,262.02294921875,260.36578369140625,279.9666748046875,293.271728515625,293.1216125488281,1.0,0.2502073347568512,0.8027841448783875,0.8027841448783875,1.0,1.0,-1.1774479150772097,0.5015237927436829,0.6759241223335266,0.2163643389940261,0.0,0.0,0.874077558517456,42.14964294433594,28.0,49.14101791381836,-15700.076171875,177.06893920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015380859375,310.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17937.947265625,18000.0,0.0,0.0,0.3591975271701813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20432448387146,1.2043373584747314,-1.2864183190686164e-05,0.0,0.000364539824659,0.0,0.0,203.8876953125,0.0,0.0,0.0,0.6684151291847229,4.0,0.0,1.0
481440,293.146728515625,297.1499938964844,293.1499938964844,0.077557124197483,-1846.486328125,304.1505126953125,0.7499733567237854,0.1527693271636963,0.138487309217453,293.1822814941406,297.1499938964844,293.1499938964844,0.0027873856015503,-206.648681640625,296.6242370605469,0.5056326389312744,0.050000000745058,0.0486903637647628,293.17803955078125,297.1499938964844,293.1499938964844,0.1851998716592788,-2891.928466796875,304.1540222167969,0.9515199661254884,0.3091400563716888,0.2168266028165817,293.1873474121094,297.1499938964844,293.1499938964844,0.2282738834619522,-4624.541015625,304.1727600097656,0.9990000128746032,0.3803726732730865,0.3461301922798157,293.2716369628906,297.1499938964844,293.1499938964844,0.0058997832238674,-1977.694580078125,300.20660400390625,0.5056326389312744,0.050000000745058,0.2309661209583282,291.11529541015625,291.1499938964844,262.02294921875,260.36578369140625,279.9666748046875,293.271728515625,293.1216125488281,1.0,0.2502073347568512,0.8027841448783875,0.8027841448783875,1.0,1.0,-1.1774479150772097,0.5015237927436829,0.6759241223335266,0.2163643389940261,0.0,0.0,0.874077558517456,42.14964294433594,28.0,49.14101791381836,-15700.076171875,177.06893920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015380859375,310.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17937.947265625,18000.0,0.0,0.0,0.3591975271701813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20432448387146,1.2043373584747314,-1.2864183190686164e-05,0.0,0.000364539824659,0.0,0.0,203.8876953125,0.0,0.0,0.0,0.6684151291847229,4.0,0.0,1.0
481500,293.14630126953125,297.1499938964844,293.1499938964844,0.0773264095187187,-1841.75,304.1508178710937,0.7554328441619873,0.1528952270746231,0.1385577470064163,293.1802062988281,297.1499938964844,293.1499938964844,0.0027770597953349,-205.60597229003903,296.6436767578125,0.5095595121383667,0.050000000745058,0.0486360974609851,293.1776123046875,297.1499938964844,293.1499938964844,0.184318721294403,-2880.23291015625,304.1548767089844,0.9587032198905944,0.3088657855987549,0.2166043221950531,293.1734313964844,297.1499938964844,293.1499938964844,0.2216048538684845,-4513.2021484375,304.1806640625,0.9990000128746032,0.3826312720775604,0.338608980178833,293.2709350585937,297.1499938964844,293.1499938964844,0.0058592832647264,-1963.649169921875,300.1976318359375,0.5095595121383667,0.050000000745058,0.2307087033987045,291.14898681640625,291.1499938964844,262.0325012207031,260.3730163574219,279.97509765625,293.2710266113281,293.1563720703125,1.0,0.2471358031034469,0.802600085735321,0.802600085735321,1.0,1.0,-1.1678614616394043,0.4972685277462005,0.6705929040908813,0.2138809710741043,0.0,0.0,0.8708044290542603,40.63834381103516,28.0,72.6171875,-15625.3271484375,171.13462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23052978515625,310.1285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.3587774038314819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040005922317505,1.204013466835022,-1.2874223102699034e-05,0.0,0.0003641134535428,0.0,0.0,203.9083404541016,0.0,0.0,0.0,0.6681936383247375,4.0,0.0,1.0
481560,293.1459655761719,297.1499938964844,293.1499938964844,0.0770884230732917,-1836.8834228515625,304.151123046875,0.759967029094696,0.1530105918645858,0.1386256366968155,293.1783447265625,297.1499938964844,293.1499938964844,0.0027664296794682,-204.5389709472656,296.6636047363281,0.512827455997467,0.050000000745058,0.0485938228666782,293.17730712890625,297.1499938964844,293.1499938964844,0.1834198981523513,-2868.32373046875,304.1556396484375,0.9642737507820128,0.3085758984088897,0.2163768112659454,293.1576538085937,297.1499938964844,293.1499938964844,0.2160980254411697,-4421.29736328125,304.18505859375,0.9990000128746032,0.3854329586029053,0.3326322436332702,293.2701416015625,297.1499938964844,293.1499938964844,0.0058202710933983,-1949.9921875,300.189453125,0.512827455997467,0.050000000745058,0.2305081784725189,291.1838073730469,291.1499938964844,262.04119873046875,260.3795166015625,279.98199462890625,293.2702331542969,293.19091796875,1.0,0.244675725698471,0.8024795055389404,0.8024795055389404,1.0,1.0,-1.1602028608322144,0.4938765168190002,0.6663264036178589,0.2118996083736419,0.0,0.0,0.8650510311126709,39.45914077758789,31.0,83.7013931274414,-15560.6923828125,166.5110321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26934814453125,310.1685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.79296875,18000.0,0.0,0.0,0.3581902682781219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199360728263855,1.1993736028671265,-1.282629727938911e-05,0.0,0.000363517581718,0.0,0.0,202.1156311035156,0.0,0.0,0.0,0.6659984588623047,4.0,0.0,1.0
481620,293.1453857421875,297.1499938964844,293.1499938964844,0.0767026767134666,-1828.983642578125,304.1513671875,0.766488254070282,0.1532314270734787,0.1387729346752166,293.1750793457031,297.1499938964844,293.1499938964844,0.0027482002042233,-202.7184295654297,296.6973571777344,0.5174926519393921,0.050000000745058,0.0485375933349132,293.1768798828125,297.1499938964844,293.1499938964844,0.1818077862262725,-2847.080078125,304.1564025878906,0.9715038537979126,0.3079716563224792,0.215920403599739,293.1271667480469,297.1499938964844,293.1499938964844,0.2082404941320419,-4290.59814453125,304.1862487792969,0.9990000128746032,0.391428142786026,0.3245108127593994,293.2682800292969,297.1499938964844,293.1499938964844,0.0057516330853104,-1926.130859375,300.17144775390625,0.5174926519393921,0.050000000745058,0.230241447687149,291.24365234375,291.1499938964844,262.055908203125,260.3902587890625,279.9921875,293.2684020996094,293.24884033203125,1.0,0.2413568049669265,0.8022383451461792,0.8022383451461792,1.0,1.0,-1.1496933698654177,0.4892287254333496,0.6604646444320679,0.2091556787490844,0.0,0.0,0.8483701944351196,37.88659286499024,49.0,78.19596099853516,-15451.755859375,160.3433380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36431884765625,310.2318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18257.669921875,18000.0,0.0,0.0,0.3565779328346252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1786962747573853,1.178708791732788,-1.2565626093419269e-05,0.0,0.0003618812770582,0.0,0.0,193.74395751953125,0.0,0.0,0.0,0.6563100814819336,4.0,0.0,1.0
481680,293.1453857421875,297.1499938964844,293.1499938964844,0.0767026767134666,-1828.983642578125,304.1513671875,0.766488254070282,0.1532314270734787,0.1387729346752166,293.1750793457031,297.1499938964844,293.1499938964844,0.0027482002042233,-202.7184295654297,296.6973571777344,0.5174926519393921,0.050000000745058,0.0485375933349132,293.1768798828125,297.1499938964844,293.1499938964844,0.1818077862262725,-2847.080078125,304.1564025878906,0.9715038537979126,0.3079716563224792,0.215920403599739,293.1271667480469,297.1499938964844,293.1499938964844,0.2082404941320419,-4290.59814453125,304.1862487792969,0.9990000128746032,0.391428142786026,0.3245108127593994,293.2682800292969,297.1499938964844,293.1499938964844,0.0057516330853104,-1926.130859375,300.17144775390625,0.5174926519393921,0.050000000745058,0.230241447687149,291.24365234375,291.1499938964844,262.055908203125,260.3902587890625,279.9921875,293.2684020996094,293.24884033203125,1.0,0.2413568049669265,0.8022383451461792,0.8022383451461792,1.0,1.0,-1.1496933698654177,0.4892287254333496,0.6604646444320679,0.2091556787490844,0.0,0.0,0.8483701944351196,37.88659286499024,49.0,78.19596099853516,-15451.755859375,160.3433380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36431884765625,310.2318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18257.669921875,18000.0,0.0,0.0,0.3565779328346252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1786962747573853,1.178708791732788,-1.2565626093419269e-05,0.0,0.0003618812770582,0.0,0.0,193.74395751953125,0.0,0.0,0.0,0.6563100814819336,4.0,0.0,1.0
481740,293.1451416015625,297.1499938964844,293.1499938964844,0.0767093449831008,-1828.8963623046875,304.15087890625,0.7594815492630005,0.1533992737531662,0.1390042901039123,293.1724853515625,297.1499938964844,293.1499938964844,0.0027430546469986,-202.19406127929688,296.7082824707031,0.5119627118110657,0.050000000745058,0.0486048124730587,293.17681884765625,297.1499938964844,293.1499938964844,0.1810013055801391,-2836.829833984375,304.1555480957031,0.9614216685295104,0.307303637266159,0.2155191004276275,293.1136169433594,297.1499938964844,293.1499938964844,0.2145890891551971,-4401.56396484375,304.1629333496094,0.9990000128746032,0.39482182264328,0.3341898024082184,293.2666015625,297.1499938964844,293.1499938964844,0.0057146847248077,-1914.537109375,300.1419677734375,0.5119627118110657,0.050000000745058,0.230560302734375,291.2650756835937,291.1499938964844,262.06671142578125,260.39764404296875,279.99005126953125,293.2666931152344,293.2629699707031,1.0,0.2460235357284546,0.801997184753418,0.801997184753418,1.0,1.0,-1.1615585088729858,0.4945218861103058,0.6670365929603577,0.2119198739528656,0.0,0.0,0.830794632434845,39.74906921386719,67.0,18.99126243591309,-15506.5498046875,167.48817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4456481933594,310.2179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18346.1953125,18000.0,0.0,0.0,0.354726493358612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1476858854293823,1.1476980447769165,-1.2147564120823516e-05,0.0,0.0003600022755563,0.0,0.0,181.28970336914065,0.0,0.0,0.0,0.641912579536438,4.0,0.0,1.0
481800,293.1451416015625,297.1499938964844,293.1499938964844,0.0767093449831008,-1828.8963623046875,304.15087890625,0.7594815492630005,0.1533992737531662,0.1390042901039123,293.1724853515625,297.1499938964844,293.1499938964844,0.0027430546469986,-202.19406127929688,296.7082824707031,0.5119627118110657,0.050000000745058,0.0486048124730587,293.17681884765625,297.1499938964844,293.1499938964844,0.1810013055801391,-2836.829833984375,304.1555480957031,0.9614216685295104,0.307303637266159,0.2155191004276275,293.1136169433594,297.1499938964844,293.1499938964844,0.2145890891551971,-4401.56396484375,304.1629333496094,0.9990000128746032,0.39482182264328,0.3341898024082184,293.2666015625,297.1499938964844,293.1499938964844,0.0057146847248077,-1914.537109375,300.1419677734375,0.5119627118110657,0.050000000745058,0.230560302734375,291.2650756835937,291.1499938964844,262.06671142578125,260.39764404296875,279.99005126953125,293.2666931152344,293.2629699707031,1.0,0.2460235357284546,0.801997184753418,0.801997184753418,1.0,1.0,-1.1615585088729858,0.4945218861103058,0.6670365929603577,0.2119198739528656,0.0,0.0,0.830794632434845,39.74906921386719,67.0,18.99126243591309,-15506.5498046875,167.48817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4456481933594,310.2179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18346.1953125,18000.0,0.0,0.0,0.354726493358612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1476858854293823,1.1476980447769165,-1.2147564120823516e-05,0.0,0.0003600022755563,0.0,0.0,181.28970336914065,0.0,0.0,0.0,0.641912579536438,4.0,0.0,1.0
481860,293.14532470703125,297.1499938964844,293.1499938964844,0.0774096921086311,-1842.7008056640625,304.1493835449219,0.7424900531768799,0.1534852832555771,0.1392760127782821,293.17022705078125,297.1499938964844,293.1499938964844,0.00276221614331,-204.10877990722656,296.6728210449219,0.4992022812366485,0.050000000745058,0.0487882792949676,293.1771545410156,297.1499938964844,293.1499938964844,0.1817234754562378,-2847.359619140625,304.1524353027344,0.9354604482650756,0.3065598011016845,0.2151507437229156,293.1363220214844,297.1499938964844,293.1499938964844,0.2347417175769806,-4742.57421875,304.1247863769531,0.9990000128746032,0.3912236094474792,0.3592905700206756,293.2660522460937,297.1499938964844,293.1499938964844,0.005722539499402,-1921.9613037109373,300.0849914550781,0.4992022812366485,0.050000000745058,0.2314305901527404,291.2064819335937,291.1499938964844,262.0732727050781,260.40142822265625,279.9773864746094,293.2660217285156,293.196533203125,1.0,0.2569634616374969,0.8016815781593323,0.8016815781593323,1.0,1.0,-1.192829132080078,0.5084311366081238,0.6843979954719543,0.2195913940668106,0.0,0.0,0.8263149857521057,44.83466339111328,70.0,-77.85448455810547,-15715.1611328125,187.3033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4455871582031,310.11163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18189.365234375,18000.0,0.0,0.0,0.3535096049308777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126168966293335,1.12618088722229,-1.1814992831205018e-05,0.0,0.0003587672836147,0.0,0.0,172.4943084716797,0.0,0.0,0.0,0.6320324540138245,4.0,0.0,1.0
481920,293.14532470703125,297.1499938964844,293.1499938964844,0.0774096921086311,-1842.7008056640625,304.1493835449219,0.7424900531768799,0.1534852832555771,0.1392760127782821,293.17022705078125,297.1499938964844,293.1499938964844,0.00276221614331,-204.10877990722656,296.6728210449219,0.4992022812366485,0.050000000745058,0.0487882792949676,293.1771545410156,297.1499938964844,293.1499938964844,0.1817234754562378,-2847.359619140625,304.1524353027344,0.9354604482650756,0.3065598011016845,0.2151507437229156,293.1363220214844,297.1499938964844,293.1499938964844,0.2347417175769806,-4742.57421875,304.1247863769531,0.9990000128746032,0.3912236094474792,0.3592905700206756,293.2660522460937,297.1499938964844,293.1499938964844,0.005722539499402,-1921.9613037109373,300.0849914550781,0.4992022812366485,0.050000000745058,0.2314305901527404,291.2064819335937,291.1499938964844,262.0732727050781,260.40142822265625,279.9773864746094,293.2660217285156,293.196533203125,1.0,0.2569634616374969,0.8016815781593323,0.8016815781593323,1.0,1.0,-1.192829132080078,0.5084311366081238,0.6843979954719543,0.2195913940668106,0.0,0.0,0.8263149857521057,44.83466339111328,70.0,-77.85448455810547,-15715.1611328125,187.3033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4455871582031,310.11163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18189.365234375,18000.0,0.0,0.0,0.3535096049308777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126168966293335,1.12618088722229,-1.1814992831205018e-05,0.0,0.0003587672836147,0.0,0.0,172.4943084716797,0.0,0.0,0.0,0.6320324540138245,4.0,0.0,1.0
481980,293.1456604003906,297.1499938964844,293.1499938964844,0.0784023255109787,-1862.3369140625,304.1479797363281,0.724150538444519,0.1535344868898391,0.1395587921142578,293.1679382324219,297.1499938964844,293.1499938964844,0.002799526322633,-207.64295959472656,296.6158142089844,0.485517144203186,0.050000000745058,0.0490333922207355,293.1775817871094,297.1499938964844,293.1499938964844,0.1831130236387252,-2866.71533203125,304.1494140625,0.905792236328125,0.3057845830917358,0.2147967517375946,293.1771850585937,297.1499938964844,293.1499938964844,0.2428850978612899,-4869.8896484375,304.121337890625,0.9827756881713868,0.3832404017448425,0.3651395738124847,293.2666931152344,297.1499938964844,293.1499938964844,0.0057525178417563,-1938.3563232421875,300.0121154785156,0.485517144203186,0.050000000745058,0.232593297958374,291.1090393066406,291.1499938964844,262.07525634765625,260.4012756347656,279.9742126464844,293.2666320800781,293.1037292480469,1.0,0.266208291053772,0.8013659715652466,0.8013659715652466,1.0,1.0,-1.2029446363449097,0.5129600763320923,0.6899846196174622,0.2219416350126266,0.0,0.0,0.8387436270713806,51.18427658081055,73.0,-99.0758819580078,-15784.658203125,203.2906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3595275878906,310.0322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17869.052734375,18000.0,0.0,0.0,0.3533527255058288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1335574388504028,1.1335692405700684,-1.1843940228573048e-05,0.0,0.0003586080856621,0.0,0.0,174.61094665527344,0.0,0.0,0.0,0.635378360748291,4.0,0.0,1.0
482040,293.1456604003906,297.1499938964844,293.1499938964844,0.0784023255109787,-1862.3369140625,304.1479797363281,0.724150538444519,0.1535344868898391,0.1395587921142578,293.1679382324219,297.1499938964844,293.1499938964844,0.002799526322633,-207.64295959472656,296.6158142089844,0.485517144203186,0.050000000745058,0.0490333922207355,293.1775817871094,297.1499938964844,293.1499938964844,0.1831130236387252,-2866.71533203125,304.1494140625,0.905792236328125,0.3057845830917358,0.2147967517375946,293.1771850585937,297.1499938964844,293.1499938964844,0.2428850978612899,-4869.8896484375,304.121337890625,0.9827756881713868,0.3832404017448425,0.3651395738124847,293.2666931152344,297.1499938964844,293.1499938964844,0.0057525178417563,-1938.3563232421875,300.0121154785156,0.485517144203186,0.050000000745058,0.232593297958374,291.1090393066406,291.1499938964844,262.07525634765625,260.4012756347656,279.9742126464844,293.2666320800781,293.1037292480469,1.0,0.266208291053772,0.8013659715652466,0.8013659715652466,1.0,1.0,-1.2029446363449097,0.5129600763320923,0.6899846196174622,0.2219416350126266,0.0,0.0,0.8387436270713806,51.18427658081055,73.0,-99.0758819580078,-15784.658203125,203.2906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3595275878906,310.0322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17869.052734375,18000.0,0.0,0.0,0.3533527255058288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1335574388504028,1.1335692405700684,-1.1843940228573048e-05,0.0,0.0003586080856621,0.0,0.0,174.61094665527344,0.0,0.0,0.0,0.635378360748291,4.0,0.0,1.0
482100,293.14599609375,297.1499938964844,293.1499938964844,0.0786326006054878,-1866.7723388671875,304.1479187011719,0.7151399850845337,0.153525710105896,0.1396930366754531,293.1669616699219,297.1499938964844,293.1499938964844,0.002812253544107,-208.7124938964844,296.6053771972656,0.4785736501216888,0.050000000745058,0.0491689145565032,293.177978515625,297.1499938964844,293.1499938964844,0.183221697807312,-2868.30810546875,304.1493225097656,0.8929635882377625,0.3053569495677948,0.2146123051643371,293.18701171875,297.1499938964844,293.1499938964844,0.2406416684389114,-4837.64892578125,304.13043212890625,0.968425989151001,0.3809582591056824,0.3625724911689758,293.26727294921875,297.1499938964844,293.1499938964844,0.005756274331361,-1940.9468994140625,299.9847412109375,0.4785736501216888,0.050000000745058,0.233236163854599,291.0918273925781,291.1499938964844,262.07440185546875,260.399658203125,279.9764099121094,293.2672119140625,293.0895080566406,1.0,0.2700862884521484,0.8012081384658813,0.8012081384658813,1.0,1.0,-1.1992645263671875,0.5112254023551941,0.6880391240119934,0.2212284207344055,0.0,0.0,0.8444212079048157,54.56818389892578,73.0,-69.86136627197266,-15761.8037109375,209.2204132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,310.0221862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17805.921875,18000.0,0.0,0.0,0.3533913791179657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.143307089805603,1.1433191299438477,-1.1964464647462592e-05,0.0,0.0003586473467294,0.0,0.0,178.28382873535156,0.0,0.0,0.0,0.6397828459739685,4.0,0.0,1.0
482160,293.1464233398437,297.1499938964844,293.1499938964844,0.0787742361426353,-1869.4700927734373,304.1480407714844,0.7073907256126404,0.1534941345453262,0.1397856324911117,293.1662292480469,297.1499938964844,293.1499938964844,0.0028206163551658,-209.4010772705078,296.5992736816406,0.4723902940750122,0.050000000745058,0.0492871589958667,293.1784973144531,297.1499938964844,293.1499938964844,0.183160126209259,-2867.6064453125,304.1495666503906,0.8826703429222107,0.3048987984657287,0.2143899500370025,293.1925048828125,297.1499938964844,293.1499938964844,0.2397156357765197,-4821.31494140625,304.1356506347656,0.9560440182685852,0.3794105052947998,0.3609020709991455,293.2679138183594,297.1499938964844,293.1499938964844,0.0057534580118954,-1941.0863037109373,299.959716796875,0.4723902940750122,0.050000000745058,0.2337970733642578,291.0828857421875,291.1499938964844,262.072265625,260.3969421386719,279.9771423339844,293.2678527832031,293.0815124511719,1.0,0.2736710011959076,0.8009145259857178,0.8009145259857178,1.0,1.0,-1.1979182958602903,0.5106048583984375,0.687313437461853,0.2208331674337387,0.0,0.0,0.8498148322105408,57.54201126098633,76.0,-46.833641052246094,-15759.974609375,214.82765197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782897949219,310.0101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17791.619140625,18000.0,0.0,0.0,0.3534924685955047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1528245210647583,1.152836561203003,-1.2093933037249371e-05,0.0,0.0003587499377317,0.0,0.0,182.0360717773437,0.0,0.0,0.0,0.6442047357559204,4.0,0.0,1.0
482220,293.14727783203125,297.1499938964844,293.1499938964844,0.0789376050233841,-1872.521484375,304.1484375,0.6943191885948181,0.1534100174903869,0.139915332198143,293.165283203125,297.1499938964844,293.1499938964844,0.0028323247097432,-210.32818603515625,296.5916442871094,0.4602380394935608,0.050000000745058,0.0494978912174701,293.1796569824219,297.1499938964844,293.1499938964844,0.1827994287014007,-2863.03271484375,304.1502990722656,0.8661436438560486,0.3039424419403076,0.2138902693986892,293.1972351074219,297.1499938964844,293.1499938964844,0.2385426312685012,-4800.54443359375,304.14227294921875,0.9350889325141908,0.3773637115955353,0.3588942587375641,293.2691650390625,297.1499938964844,293.1499938964844,0.005739732645452,-1938.2589111328125,299.91259765625,0.4602380394935608,0.050000000745058,0.2347966879606247,291.07501220703125,291.1499938964844,262.06396484375,260.3880615234375,279.9764404296875,293.26910400390625,293.07470703125,1.0,0.2800498306751251,0.8003273010253906,0.8003273010253906,1.0,1.0,-1.196516513824463,0.5099326372146606,0.6865838766098022,0.2203784883022308,0.0,0.0,0.8604550957679749,62.85650253295898,79.0,-17.600101470947266,-15767.93359375,225.16798400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2022399902344,309.9850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17789.134765625,18000.0,0.0,0.0,0.3538946211338043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716551780700684,1.171667456626892,-1.2359172615106218e-05,0.0,0.0003591580316424,0.0,0.0,189.68955993652344,0.0,0.0,0.0,0.6530360579490662,4.0,0.0,1.0
482280,293.14727783203125,297.1499938964844,293.1499938964844,0.0789376050233841,-1872.521484375,304.1484375,0.6943191885948181,0.1534100174903869,0.139915332198143,293.165283203125,297.1499938964844,293.1499938964844,0.0028323247097432,-210.32818603515625,296.5916442871094,0.4602380394935608,0.050000000745058,0.0494978912174701,293.1796569824219,297.1499938964844,293.1499938964844,0.1827994287014007,-2863.03271484375,304.1502990722656,0.8661436438560486,0.3039424419403076,0.2138902693986892,293.1972351074219,297.1499938964844,293.1499938964844,0.2385426312685012,-4800.54443359375,304.14227294921875,0.9350889325141908,0.3773637115955353,0.3588942587375641,293.2691650390625,297.1499938964844,293.1499938964844,0.005739732645452,-1938.2589111328125,299.91259765625,0.4602380394935608,0.050000000745058,0.2347966879606247,291.07501220703125,291.1499938964844,262.06396484375,260.3880615234375,279.9764404296875,293.26910400390625,293.07470703125,1.0,0.2800498306751251,0.8003273010253906,0.8003273010253906,1.0,1.0,-1.196516513824463,0.5099326372146606,0.6865838766098022,0.2203784883022308,0.0,0.0,0.8604550957679749,62.85650253295898,79.0,-17.600101470947266,-15767.93359375,225.16798400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2022399902344,309.9850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17789.134765625,18000.0,0.0,0.0,0.3538946211338043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716551780700684,1.171667456626892,-1.2359172615106218e-05,0.0,0.0003591580316424,0.0,0.0,189.68955993652344,0.0,0.0,0.0,0.6530360579490662,4.0,0.0,1.0
482340,293.1480407714844,297.1499938964844,293.1499938964844,0.0790092870593071,-1873.7772216796875,304.1488342285156,0.6839167475700378,0.1533213108778,0.1400128901004791,293.1649780273437,297.1499938964844,293.1499938964844,0.0028394453693181,-210.84893798828125,296.5874938964844,0.4500121474266052,0.050000000745058,0.0496842563152313,293.18096923828125,297.1499938964844,293.1499938964844,0.1822210550308227,-2855.586669921875,304.15118408203125,0.8532167673110962,0.3029253482818603,0.2133308500051498,293.198486328125,297.1499938964844,293.1499938964844,0.2376425266265869,-4784.810546875,304.14630126953125,0.918295919895172,0.3759079575538635,0.3576119542121887,293.270263671875,297.1499938964844,293.1499938964844,0.0057192151434719,-1932.8001708984373,299.8681335449219,0.4500121474266052,0.050000000745058,0.2356807291507721,291.075439453125,291.1499938964844,262.04998779296875,260.3743896484375,279.9730529785156,293.27020263671875,293.07574462890625,1.0,0.2856042385101318,0.7997400164604187,0.7997400164604187,1.0,1.0,-1.1957076787948608,0.5095195770263672,0.6861881017684937,0.2200867831707,0.0,0.0,0.8704293966293335,67.56305694580078,82.0,-2.1386988162994385,-15780.076171875,234.4598999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1313781738281,309.9599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17802.091796875,18000.0,0.0,0.0,0.3545400202274322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1894348859786987,1.1894474029541016,-1.261702254851116e-05,0.0,0.0003598130424506,0.0,0.0,197.1620483398437,0.0,0.0,0.0,0.6614060997962952,4.0,0.0,1.0
482400,293.1480407714844,297.1499938964844,293.1499938964844,0.0790092870593071,-1873.7772216796875,304.1488342285156,0.6839167475700378,0.1533213108778,0.1400128901004791,293.1649780273437,297.1499938964844,293.1499938964844,0.0028394453693181,-210.84893798828125,296.5874938964844,0.4500121474266052,0.050000000745058,0.0496842563152313,293.18096923828125,297.1499938964844,293.1499938964844,0.1822210550308227,-2855.586669921875,304.15118408203125,0.8532167673110962,0.3029253482818603,0.2133308500051498,293.198486328125,297.1499938964844,293.1499938964844,0.2376425266265869,-4784.810546875,304.14630126953125,0.918295919895172,0.3759079575538635,0.3576119542121887,293.270263671875,297.1499938964844,293.1499938964844,0.0057192151434719,-1932.8001708984373,299.8681335449219,0.4500121474266052,0.050000000745058,0.2356807291507721,291.075439453125,291.1499938964844,262.04998779296875,260.3743896484375,279.9730529785156,293.27020263671875,293.07574462890625,1.0,0.2856042385101318,0.7997400164604187,0.7997400164604187,1.0,1.0,-1.1957076787948608,0.5095195770263672,0.6861881017684937,0.2200867831707,0.0,0.0,0.8704293966293335,67.56305694580078,82.0,-2.1386988162994385,-15780.076171875,234.4598999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1313781738281,309.9599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17802.091796875,18000.0,0.0,0.0,0.3545400202274322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1894348859786987,1.1894474029541016,-1.261702254851116e-05,0.0,0.0003598130424506,0.0,0.0,197.1620483398437,0.0,0.0,0.0,0.6614060997962952,4.0,0.0,1.0
482460,293.1487121582031,297.1499938964844,293.1499938964844,0.0790344774723053,-1874.1297607421875,304.149169921875,0.6753332018852234,0.1532342731952667,0.1400951147079467,293.1651306152344,297.1499938964844,293.1499938964844,0.0028435187414288,-211.1105499267578,296.5845642089844,0.4419298768043518,0.050000000745058,0.0498536340892314,293.182373046875,297.1499938964844,293.1499938964844,0.1815094202756881,-2846.413330078125,304.1519775390625,0.8426100611686707,0.3018580377101898,0.2127217501401901,293.1985778808594,297.1499938964844,293.1499938964844,0.2367776930332183,-4769.982421875,304.1489562988281,0.9050443768501282,0.3746629357337951,0.3565724492073059,293.271240234375,297.1499938964844,293.1499938964844,0.0056944964453577,-1925.764892578125,299.8250732421875,0.4419298768043518,0.050000000745058,0.2364841699600219,291.080078125,291.1499938964844,262.0328369140625,260.3580322265625,279.9678039550781,293.27117919921875,293.0806884765625,1.0,0.2905460000038147,0.7993537783622742,0.7993537783622742,1.0,1.0,-1.1949952840805054,0.5091614127159119,0.6858338117599487,0.2198644578456878,0.0,0.0,0.8794695138931274,71.84138488769531,70.0,5.569218635559082,-15791.55859375,242.9036560058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688781738281,309.9372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17822.48046875,18000.0,0.0,0.0,0.355368047952652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2054202556610107,1.2054331302642822,-1.285410598939052e-05,0.0,0.0003606533864513,0.0,0.0,204.0787353515625,0.0,0.0,0.0,0.6689549684524536,4.0,0.0,1.0
482520,293.1487121582031,297.1499938964844,293.1499938964844,0.0790344774723053,-1874.1297607421875,304.149169921875,0.6753332018852234,0.1532342731952667,0.1400951147079467,293.1651306152344,297.1499938964844,293.1499938964844,0.0028435187414288,-211.1105499267578,296.5845642089844,0.4419298768043518,0.050000000745058,0.0498536340892314,293.182373046875,297.1499938964844,293.1499938964844,0.1815094202756881,-2846.413330078125,304.1519775390625,0.8426100611686707,0.3018580377101898,0.2127217501401901,293.1985778808594,297.1499938964844,293.1499938964844,0.2367776930332183,-4769.982421875,304.1489562988281,0.9050443768501282,0.3746629357337951,0.3565724492073059,293.271240234375,297.1499938964844,293.1499938964844,0.0056944964453577,-1925.764892578125,299.8250732421875,0.4419298768043518,0.050000000745058,0.2364841699600219,291.080078125,291.1499938964844,262.0328369140625,260.3580322265625,279.9678039550781,293.27117919921875,293.0806884765625,1.0,0.2905460000038147,0.7993537783622742,0.7993537783622742,1.0,1.0,-1.1949952840805054,0.5091614127159119,0.6858338117599487,0.2198644578456878,0.0,0.0,0.8794695138931274,71.84138488769531,70.0,5.569218635559082,-15791.55859375,242.9036560058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688781738281,309.9372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17822.48046875,18000.0,0.0,0.0,0.355368047952652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2054202556610107,1.2054331302642822,-1.285410598939052e-05,0.0,0.0003606533864513,0.0,0.0,204.0787353515625,0.0,0.0,0.0,0.6689549684524536,4.0,0.0,1.0
482580,293.14910888671875,297.1499938964844,293.1499938964844,0.0789212137460708,-1871.8797607421875,304.1496276855469,0.675569474697113,0.1531869322061538,0.1400311142206192,293.1655578613281,297.1499938964844,293.1499938964844,0.0028360309079289,-210.48504638671875,296.5829772949219,0.4422436952590942,0.050000000745058,0.0498466342687606,293.1836242675781,297.1499938964844,293.1499938964844,0.180571511387825,-2834.3017578125,304.1528625488281,0.8420464992523193,0.3007838428020477,0.2119658142328262,293.1980895996094,297.1499938964844,293.1499938964844,0.2357393652200698,-4752.44970703125,304.1510314941406,0.9045230150222778,0.3735311925411224,0.3554752469062805,293.27197265625,297.1499938964844,293.1499938964844,0.0056462245993316,-1911.2696533203125,299.7835693359375,0.4422436952590942,0.050000000745058,0.236450970172882,291.0885314941406,291.1499938964844,262.01519775390625,260.3412780761719,279.9633178710937,293.2719421386719,293.0897521972656,1.0,0.2895660400390625,0.7989675998687744,0.7989675998687744,1.0,1.0,-1.1926467418670654,0.5080608129501343,0.6845859289169312,0.2192754745483398,0.0,0.0,0.8871646523475647,71.63140106201172,58.0,12.408761978149414,-15788.0107421875,241.62039184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01983642578125,309.92449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17848.251953125,18000.0,0.0,0.0,0.3562865257263183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2192384004592896,1.21925151348114,-1.3063388905720784e-05,0.0,0.0003615855239331,0.0,0.0,210.21511840820312,0.0,0.0,0.0,0.6754894852638245,4.0,0.0,1.0
482640,293.14910888671875,297.1499938964844,293.1499938964844,0.0789212137460708,-1871.8797607421875,304.1496276855469,0.675569474697113,0.1531869322061538,0.1400311142206192,293.1655578613281,297.1499938964844,293.1499938964844,0.0028360309079289,-210.48504638671875,296.5829772949219,0.4422436952590942,0.050000000745058,0.0498466342687606,293.1836242675781,297.1499938964844,293.1499938964844,0.180571511387825,-2834.3017578125,304.1528625488281,0.8420464992523193,0.3007838428020477,0.2119658142328262,293.1980895996094,297.1499938964844,293.1499938964844,0.2357393652200698,-4752.44970703125,304.1510314941406,0.9045230150222778,0.3735311925411224,0.3554752469062805,293.27197265625,297.1499938964844,293.1499938964844,0.0056462245993316,-1911.2696533203125,299.7835693359375,0.4422436952590942,0.050000000745058,0.236450970172882,291.0885314941406,291.1499938964844,262.01519775390625,260.3412780761719,279.9633178710937,293.2719421386719,293.0897521972656,1.0,0.2895660400390625,0.7989675998687744,0.7989675998687744,1.0,1.0,-1.1926467418670654,0.5080608129501343,0.6845859289169312,0.2192754745483398,0.0,0.0,0.8871646523475647,71.63140106201172,58.0,12.408761978149414,-15788.0107421875,241.62039184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01983642578125,309.92449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17848.251953125,18000.0,0.0,0.0,0.3562865257263183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2192384004592896,1.21925151348114,-1.3063388905720784e-05,0.0,0.0003615855239331,0.0,0.0,210.21511840820312,0.0,0.0,0.0,0.6754894852638245,4.0,0.0,1.0
482700,293.1491394042969,297.1499938964844,293.1499938964844,0.0788259580731391,-1870.015869140625,304.1498718261719,0.6784124374389648,0.1531945765018463,0.1399727612733841,293.1658630371094,297.1499938964844,293.1499938964844,0.0028284017462283,-209.8663787841797,296.5832824707031,0.4449384212493896,0.050000000745058,0.0497879572212696,293.1841125488281,297.1499938964844,293.1499938964844,0.1800258755683899,-2827.240478515625,304.1533508300781,0.8448128700256348,0.3002618551254272,0.2115558087825775,293.1976623535156,297.1499938964844,293.1499938964844,0.2351408898830413,-4742.3994140625,304.15191650390625,0.9079846739768982,0.3730024993419647,0.3549079000949859,293.2722473144531,297.1499938964844,293.1499938964844,0.0056145759299397,-1901.5478515625,299.76385498046875,0.4449384212493896,0.050000000745058,0.2361726313829422,291.0950622558594,291.1499938964844,262.0061950683594,260.3327331542969,279.9613037109375,293.272216796875,293.0965270996094,1.0,0.2875067889690399,0.7987744808197021,0.7987744808197021,1.0,1.0,-1.1909992694854736,0.5072966814041138,0.6837025880813599,0.2188720852136612,0.0,0.0,0.8901789784431458,70.12271881103516,58.0,16.157176971435547,-15782.1474609375,237.9638214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025939941406,309.92303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.880859375,18000.0,0.0,0.0,0.3567375242710113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2250193357467651,1.2250325679779053,-1.315318058914272e-05,0.0,0.0003620432398747,0.0,0.0,212.8377380371093,0.0,0.0,0.0,0.6782247424125671,4.0,0.0,1.0
482760,293.1490478515625,297.1499938964844,293.1499938964844,0.078714445233345,-1867.8389892578125,304.1501159667969,0.682769775390625,0.1532215178012848,0.1399067193269729,293.16619873046875,297.1499938964844,293.1499938964844,0.0028188216965645,-209.09364318847656,296.5841369628906,0.4491046369075775,0.050000000745058,0.0497022345662117,293.1845397949219,297.1499938964844,293.1499938964844,0.1794423907995224,-2819.68310546875,304.15380859375,0.8492797613143921,0.2997479140758514,0.2111321091651916,293.1971740722656,297.1499938964844,293.1499938964844,0.2345031499862671,-4731.7158203125,304.1527404785156,0.9136935472488404,0.3724958896636963,0.354335069656372,293.2724304199219,297.1499938964844,293.1499938964844,0.0055793900974094,-1890.63427734375,299.7447509765625,0.4491046369075775,0.050000000745058,0.2357659935951233,291.1028137207031,291.1499938964844,261.9971008300781,260.3241577148437,279.9593505859375,293.2723999023437,293.10455322265625,1.0,0.2846086323261261,0.7985855340957642,0.7985855340957642,1.0,1.0,-1.1891330480575562,0.5064333081245422,0.6826997399330139,0.2184215784072876,0.0,0.0,0.8925493359565735,67.92630767822266,46.0,19.67073440551757,-15774.255859375,232.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906311035156,309.9248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17886.10546875,18000.0,0.0,0.0,0.3571647107601166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229883909225464,1.229897141456604,-1.32302720885491e-05,0.0,0.000362476799637,0.0,0.0,215.075912475586,0.0,0.0,0.0,0.6805285811424255,4.0,0.0,1.0
482820,293.1486511230469,297.1499938964844,293.1499938964844,0.0784566327929496,-1862.8134765625,304.1504821777344,0.6958264112472534,0.1533257514238357,0.1397632658481598,293.1669921875,297.1499938964844,293.1499938964844,0.002794976811856,-207.17843627929688,296.587158203125,0.4620013236999511,0.050000000745058,0.0494684092700481,293.1852111816406,297.1499938964844,293.1499938964844,0.178181990981102,-2803.3427734375,304.1546325683594,0.8632736802101135,0.2987322211265564,0.2102505415678024,293.19598388671875,297.1499938964844,293.1499938964844,0.2331382483243942,-4708.912109375,304.1540832519531,0.9318835139274596,0.3715417981147766,0.3531852960586548,293.2725524902344,297.1499938964844,293.1499938964844,0.0055012516677379,-1866.1239013671875,299.70819091796875,0.4620013236999511,0.050000000745058,0.2346568405628204,291.1214599609375,291.1499938964844,261.9786071777344,260.30670166015625,279.9555969238281,293.2725524902344,293.1235656738281,1.0,0.2767573297023773,0.7982075810432434,0.7982075810432434,1.0,1.0,-1.1849108934402466,0.5044827461242676,0.680428147315979,0.2174182832241058,0.0,0.0,0.8951438069343567,61.94763946533203,34.0,25.615039825439453,-15753.4052734375,219.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98291015625,309.9378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17932.119140625,18000.0,0.0,0.0,0.3579013347625732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2365617752075195,1.2365751266479492,-1.3340694749786051e-05,0.0,0.0003632243606261,0.0,0.0,218.2213134765625,0.0,0.0,0.0,0.683692991733551,4.0,0.0,1.0
482880,293.1486511230469,297.1499938964844,293.1499938964844,0.0784566327929496,-1862.8134765625,304.1504821777344,0.6958264112472534,0.1533257514238357,0.1397632658481598,293.1669921875,297.1499938964844,293.1499938964844,0.002794976811856,-207.17843627929688,296.587158203125,0.4620013236999511,0.050000000745058,0.0494684092700481,293.1852111816406,297.1499938964844,293.1499938964844,0.178181990981102,-2803.3427734375,304.1546325683594,0.8632736802101135,0.2987322211265564,0.2102505415678024,293.19598388671875,297.1499938964844,293.1499938964844,0.2331382483243942,-4708.912109375,304.1540832519531,0.9318835139274596,0.3715417981147766,0.3531852960586548,293.2725524902344,297.1499938964844,293.1499938964844,0.0055012516677379,-1866.1239013671875,299.70819091796875,0.4620013236999511,0.050000000745058,0.2346568405628204,291.1214599609375,291.1499938964844,261.9786071777344,260.30670166015625,279.9555969238281,293.2725524902344,293.1235656738281,1.0,0.2767573297023773,0.7982075810432434,0.7982075810432434,1.0,1.0,-1.1849108934402466,0.5044827461242676,0.680428147315979,0.2174182832241058,0.0,0.0,0.8951438069343567,61.94763946533203,34.0,25.615039825439453,-15753.4052734375,219.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98291015625,309.9378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17932.119140625,18000.0,0.0,0.0,0.3579013347625732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2365617752075195,1.2365751266479492,-1.3340694749786051e-05,0.0,0.0003632243606261,0.0,0.0,218.2213134765625,0.0,0.0,0.0,0.683692991733551,4.0,0.0,1.0
482940,293.1481628417969,297.1499938964844,293.1499938964844,0.0782294571399688,-1858.389404296875,304.1507568359375,0.710464596748352,0.1534493416547775,0.1396456509828567,293.1678161621094,297.1499938964844,293.1499938964844,0.0027723857201635,-205.37109375,296.59014892578125,0.4750154614448547,0.050000000745058,0.0492377541959285,293.18572998046875,297.1499938964844,293.1499938964844,0.1771013587713241,-2789.323486328125,304.1552124023437,0.8798115253448486,0.2979162037372589,0.2095142006874084,293.19488525390625,297.1499938964844,293.1499938964844,0.2319895327091217,-4689.763671875,304.1549377441406,0.9523501992225648,0.3708277940750122,0.3522706031799316,293.2724609375,297.1499938964844,293.1499938964844,0.0054338006302714,-1844.748779296875,299.6802978515625,0.4750154614448547,0.050000000745058,0.2335626929998397,291.1385498046875,291.1499938964844,261.9635314941406,260.2925109863281,279.95269775390625,293.2724914550781,293.140869140625,1.0,0.2688784301280975,0.7979052662849426,0.7979052662849426,1.0,1.0,-1.1811978816986084,0.5027683973312378,0.6784294843673706,0.2165489643812179,0.0,0.0,0.8950024843215942,56.05656051635742,34.0,29.04326820373535,-15732.3671875,206.1768951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918518066406,309.9562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.736328125,18000.0,0.0,0.0,0.3583349883556366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2387220859527588,1.2387354373931885,-1.3382351426116657e-05,0.0,0.0003636644687503,0.0,0.0,219.31089782714844,0.0,0.0,0.0,0.6847163438796997,4.0,0.0,1.0
483000,293.1480407714844,297.1499938964844,293.1499938964844,0.0781711637973785,-1857.2545166015625,304.1508178710937,0.7145676016807556,0.153484895825386,0.1396165043115615,293.16802978515625,297.1499938964844,293.1499938964844,0.0027663505170494,-204.8894500732422,296.5909118652344,0.4782331883907318,0.050000000745058,0.049175675958395,293.18585205078125,297.1499938964844,293.1499938964844,0.1768232733011245,-2785.715087890625,304.15533447265625,0.8847876191139221,0.297710120677948,0.2093257755041122,293.1946105957031,297.1499938964844,293.1499938964844,0.2316980063915252,-4684.9091796875,304.1551208496094,0.9581077098846436,0.3706552982330322,0.3520434200763702,293.2724304199219,297.1499938964844,293.1499938964844,0.0054164947941899,-1839.2408447265625,299.6734619140625,0.4782331883907318,0.050000000745058,0.2332682311534881,291.1430358886719,291.1499938964844,261.959716796875,260.2889404296875,279.95196533203125,293.2724304199219,293.1453552246094,1.0,0.2667233943939209,0.7978296875953674,0.7978296875953674,1.0,1.0,-1.1802361011505127,0.5023243427276611,0.6779117584228516,0.2163252830505371,0.0,0.0,0.8946518898010254,54.47163391113281,25.0,29.69144630432129,-15726.51953125,202.6741638183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960632324219,309.9618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.25390625,18000.0,0.0,0.0,0.3584175109863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2388005256652832,1.238813877105713,-1.3385911188379396e-05,0.0,0.0003637482295744,0.0,0.0,219.37353515625,0.0,0.0,0.0,0.6847532391548157,4.0,0.0,1.0
483060,293.1473083496094,297.1499938964844,293.1499938964844,0.0778971761465072,-1851.9085693359373,304.1510009765625,0.7357901930809021,0.1536792069673538,0.139498695731163,293.16943359375,297.1499938964844,293.1499938964844,0.0027359367813915,-202.46421813964844,296.59393310546875,0.4940876960754394,0.050000000745058,0.0488745793700218,293.18658447265625,297.1499938964844,293.1499938964844,0.1754215210676193,-2767.531494140625,304.1558837890625,0.913055181503296,0.2966549694538116,0.2083766311407089,293.1931457519531,297.1499938964844,293.1499938964844,0.2302604466676712,-4661.0078125,304.1557922363281,0.9862508177757264,0.369820237159729,0.3509459197521209,293.2720947265625,297.1499938964844,293.1499938964844,0.0053320080041885,-1812.2275390625,299.6397705078125,0.4940876960754394,0.050000000745058,0.231839969754219,291.1656188964844,291.1499938964844,261.94049072265625,260.2709350585937,279.9481506347656,293.2721252441406,293.1679382324219,1.0,0.2560977339744568,0.7974923849105835,0.7974923849105835,1.0,1.0,-1.1755622625350952,0.5001665949821472,0.6753956079483032,0.2152528911828994,0.0,0.0,0.8910562992095947,46.78456497192383,25.0,31.07021713256836,-15696.0703125,185.76158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02764892578125,309.9934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.7734375,18000.0,0.0,0.0,0.3586587309837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2363519668579102,1.2363653182983398,-1.3361212040763348e-05,0.0,0.0003639930218923,0.0,0.0,218.39093017578125,0.0,0.0,0.0,0.6835917234420776,4.0,0.0,1.0
