time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
483120,293.1473083496094,297.1499938964844,293.1499938964844,0.0778971761465072,-1851.9085693359373,304.1510009765625,0.7357901930809021,0.1536792069673538,0.139498695731163,293.16943359375,297.1499938964844,293.1499938964844,0.0027359367813915,-202.46421813964844,296.59393310546875,0.4940876960754394,0.050000000745058,0.0488745793700218,293.18658447265625,297.1499938964844,293.1499938964844,0.1754215210676193,-2767.531494140625,304.1558837890625,0.913055181503296,0.2966549694538116,0.2083766311407089,293.1931457519531,297.1499938964844,293.1499938964844,0.2302604466676712,-4661.0078125,304.1557922363281,0.9862508177757264,0.369820237159729,0.3509459197521209,293.2720947265625,297.1499938964844,293.1499938964844,0.0053320080041885,-1812.2275390625,299.6397705078125,0.4940876960754394,0.050000000745058,0.231839969754219,291.1656188964844,291.1499938964844,261.94049072265625,260.2709350585937,279.9481506347656,293.2721252441406,293.1679382324219,1.0,0.2560977339744568,0.7974923849105835,0.7974923849105835,1.0,1.0,-1.1755622625350952,0.5001665949821472,0.6753956079483032,0.2152528911828994,0.0,0.0,0.8910562992095947,46.78456497192383,25.0,31.07021713256836,-15696.0703125,185.76158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02764892578125,309.9934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.7734375,18000.0,0.0,0.0,0.3586587309837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2363519668579102,1.2363653182983398,-1.3361212040763348e-05,0.0,0.0003639930218923,0.0,0.0,218.39093017578125,0.0,0.0,0.0,0.6835917234420776,4.0,0.0,1.0
483180,293.1466369628906,297.1499938964844,293.1499938964844,0.077701911330223,-1848.02197265625,304.1509704589844,0.753027081489563,0.1538824737071991,0.1394918411970138,293.1712341308594,297.1499938964844,293.1499938964844,0.0027106455527246,-200.42051696777344,296.59521484375,0.5065889358520508,0.050000000745058,0.04867684841156,293.1875,297.1499938964844,293.1499938964844,0.1740616410970688,-2749.89453125,304.1561889648437,0.9377586841583252,0.2955449819564819,0.2074678689241409,293.1896667480469,297.1499938964844,293.1499938964844,0.2247902601957321,-4568.0751953125,304.1637878417969,0.9990000128746032,0.3694131672382355,0.3442637622356415,293.27166748046875,297.1499938964844,293.1499938964844,0.0052616642788052,-1789.4669189453125,299.6064758300781,0.5065889358520508,0.050000000745058,0.2309020161628723,291.18780517578125,291.1499938964844,261.9209289550781,260.252685546875,279.9470520019531,293.2716979980469,293.19091796875,1.0,0.2481352239847183,0.7971551418304443,0.7971551418304443,1.0,1.0,-1.1653480529785156,0.4955327212810516,0.6698153614997864,0.2128553688526153,0.0,0.0,0.8845636248588562,41.63868713378906,25.0,35.56804656982422,-15611.513671875,172.32350158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07672119140625,310.0412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18089.166015625,18000.0,0.0,0.0,0.3585680723190307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229278802871704,1.2292920351028442,-1.3267157555674204e-05,0.0,0.0003639010246843,0.0,0.0,215.3146514892578,0.0,0.0,0.0,0.6802383661270142,4.0,0.0,1.0
483240,293.1466369628906,297.1499938964844,293.1499938964844,0.077701911330223,-1848.02197265625,304.1509704589844,0.753027081489563,0.1538824737071991,0.1394918411970138,293.1712341308594,297.1499938964844,293.1499938964844,0.0027106455527246,-200.42051696777344,296.59521484375,0.5065889358520508,0.050000000745058,0.04867684841156,293.1875,297.1499938964844,293.1499938964844,0.1740616410970688,-2749.89453125,304.1561889648437,0.9377586841583252,0.2955449819564819,0.2074678689241409,293.1896667480469,297.1499938964844,293.1499938964844,0.2247902601957321,-4568.0751953125,304.1637878417969,0.9990000128746032,0.3694131672382355,0.3442637622356415,293.27166748046875,297.1499938964844,293.1499938964844,0.0052616642788052,-1789.4669189453125,299.6064758300781,0.5065889358520508,0.050000000745058,0.2309020161628723,291.18780517578125,291.1499938964844,261.9209289550781,260.252685546875,279.9470520019531,293.2716979980469,293.19091796875,1.0,0.2481352239847183,0.7971551418304443,0.7971551418304443,1.0,1.0,-1.1653480529785156,0.4955327212810516,0.6698153614997864,0.2128553688526153,0.0,0.0,0.8845636248588562,41.63868713378906,25.0,35.56804656982422,-15611.513671875,172.32350158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07672119140625,310.0412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18089.166015625,18000.0,0.0,0.0,0.3585680723190307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229278802871704,1.2292920351028442,-1.3267157555674204e-05,0.0,0.0003639010246843,0.0,0.0,215.3146514892578,0.0,0.0,0.0,0.6802383661270142,4.0,0.0,1.0
483300,293.1463928222656,297.1499938964844,293.1499938964844,0.0775378048419952,-1844.68701171875,304.1510925292969,0.7589403390884399,0.1539735645055771,0.1395257860422134,293.1722717285156,297.1499938964844,293.1499938964844,0.0026983101852238,-199.3322296142578,296.6012268066406,0.5108754634857178,0.050000000745058,0.0486188344657421,293.18804931640625,297.1499938964844,293.1499938964844,0.1731988042593002,-2738.526611328125,304.1566467285156,0.9455192685127258,0.2949584722518921,0.207027718424797,293.1805419921875,297.1499938964844,293.1499938964844,0.2179260402917862,-4453.9111328125,304.1737060546875,0.9990000128746032,0.3707009553909302,0.3361727893352508,293.2713623046875,297.1499938964844,293.1499938964844,0.0052283760160207,-1777.873046875,299.59375,0.5108754634857178,0.050000000745058,0.2306268066167831,291.20916748046875,291.1499938964844,261.9110412597656,260.24346923828125,279.9490661621094,293.2714233398437,293.2148742675781,1.0,0.2446725666522979,0.7969865202903748,0.7969865202903748,1.0,1.0,-1.1544865369796753,0.4906782209873199,0.663808286190033,0.2101971209049224,0.0,0.0,0.8785487413406372,40.019412994384766,25.0,53.70460891723633,-15519.8720703125,165.92442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205749511719,310.08843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18132.8671875,18000.0,0.0,0.0,0.3582344949245453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2233258485794067,1.2233390808105469,-1.3188379853090735e-05,0.0,0.0003635624598246,0.0,0.0,212.74954223632807,0.0,0.0,0.0,0.6773741245269775,4.0,0.0,1.0
483360,293.146240234375,297.1499938964844,293.1499938964844,0.0773149877786636,-1840.1859130859373,304.1513061523437,0.7645801305770874,0.154050812125206,0.1395516991615295,293.1734619140625,297.1499938964844,293.1499938964844,0.0026834493037313,-198.00955200195312,296.6108703613281,0.5150058269500732,0.050000000745058,0.0485670529305934,293.1887512207031,297.1499938964844,293.1499938964844,0.1722083091735839,-2725.411865234375,304.1572265625,0.9525500535964966,0.2943425476551056,0.2065710127353668,293.1671447753906,297.1499938964844,293.1499938964844,0.211589977145195,-4347.314453125,304.1808776855469,0.9990000128746032,0.3729385435581207,0.3287827372550964,293.2710266113281,297.1499938964844,293.1499938964844,0.0051933820359408,-1765.31884765625,299.5838623046875,0.5150058269500732,0.050000000745058,0.2303811758756637,291.23779296875,291.1499938964844,261.9010925292969,260.2342224121094,279.95025634765625,293.27105712890625,293.2441101074219,1.0,0.2415429651737213,0.7968622446060181,0.7968622446060181,1.0,1.0,-1.144741415977478,0.4863336086273193,0.6584078073501587,0.2078131884336471,0.0,0.0,0.8698370456695557,38.57443618774414,28.0,67.52996826171875,-15435.1435546875,160.25416564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783142089844,310.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.1875,18000.0,0.0,0.0,0.3576593995094299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2137699127197266,1.2137830257415771,-1.3063767255516724e-05,0.0,0.0003629788116086,0.0,0.0,208.6897735595703,0.0,0.0,0.0,0.672823429107666,4.0,0.0,1.0
483420,293.14605712890625,297.1499938964844,293.1499938964844,0.076901689171791,-1831.8509521484373,304.15155029296875,0.772711455821991,0.154184028506279,0.13961161673069,293.17633056640625,297.1499938964844,293.1499938964844,0.0026538562960922,-195.4086456298828,296.6271057128906,0.5209954380989075,0.050000000745058,0.0484982915222644,293.1903076171875,297.1499938964844,293.1499938964844,0.1702640056610107,-2699.724609375,304.1580505371094,0.9615836143493652,0.2930451035499573,0.2056321501731872,293.13677978515625,297.1499938964844,293.1499938964844,0.2025035917758941,-4194.76611328125,304.1854248046875,0.9990000128746032,0.3786623775959015,0.3187035322189331,293.2700500488281,297.1499938964844,293.1499938964844,0.0051291757263243,-1742.21142578125,299.5644836425781,0.5209954380989075,0.050000000745058,0.2300550192594528,291.2926940917969,291.1499938964844,261.8809509277344,260.2156066894531,279.9493408203125,293.2701110839844,293.297607421875,1.0,0.237371027469635,0.7966137528419495,0.7966137528419495,1.0,1.0,-1.1311110258102417,0.4802570343017578,0.6508540511131287,0.2044857740402221,0.0,0.0,0.8469913601875305,36.64812469482422,46.0,69.40763854980469,-15298.7333984375,152.64840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,310.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18376.54296875,18000.0,0.0,0.0,0.3558529019355774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1828699111938477,1.18288254737854,-1.2652360965148546e-05,0.0,0.0003611454740166,0.0,0.0,195.7834930419922,0.0,0.0,0.0,0.6582807898521423,4.0,0.0,1.0
483480,293.14605712890625,297.1499938964844,293.1499938964844,0.076901689171791,-1831.8509521484373,304.15155029296875,0.772711455821991,0.154184028506279,0.13961161673069,293.17633056640625,297.1499938964844,293.1499938964844,0.0026538562960922,-195.4086456298828,296.6271057128906,0.5209954380989075,0.050000000745058,0.0484982915222644,293.1903076171875,297.1499938964844,293.1499938964844,0.1702640056610107,-2699.724609375,304.1580505371094,0.9615836143493652,0.2930451035499573,0.2056321501731872,293.13677978515625,297.1499938964844,293.1499938964844,0.2025035917758941,-4194.76611328125,304.1854248046875,0.9990000128746032,0.3786623775959015,0.3187035322189331,293.2700500488281,297.1499938964844,293.1499938964844,0.0051291757263243,-1742.21142578125,299.5644836425781,0.5209954380989075,0.050000000745058,0.2300550192594528,291.2926940917969,291.1499938964844,261.8809509277344,260.2156066894531,279.9493408203125,293.2701110839844,293.297607421875,1.0,0.237371027469635,0.7966137528419495,0.7966137528419495,1.0,1.0,-1.1311110258102417,0.4802570343017578,0.6508540511131287,0.2044857740402221,0.0,0.0,0.8469913601875305,36.64812469482422,46.0,69.40763854980469,-15298.7333984375,152.64840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,310.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18376.54296875,18000.0,0.0,0.0,0.3558529019355774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1828699111938477,1.18288254737854,-1.2652360965148546e-05,0.0,0.0003611454740166,0.0,0.0,195.7834930419922,0.0,0.0,0.0,0.6582807898521423,4.0,0.0,1.0
483540,293.14617919921875,297.1499938964844,293.1499938964844,0.0768642425537109,-1831.001953125,304.15106201171875,0.7664023041725159,0.1542620509862899,0.1397512257099151,293.1795959472656,297.1499938964844,293.1499938964844,0.0026352207642048,-193.9227905273437,296.6200561523437,0.5160879492759705,0.050000000745058,0.0485541485249996,293.192138671875,297.1499938964844,293.1499938964844,0.1690244227647781,-2683.79443359375,304.1573486328125,0.9514114856719972,0.2916509807109833,0.2047216445207595,293.1210021972656,297.1499938964844,293.1499938964844,0.2077827304601669,-4288.00439453125,304.1641540527344,0.9990000128746032,0.3822610378265381,0.3269083201885223,293.2690734863281,297.1499938964844,293.1499938964844,0.0050915768370032,-1729.948486328125,299.5326538085937,0.5160879492759705,0.050000000745058,0.2303199768066406,291.3113708496094,291.1499938964844,261.860595703125,260.19683837890625,279.9372863769531,293.26910400390625,293.30889892578125,1.0,0.2413350194692611,0.7963652610778809,0.7963652610778809,1.0,1.0,-1.140406847000122,0.4843347668647766,0.6560720801353455,0.2067722380161285,0.0,0.0,0.823441207408905,38.189090728759766,49.0,13.43112564086914,-15329.9296875,158.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4526062011719,310.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18474.87890625,18000.0,0.0,0.0,0.3535644710063934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1405186653137207,1.140530705451965,-1.2077076462446712e-05,0.0,0.00035882301745,0.0,0.0,178.7493438720703,0.0,0.0,0.0,0.6385895013809204,4.0,0.0,1.0
483600,293.14617919921875,297.1499938964844,293.1499938964844,0.0768642425537109,-1831.001953125,304.15106201171875,0.7664023041725159,0.1542620509862899,0.1397512257099151,293.1795959472656,297.1499938964844,293.1499938964844,0.0026352207642048,-193.9227905273437,296.6200561523437,0.5160879492759705,0.050000000745058,0.0485541485249996,293.192138671875,297.1499938964844,293.1499938964844,0.1690244227647781,-2683.79443359375,304.1573486328125,0.9514114856719972,0.2916509807109833,0.2047216445207595,293.1210021972656,297.1499938964844,293.1499938964844,0.2077827304601669,-4288.00439453125,304.1641540527344,0.9990000128746032,0.3822610378265381,0.3269083201885223,293.2690734863281,297.1499938964844,293.1499938964844,0.0050915768370032,-1729.948486328125,299.5326538085937,0.5160879492759705,0.050000000745058,0.2303199768066406,291.3113708496094,291.1499938964844,261.860595703125,260.19683837890625,279.9372863769531,293.26910400390625,293.30889892578125,1.0,0.2413350194692611,0.7963652610778809,0.7963652610778809,1.0,1.0,-1.140406847000122,0.4843347668647766,0.6560720801353455,0.2067722380161285,0.0,0.0,0.823441207408905,38.189090728759766,49.0,13.43112564086914,-15329.9296875,158.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4526062011719,310.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18474.87890625,18000.0,0.0,0.0,0.3535644710063934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1405186653137207,1.140530705451965,-1.2077076462446712e-05,0.0,0.00035882301745,0.0,0.0,178.7493438720703,0.0,0.0,0.0,0.6385895013809204,4.0,0.0,1.0
483660,293.1463928222656,297.1499938964844,293.1499938964844,0.0773556157946586,-1840.7880859375,304.14990234375,0.7584131956100464,0.1543143540620803,0.1398724019527435,293.1827087402344,297.1499938964844,293.1499938964844,0.0026331832632422,-194.16116333007807,296.5732421875,0.5100358724594116,0.050000000745058,0.0486298948526382,293.1939697265625,297.1499938964844,293.1499938964844,0.1688907444477081,-2683.15087890625,304.1551208496094,0.9382111430168152,0.2902134954929352,0.2037814557552337,293.1312866210937,297.1499938964844,293.1499938964844,0.216759905219078,-4442.333984375,304.1446838378906,0.9990000128746032,0.3809451162815094,0.3377228379249573,293.2686462402344,297.1499938964844,293.1499938964844,0.0050792996771633,-1729.81787109375,299.47564697265625,0.5100358724594116,0.050000000745058,0.2306792885065078,291.2636413574219,291.1499938964844,261.8400573730469,260.1779479980469,279.92388916015625,293.2686462402344,293.2571105957031,1.0,0.2455790489912033,0.7961136698722839,0.7961136698722839,1.0,1.0,-1.152929663658142,0.4898098111152649,0.6631198525428772,0.2099683433771133,0.0,0.0,0.8110677003860474,40.282806396484375,52.0,-54.89421081542969,-15375.623046875,165.98423767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5246276855469,310.20361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18344.91796875,18000.0,0.0,0.0,0.3514717817306518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1061222553253174,1.1061338186264038,-1.1578425983316263e-05,0.0,0.0003566991945262,0.0,0.0,165.2536163330078,0.0,0.0,0.0,0.6226963996887207,4.0,0.0,1.0
483720,293.1463928222656,297.1499938964844,293.1499938964844,0.0773556157946586,-1840.7880859375,304.14990234375,0.7584131956100464,0.1543143540620803,0.1398724019527435,293.1827087402344,297.1499938964844,293.1499938964844,0.0026331832632422,-194.16116333007807,296.5732421875,0.5100358724594116,0.050000000745058,0.0486298948526382,293.1939697265625,297.1499938964844,293.1499938964844,0.1688907444477081,-2683.15087890625,304.1551208496094,0.9382111430168152,0.2902134954929352,0.2037814557552337,293.1312866210937,297.1499938964844,293.1499938964844,0.216759905219078,-4442.333984375,304.1446838378906,0.9990000128746032,0.3809451162815094,0.3377228379249573,293.2686462402344,297.1499938964844,293.1499938964844,0.0050792996771633,-1729.81787109375,299.47564697265625,0.5100358724594116,0.050000000745058,0.2306792885065078,291.2636413574219,291.1499938964844,261.8400573730469,260.1779479980469,279.92388916015625,293.2686462402344,293.2571105957031,1.0,0.2455790489912033,0.7961136698722839,0.7961136698722839,1.0,1.0,-1.152929663658142,0.4898098111152649,0.6631198525428772,0.2099683433771133,0.0,0.0,0.8110677003860474,40.282806396484375,52.0,-54.89421081542969,-15375.623046875,165.98423767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5246276855469,310.20361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18344.91796875,18000.0,0.0,0.0,0.3514717817306518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1061222553253174,1.1061338186264038,-1.1578425983316263e-05,0.0,0.0003566991945262,0.0,0.0,165.2536163330078,0.0,0.0,0.0,0.6226963996887207,4.0,0.0,1.0
483780,293.146728515625,297.1499938964844,293.1499938964844,0.0779971331357956,-1853.5843505859373,304.1488647460937,0.7505915760993958,0.1543346345424652,0.1399764716625213,293.18560791015625,297.1499938964844,293.1499938964844,0.0026368375401943,-194.96519470214844,296.5138854980469,0.5042086243629456,0.050000000745058,0.0487111769616603,293.1957702636719,297.1499938964844,293.1499938964844,0.1690754443407058,-2686.798583984375,304.1531066894531,0.9246690273284912,0.2887327969074249,0.2028192579746246,293.1535949707031,297.1499938964844,293.1499938964844,0.2268353104591369,-4612.72802734375,304.1297607421875,0.9990000128746032,0.3769152164459228,0.3489539921283722,293.2690734863281,297.1499938964844,293.1499938964844,0.0050735110417008,-1732.9459228515625,299.4087829589844,0.5042086243629456,0.050000000745058,0.2310648560523986,291.19561767578125,291.1499938964844,261.8193054199219,260.1589660644531,279.9100952148437,293.2690124511719,293.18804931640625,1.0,0.250210165977478,0.795862078666687,0.795862078666687,1.0,1.0,-1.165940523147583,0.4955334663391113,0.6704070568084717,0.2132268697023391,0.0,0.0,0.8094139099121094,42.52383804321289,55.0,-88.03713989257812,-15452.2958984375,174.29928588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53912353515625,310.15435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18132.078125,18000.0,0.0,0.0,0.3497799932956695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090944766998291,1.0909560918807983,-1.1327799256832805e-05,0.0,0.0003549822140485,0.0,0.0,159.18612670898438,0.0,0.0,0.0,0.6156134605407715,4.0,0.0,1.0
483840,293.146728515625,297.1499938964844,293.1499938964844,0.0779971331357956,-1853.5843505859373,304.1488647460937,0.7505915760993958,0.1543346345424652,0.1399764716625213,293.18560791015625,297.1499938964844,293.1499938964844,0.0026368375401943,-194.96519470214844,296.5138854980469,0.5042086243629456,0.050000000745058,0.0487111769616603,293.1957702636719,297.1499938964844,293.1499938964844,0.1690754443407058,-2686.798583984375,304.1531066894531,0.9246690273284912,0.2887327969074249,0.2028192579746246,293.1535949707031,297.1499938964844,293.1499938964844,0.2268353104591369,-4612.72802734375,304.1297607421875,0.9990000128746032,0.3769152164459228,0.3489539921283722,293.2690734863281,297.1499938964844,293.1499938964844,0.0050735110417008,-1732.9459228515625,299.4087829589844,0.5042086243629456,0.050000000745058,0.2310648560523986,291.19561767578125,291.1499938964844,261.8193054199219,260.1589660644531,279.9100952148437,293.2690124511719,293.18804931640625,1.0,0.250210165977478,0.795862078666687,0.795862078666687,1.0,1.0,-1.165940523147583,0.4955334663391113,0.6704070568084717,0.2132268697023391,0.0,0.0,0.8094139099121094,42.52383804321289,55.0,-88.03713989257812,-15452.2958984375,174.29928588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53912353515625,310.15435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18132.078125,18000.0,0.0,0.0,0.3497799932956695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090944766998291,1.0909560918807983,-1.1327799256832805e-05,0.0,0.0003549822140485,0.0,0.0,159.18612670898438,0.0,0.0,0.0,0.6156134605407715,4.0,0.0,1.0
483900,293.14697265625,297.1499938964844,293.1499938964844,0.0783271715044975,-1860.1724853515625,304.1484680175781,0.7465915083885193,0.1543297171592712,0.1400187611579895,293.18701171875,297.1499938964844,293.1499938964844,0.0026393176522105,-195.4293975830078,296.48272705078125,0.5012646317481995,0.050000000745058,0.0487557016313076,293.1966857910156,297.1499938964844,293.1499938964844,0.1691917181015014,-2688.9130859375,304.15234375,0.9177206754684448,0.2879746854305267,0.2023284286260604,293.16766357421875,297.1499938964844,293.1499938964844,0.2320265173912048,-4700.43505859375,304.1240234375,0.9990000128746032,0.3741050064563751,0.3547113835811615,293.2695617675781,297.1499938964844,293.1499938964844,0.0050708772614598,-1734.7099609375,299.3736572265625,0.5012646317481995,0.050000000745058,0.2312760651111602,291.1595764160156,291.1499938964844,261.80889892578125,260.1494445800781,279.9031677246094,293.2695007324219,293.1521301269531,1.0,0.2526265382766723,0.7957363128662109,0.7957363128662109,1.0,1.0,-1.1724013090133667,0.4983813762664795,0.6740199327468872,0.2148413658142089,0.0,0.0,0.8123921155929565,43.742713928222656,55.0,-94.26726531982422,-15502.7529296875,178.73492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229187011719,310.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.990234375,18000.0,0.0,0.0,0.3491778373718261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091006875038147,1.0910181999206543,-1.1303273822704796e-05,0.0,0.0003543711209204,0.0,0.0,158.95803833007812,0.0,0.0,0.0,0.6155986189842224,4.0,0.0,1.0
483960,293.1471862792969,297.1499938964844,293.1499938964844,0.0786349028348922,-1866.2760009765625,304.148193359375,0.7405632734298706,0.1543264985084533,0.1400832384824752,293.1882629394531,297.1499938964844,293.1499938964844,0.0026434217579662,-195.9770355224609,296.453857421875,0.4968419969081878,0.050000000745058,0.0488272532820701,293.1975402832031,297.1499938964844,293.1499938964844,0.1692452430725097,-2690.112548828125,304.1518249511719,0.9079321026802064,0.2872174978256225,0.2018540352582931,293.1801452636719,297.1499938964844,293.1499938964844,0.2321863919496536,-4700.82275390625,304.12860107421875,0.9925420880317688,0.3714275062084198,0.3534360527992248,293.2701110839844,297.1499938964844,293.1499938964844,0.0050702430307865,-1736.787109375,299.33953857421875,0.4968419969081878,0.050000000745058,0.2316154688596725,291.1273193359375,291.1499938964844,261.7984313964844,260.1399230957031,279.900390625,293.27001953125,293.12225341796875,1.0,0.2549075186252594,0.7954822182655334,0.7954822182655334,1.0,1.0,-1.1711465120315552,0.4977766573429107,0.6733698844909668,0.2145639508962631,0.0,0.0,0.8171880841255188,45.538570404052734,58.0,-83.86843872070312,-15495.7451171875,181.88478088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49615478515625,310.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.556640625,18000.0,0.0,0.0,0.3487263321876526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0957465171813965,1.0957578420639038,-1.1342820471327286e-05,0.0,0.0003539128811098,0.0,0.0,160.45394897460938,0.0,0.0,0.0,0.6177326440811157,4.0,0.0,1.0
484020,293.1478271484375,297.1499938964844,293.1499938964844,0.07889936119318,-1871.409912109375,304.1483764648437,0.7296527028083801,0.1542703360319137,0.1401834487915039,293.1908264160156,297.1499938964844,293.1499938964844,0.0026416776236146,-196.022705078125,296.4191589355469,0.4888254702091217,0.050000000745058,0.0489704869687557,293.1993408203125,297.1499938964844,293.1499938964844,0.1686439663171768,-2682.6484375,304.1522521972656,0.8912449479103088,0.2856494188308716,0.2008810341358184,293.1912536621094,297.1499938964844,293.1499938964844,0.230385810136795,-4669.3427734375,304.1385498046875,0.9763104915618896,0.3683834969997406,0.3500772416591644,293.2713623046875,297.1499938964844,293.1499938964844,0.0050538079813122,-1733.528564453125,299.28533935546875,0.4888254702091217,0.050000000745058,0.2322949171066284,291.1032409667969,291.1499938964844,261.7774353027344,260.1208801269531,279.895263671875,293.2712707519531,293.10211181640625,1.0,0.2592327296733856,0.7949740290641785,0.7949740290641785,1.0,1.0,-1.167004942893982,0.4959124028682709,0.6710925698280334,0.213394209742546,0.0,0.0,0.8254290223121643,49.10496520996094,61.0,-38.8741569519043,-15482.302734375,187.6894378662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43896484375,310.1059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17841.349609375,18000.0,0.0,0.0,0.3480260372161865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1104446649551392,1.1104562282562256,-1.1522723980306182e-05,0.0,0.0003532021946739,0.0,0.0,165.72520446777344,0.0,0.0,0.0,0.6244083046913147,4.0,0.0,1.0
484080,293.1478271484375,297.1499938964844,293.1499938964844,0.07889936119318,-1871.409912109375,304.1483764648437,0.7296527028083801,0.1542703360319137,0.1401834487915039,293.1908264160156,297.1499938964844,293.1499938964844,0.0026416776236146,-196.022705078125,296.4191589355469,0.4888254702091217,0.050000000745058,0.0489704869687557,293.1993408203125,297.1499938964844,293.1499938964844,0.1686439663171768,-2682.6484375,304.1522521972656,0.8912449479103088,0.2856494188308716,0.2008810341358184,293.1912536621094,297.1499938964844,293.1499938964844,0.230385810136795,-4669.3427734375,304.1385498046875,0.9763104915618896,0.3683834969997406,0.3500772416591644,293.2713623046875,297.1499938964844,293.1499938964844,0.0050538079813122,-1733.528564453125,299.28533935546875,0.4888254702091217,0.050000000745058,0.2322949171066284,291.1032409667969,291.1499938964844,261.7774353027344,260.1208801269531,279.895263671875,293.2712707519531,293.10211181640625,1.0,0.2592327296733856,0.7949740290641785,0.7949740290641785,1.0,1.0,-1.167004942893982,0.4959124028682709,0.6710925698280334,0.213394209742546,0.0,0.0,0.8254290223121643,49.10496520996094,61.0,-38.8741569519043,-15482.302734375,187.6894378662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43896484375,310.1059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17841.349609375,18000.0,0.0,0.0,0.3480260372161865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1104446649551392,1.1104562282562256,-1.1522723980306182e-05,0.0,0.0003532021946739,0.0,0.0,165.72520446777344,0.0,0.0,0.0,0.6244083046913147,4.0,0.0,1.0
484140,293.14849853515625,297.1499938964844,293.1499938964844,0.0789958387613296,-1873.2196044921875,304.14874267578125,0.7203996181488037,0.1541854292154312,0.1402376741170883,293.19342041015625,297.1499938964844,293.1499938964844,0.002633391181007,-195.45787048339844,296.3939819335937,0.481898158788681,0.050000000745058,0.0491041280329227,293.2010803222656,297.1499938964844,293.1499938964844,0.1677198708057403,-2670.762939453125,304.1530456542969,0.8771888017654419,0.2840472757816314,0.1998677998781204,293.194580078125,297.1499938964844,293.1499938964844,0.2293687760829925,-4651.3466796875,304.1439819335937,0.9616007208824158,0.3666565716266632,0.3483685553073883,293.2725830078125,297.1499938964844,293.1499938964844,0.0050289942882955,-1726.5567626953125,299.2373352050781,0.481898158788681,0.050000000745058,0.232928842306137,291.0968322753906,291.1499938964844,261.7563781738281,260.1018371582031,279.88885498046875,293.2724914550781,293.0965576171875,1.0,0.263396143913269,0.7944658398628235,0.7944658398628235,1.0,1.0,-1.1647237539291382,0.4948775172233581,0.6698462963104248,0.2126786261796951,0.0,0.0,0.8330275416374207,52.45444488525391,64.0,-14.246127128601074,-15480.234375,193.60877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3749694824219,310.0854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17838.53125,18000.0,0.0,0.0,0.3476374447345733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124959945678711,1.124971628189087,-1.1719124813680535e-05,0.0,0.0003528078086674,0.0,0.0,171.2202911376953,0.0,0.0,0.0,0.631161630153656,4.0,0.0,1.0
484200,293.14849853515625,297.1499938964844,293.1499938964844,0.0789958387613296,-1873.2196044921875,304.14874267578125,0.7203996181488037,0.1541854292154312,0.1402376741170883,293.19342041015625,297.1499938964844,293.1499938964844,0.002633391181007,-195.45787048339844,296.3939819335937,0.481898158788681,0.050000000745058,0.0491041280329227,293.2010803222656,297.1499938964844,293.1499938964844,0.1677198708057403,-2670.762939453125,304.1530456542969,0.8771888017654419,0.2840472757816314,0.1998677998781204,293.194580078125,297.1499938964844,293.1499938964844,0.2293687760829925,-4651.3466796875,304.1439819335937,0.9616007208824158,0.3666565716266632,0.3483685553073883,293.2725830078125,297.1499938964844,293.1499938964844,0.0050289942882955,-1726.5567626953125,299.2373352050781,0.481898158788681,0.050000000745058,0.232928842306137,291.0968322753906,291.1499938964844,261.7563781738281,260.1018371582031,279.88885498046875,293.2724914550781,293.0965576171875,1.0,0.263396143913269,0.7944658398628235,0.7944658398628235,1.0,1.0,-1.1647237539291382,0.4948775172233581,0.6698462963104248,0.2126786261796951,0.0,0.0,0.8330275416374207,52.45444488525391,64.0,-14.246127128601074,-15480.234375,193.60877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3749694824219,310.0854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17838.53125,18000.0,0.0,0.0,0.3476374447345733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124959945678711,1.124971628189087,-1.1719124813680535e-05,0.0,0.0003528078086674,0.0,0.0,171.2202911376953,0.0,0.0,0.0,0.631161630153656,4.0,0.0,1.0
484260,293.14910888671875,297.1499938964844,293.1499938964844,0.0790361016988754,-1873.9212646484373,304.14910888671875,0.7118247747421265,0.1540987342596054,0.1402827799320221,293.19580078125,297.1499938964844,293.1499938964844,0.0026231112424284,-194.7002410888672,296.3719482421875,0.4752224385738373,0.050000000745058,0.0492339208722114,293.2025451660156,297.1499938964844,293.1499938964844,0.1666859984397888,-2657.390869140625,304.1537475585937,0.8647881150245667,0.282450795173645,0.1988501250743866,293.19537353515625,297.1499938964844,293.1499938964844,0.228566363453865,-4637.34765625,304.1473083496094,0.9476658701896667,0.3653642833232879,0.3472097516059875,293.27362060546875,297.1499938964844,293.1499938964844,0.0050015221349895,-1718.336669921875,299.19158935546875,0.4752224385738373,0.050000000745058,0.2335445135831833,291.0964050292969,291.1499938964844,261.7352294921875,260.08282470703125,279.88134765625,293.2735595703125,293.0965576171875,1.0,0.2674354612827301,0.7941321134567261,0.7941321134567261,1.0,1.0,-1.1630600690841677,0.4941420555114746,0.6689180731773376,0.2121145725250244,0.0,0.0,0.840237021446228,55.71481704711914,67.0,-2.4431943893432617,-15479.451171875,199.528549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,310.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17845.791015625,18000.0,0.0,0.0,0.3475481271743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1388641595840454,1.1388760805130005,-1.191190767713124e-05,0.0,0.0003527171502355,0.0,0.0,176.6289520263672,0.0,0.0,0.0,0.6376567482948303,4.0,0.0,1.0
484320,293.14910888671875,297.1499938964844,293.1499938964844,0.0790361016988754,-1873.9212646484373,304.14910888671875,0.7118247747421265,0.1540987342596054,0.1402827799320221,293.19580078125,297.1499938964844,293.1499938964844,0.0026231112424284,-194.7002410888672,296.3719482421875,0.4752224385738373,0.050000000745058,0.0492339208722114,293.2025451660156,297.1499938964844,293.1499938964844,0.1666859984397888,-2657.390869140625,304.1537475585937,0.8647881150245667,0.282450795173645,0.1988501250743866,293.19537353515625,297.1499938964844,293.1499938964844,0.228566363453865,-4637.34765625,304.1473083496094,0.9476658701896667,0.3653642833232879,0.3472097516059875,293.27362060546875,297.1499938964844,293.1499938964844,0.0050015221349895,-1718.336669921875,299.19158935546875,0.4752224385738373,0.050000000745058,0.2335445135831833,291.0964050292969,291.1499938964844,261.7352294921875,260.08282470703125,279.88134765625,293.2735595703125,293.0965576171875,1.0,0.2674354612827301,0.7941321134567261,0.7941321134567261,1.0,1.0,-1.1630600690841677,0.4941420555114746,0.6689180731773376,0.2121145725250244,0.0,0.0,0.840237021446228,55.71481704711914,67.0,-2.4431943893432617,-15479.451171875,199.528549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,310.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17845.791015625,18000.0,0.0,0.0,0.3475481271743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1388641595840454,1.1388760805130005,-1.191190767713124e-05,0.0,0.0003527171502355,0.0,0.0,176.6289520263672,0.0,0.0,0.0,0.6376567482948303,4.0,0.0,1.0
484380,293.1496276855469,297.1499938964844,293.1499938964844,0.0790543034672737,-1874.19091796875,304.1493530273437,0.7034853100776672,0.1540160030126571,0.1403289586305618,293.1978454589844,297.1499938964844,293.1499938964844,0.0026121048722416,-193.8690185546875,296.35162353515625,0.4682981073856354,0.050000000745058,0.0493617951869964,293.2037658691406,297.1499938964844,293.1499938964844,0.165615051984787,-2643.52001953125,304.1542663574219,0.8536981344223022,0.2808759212493896,0.1978441476821899,293.1952819824219,297.1499938964844,293.1499938964844,0.2278089225292205,-4624.37109375,304.1494445800781,0.9344186186790466,0.3642318248748779,0.3462442755699157,293.2745361328125,297.1499938964844,293.1499938964844,0.0049728597514331,-1709.5416259765625,299.1468505859375,0.4682981073856354,0.050000000745058,0.2341511100530624,291.0986633300781,291.1499938964844,261.71405029296875,260.0639038085937,279.8734741210937,293.2745056152344,293.0989685058594,1.0,0.2713700532913208,0.7937984466552734,0.7937984466552734,1.0,1.0,-1.1616307497024536,0.4935153126716614,0.6681153774261475,0.2115975618362426,0.0,0.0,0.8469446301460266,58.92973327636719,70.0,2.618109703063965,-15477.6044921875,205.4183959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24139404296875,310.0290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17857.2421875,18000.0,0.0,0.0,0.3477145731449127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1517341136932373,1.1517462730407717,-1.2093514669686556e-05,0.0,0.0003528860979713,0.0,0.0,181.75439453125,0.0,0.0,0.0,0.6436862349510193,4.0,0.0,1.0
484440,293.1496276855469,297.1499938964844,293.1499938964844,0.0790543034672737,-1874.19091796875,304.1493530273437,0.7034853100776672,0.1540160030126571,0.1403289586305618,293.1978454589844,297.1499938964844,293.1499938964844,0.0026121048722416,-193.8690185546875,296.35162353515625,0.4682981073856354,0.050000000745058,0.0493617951869964,293.2037658691406,297.1499938964844,293.1499938964844,0.165615051984787,-2643.52001953125,304.1542663574219,0.8536981344223022,0.2808759212493896,0.1978441476821899,293.1952819824219,297.1499938964844,293.1499938964844,0.2278089225292205,-4624.37109375,304.1494445800781,0.9344186186790466,0.3642318248748779,0.3462442755699157,293.2745361328125,297.1499938964844,293.1499938964844,0.0049728597514331,-1709.5416259765625,299.1468505859375,0.4682981073856354,0.050000000745058,0.2341511100530624,291.0986633300781,291.1499938964844,261.71405029296875,260.0639038085937,279.8734741210937,293.2745056152344,293.0989685058594,1.0,0.2713700532913208,0.7937984466552734,0.7937984466552734,1.0,1.0,-1.1616307497024536,0.4935153126716614,0.6681153774261475,0.2115975618362426,0.0,0.0,0.8469446301460266,58.92973327636719,70.0,2.618109703063965,-15477.6044921875,205.4183959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24139404296875,310.0290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17857.2421875,18000.0,0.0,0.0,0.3477145731449127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1517341136932373,1.1517462730407717,-1.2093514669686556e-05,0.0,0.0003528860979713,0.0,0.0,181.75439453125,0.0,0.0,0.0,0.6436862349510193,4.0,0.0,1.0
484500,293.1498718261719,297.1499938964844,293.1499938964844,0.0790600106120109,-1874.2603759765625,304.14947509765625,0.6995249390602112,0.1539763361215591,0.1403531432151794,293.19873046875,297.1499938964844,293.1499938964844,0.0026065465062856,-193.4459228515625,296.3418884277344,0.4646208584308624,0.050000000745058,0.0494252517819404,293.2042541503906,297.1499938964844,293.1499938964844,0.1650769412517547,-2636.549072265625,304.15447998046875,0.8485734462738037,0.2800981998443603,0.197347417473793,293.1950988769531,297.1499938964844,293.1499938964844,0.2274343967437744,-4618.02734375,304.15020751953125,0.9281075596809388,0.3636954426765442,0.3457952439785003,293.27496337890625,297.1499938964844,293.1499938964844,0.0049582859501242,-1705.0263671875,299.12469482421875,0.4646208584308624,0.050000000745058,0.2344521135091781,291.1002502441406,291.1499938964844,261.7034912109375,260.054443359375,279.86944580078125,293.27490234375,293.1005859375,1.0,0.2733016312122345,0.7936316132545471,0.7936316132545471,1.0,1.0,-1.1609619855880735,0.4932227730751037,0.66773921251297,0.2113492488861084,0.0,0.0,0.8500968217849731,60.5255241394043,70.0,3.833365678787232,-15476.5107421875,208.3500061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104187011719,310.01495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.439453125,18000.0,0.0,0.0,0.347877025604248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1577311754226685,1.1577433347702026,-1.2179019904579036e-05,0.0,0.000353050942067,0.0,0.0,184.1806030273437,0.0,0.0,0.0,0.6465007066726685,4.0,0.0,1.0
484560,293.1500549316406,297.1499938964844,293.1499938964844,0.079064629971981,-1874.309326171875,304.1495666503906,0.6957098245620728,0.1539376974105835,0.1403780430555343,293.19952392578125,297.1499938964844,293.1499938964844,0.0026009974535554,-193.0222625732422,296.33233642578125,0.4608076512813568,0.050000000745058,0.0494885109364986,293.2046813964844,297.1499938964844,293.1499938964844,0.1645396500825882,-2629.58740234375,304.1546325683594,0.8436902761459351,0.2793266773223877,0.1968547701835632,293.1948547363281,297.1499938964844,293.1499938964844,0.227060854434967,-4611.73486328125,304.1508483886719,0.922042965888977,0.3631713390350342,0.3453592360019684,293.2753295898437,297.1499938964844,293.1499938964844,0.0049435719847679,-1700.4486083984375,299.10260009765625,0.4608076512813568,0.050000000745058,0.2347521781921386,291.1019897460937,291.1499938964844,261.6929016113281,260.0450439453125,279.86541748046875,293.2752990722656,293.1023864746094,1.0,0.2752126157283783,0.7934605479240417,0.7934605479240417,1.0,1.0,-1.1603132486343384,0.4929384291172027,0.6673747897148132,0.2111062854528427,0.0,0.0,0.8531205058097839,62.1167221069336,58.0,4.633686542510986,-15475.474609375,211.2757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812744140625,310.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17869.798828125,18000.0,0.0,0.0,0.3480787277221679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163452386856079,1.1634646654129028,-1.226109998242464e-05,0.0,0.0003532556584104,0.0,0.0,186.51768493652344,0.0,0.0,0.0,0.6491880416870117,4.0,0.0,1.0
484620,293.1502380371094,297.1499938964844,293.1499938964844,0.0789664909243583,-1872.400634765625,304.1498718261719,0.6974107623100281,0.153898999094963,0.1402998268604278,293.2007141113281,297.1499938964844,293.1499938964844,0.002581889508292,-191.56759643554688,296.3148803710937,0.4626362323760986,0.050000000745058,0.0494581162929534,293.2052001953125,297.1499938964844,293.1499938964844,0.1633431166410446,-2614.0302734375,304.15509033203125,0.8442114591598511,0.2778308391571045,0.1957780420780182,293.19415283203125,297.1499938964844,293.1499938964844,0.226172387599945,-4596.82958984375,304.15203857421875,0.923683226108551,0.3621776401996612,0.3443746566772461,293.27593994140625,297.1499938964844,293.1499938964844,0.0048971851356327,-1685.7032470703125,299.0593566894531,0.4626362323760986,0.050000000745058,0.2346080094575882,291.1072082519531,291.1499938964844,261.6717834472656,260.0263366699219,279.85809326171875,293.2759094238281,293.1080322265625,1.0,0.2734325528144836,0.7931183576583862,0.7931183576583862,1.0,1.0,-1.1575363874435425,0.4917111098766327,0.6658253073692322,0.2102626413106918,0.0,0.0,0.8585212826728821,61.30573272705078,46.0,8.26189136505127,-15461.021484375,208.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1315612792969,309.9833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17885.22265625,18000.0,0.0,0.0,0.3485548496246338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17391836643219,1.1739307641983032,-1.2413138392730616e-05,0.0,0.0003537388402037,0.0,0.0,190.8566131591797,0.0,0.0,0.0,0.6541052460670471,4.0,0.0,1.0
484680,293.1502380371094,297.1499938964844,293.1499938964844,0.0789664909243583,-1872.400634765625,304.1498718261719,0.6974107623100281,0.153898999094963,0.1402998268604278,293.2007141113281,297.1499938964844,293.1499938964844,0.002581889508292,-191.56759643554688,296.3148803710937,0.4626362323760986,0.050000000745058,0.0494581162929534,293.2052001953125,297.1499938964844,293.1499938964844,0.1633431166410446,-2614.0302734375,304.15509033203125,0.8442114591598511,0.2778308391571045,0.1957780420780182,293.19415283203125,297.1499938964844,293.1499938964844,0.226172387599945,-4596.82958984375,304.15203857421875,0.923683226108551,0.3621776401996612,0.3443746566772461,293.27593994140625,297.1499938964844,293.1499938964844,0.0048971851356327,-1685.7032470703125,299.0593566894531,0.4626362323760986,0.050000000745058,0.2346080094575882,291.1072082519531,291.1499938964844,261.6717834472656,260.0263366699219,279.85809326171875,293.2759094238281,293.1080322265625,1.0,0.2734325528144836,0.7931183576583862,0.7931183576583862,1.0,1.0,-1.1575363874435425,0.4917111098766327,0.6658253073692322,0.2102626413106918,0.0,0.0,0.8585212826728821,61.30573272705078,46.0,8.26189136505127,-15461.021484375,208.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1315612792969,309.9833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17885.22265625,18000.0,0.0,0.0,0.3485548496246338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17391836643219,1.1739307641983032,-1.2413138392730616e-05,0.0,0.0003537388402037,0.0,0.0,190.8566131591797,0.0,0.0,0.0,0.6541052460670471,4.0,0.0,1.0
484740,293.1499938964844,297.1499938964844,293.1499938964844,0.0787937045097351,-1869.0604248046875,304.15020751953125,0.707021176815033,0.1539418250322342,0.1401728391647339,293.2014465332031,297.1499938964844,293.1499938964844,0.0025561116635799,-189.5846099853516,296.3011779785156,0.4715335965156555,0.050000000745058,0.0493033342063427,293.20526123046875,297.1499938964844,293.1499938964844,0.1620366871356964,-2596.96484375,304.15557861328125,0.8534676432609558,0.2764237821102142,0.1946684122085571,293.1930847167969,297.1499938964844,293.1499938964844,0.2251313775777816,-4579.38818359375,304.153076171875,0.9369317889213562,0.3612731099128723,0.3433476686477661,293.2762756347656,297.1499938964844,293.1499938964844,0.0048369914293289,-1666.15869140625,299.0185852050781,0.4715335965156555,0.050000000745058,0.2338737845420837,291.1170654296875,291.1499938964844,261.65069580078125,260.0077819824219,279.8511962890625,293.2762451171875,293.1183166503906,1.0,0.2678084075450897,0.7927761673927307,0.7927761673927307,1.0,1.0,-1.1537528038024902,0.4900364875793457,0.6637163162231445,0.2091757655143737,0.0,0.0,0.8622942566871643,57.33137512207031,34.0,13.662517547607422,-15438.4658203125,199.69322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982360839844,309.9765625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.556640625,18000.0,0.0,0.0,0.349033921957016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182141900062561,1.182154417037964,-1.253697610081872e-05,0.0,0.0003542250487953,0.0,0.0,194.3526611328125,0.0,0.0,0.0,0.6579716801643372,4.0,0.0,1.0
484800,293.1499938964844,297.1499938964844,293.1499938964844,0.0787937045097351,-1869.0604248046875,304.15020751953125,0.707021176815033,0.1539418250322342,0.1401728391647339,293.2014465332031,297.1499938964844,293.1499938964844,0.0025561116635799,-189.5846099853516,296.3011779785156,0.4715335965156555,0.050000000745058,0.0493033342063427,293.20526123046875,297.1499938964844,293.1499938964844,0.1620366871356964,-2596.96484375,304.15557861328125,0.8534676432609558,0.2764237821102142,0.1946684122085571,293.1930847167969,297.1499938964844,293.1499938964844,0.2251313775777816,-4579.38818359375,304.153076171875,0.9369317889213562,0.3612731099128723,0.3433476686477661,293.2762756347656,297.1499938964844,293.1499938964844,0.0048369914293289,-1666.15869140625,299.0185852050781,0.4715335965156555,0.050000000745058,0.2338737845420837,291.1170654296875,291.1499938964844,261.65069580078125,260.0077819824219,279.8511962890625,293.2762451171875,293.1183166503906,1.0,0.2678084075450897,0.7927761673927307,0.7927761673927307,1.0,1.0,-1.1537528038024902,0.4900364875793457,0.6637163162231445,0.2091757655143737,0.0,0.0,0.8622942566871643,57.33137512207031,34.0,13.662517547607422,-15438.4658203125,199.69322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982360839844,309.9765625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.556640625,18000.0,0.0,0.0,0.349033921957016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182141900062561,1.182154417037964,-1.253697610081872e-05,0.0,0.0003542250487953,0.0,0.0,194.3526611328125,0.0,0.0,0.0,0.6579716801643372,4.0,0.0,1.0
