time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484860,293.1494140625,297.1499938964844,293.1499938964844,0.0785828381776809,-1864.9794921875,304.1504821777344,0.7226367592811584,0.1540573239326477,0.1400358825922012,293.2016906738281,297.1499938964844,293.1499938964844,0.0025262832641601,-187.27638244628903,296.2907409667969,0.4838226735591888,0.050000000745058,0.0490666329860687,293.2048645019531,297.1499938964844,293.1499938964844,0.1606711745262146,-2579.069091796875,304.1559753417969,0.8710634708404541,0.2751009464263916,0.1935582011938095,293.1917724609375,297.1499938964844,293.1499938964844,0.2239962369203567,-4560.38818359375,304.1539306640625,0.9595334529876708,0.3604513704776764,0.3423186242580414,293.2762756347656,297.1499938964844,293.1499938964844,0.0047683548182249,-1643.578857421875,298.9800720214844,0.4838226735591888,0.050000000745058,0.2327509820461273,291.1305236816406,291.1499938964844,261.6297302246094,259.9894104003906,279.8445129394531,293.2762756347656,293.1321105957031,1.0,0.2593108415603637,0.7924554347991943,0.7924554347991943,1.0,1.0,-1.1493889093399048,0.4881031513214111,0.6612857580184937,0.2079636305570602,0.0,0.0,0.8640180826187134,51.27531814575195,25.0,18.4666748046875,-15410.298828125,186.43914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083251953125,309.9807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.865234375,18000.0,0.0,0.0,0.3494266867637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1872377395629885,1.1872503757476809,-1.261850593436975e-05,0.0,0.0003546236548572,0.0,0.0,196.588607788086,0.0,0.0,0.0,0.6603718996047974,4.0,0.0,1.0
484920,293.1494140625,297.1499938964844,293.1499938964844,0.0785828381776809,-1864.9794921875,304.1504821777344,0.7226367592811584,0.1540573239326477,0.1400358825922012,293.2016906738281,297.1499938964844,293.1499938964844,0.0025262832641601,-187.27638244628903,296.2907409667969,0.4838226735591888,0.050000000745058,0.0490666329860687,293.2048645019531,297.1499938964844,293.1499938964844,0.1606711745262146,-2579.069091796875,304.1559753417969,0.8710634708404541,0.2751009464263916,0.1935582011938095,293.1917724609375,297.1499938964844,293.1499938964844,0.2239962369203567,-4560.38818359375,304.1539306640625,0.9595334529876708,0.3604513704776764,0.3423186242580414,293.2762756347656,297.1499938964844,293.1499938964844,0.0047683548182249,-1643.578857421875,298.9800720214844,0.4838226735591888,0.050000000745058,0.2327509820461273,291.1305236816406,291.1499938964844,261.6297302246094,259.9894104003906,279.8445129394531,293.2762756347656,293.1321105957031,1.0,0.2593108415603637,0.7924554347991943,0.7924554347991943,1.0,1.0,-1.1493889093399048,0.4881031513214111,0.6612857580184937,0.2079636305570602,0.0,0.0,0.8640180826187134,51.27531814575195,25.0,18.4666748046875,-15410.298828125,186.43914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083251953125,309.9807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.865234375,18000.0,0.0,0.0,0.3494266867637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1872377395629885,1.1872503757476809,-1.261850593436975e-05,0.0,0.0003546236548572,0.0,0.0,196.588607788086,0.0,0.0,0.0,0.6603718996047974,4.0,0.0,1.0
484980,293.1486511230469,297.1499938964844,293.1499938964844,0.0783746317028999,-1860.9298095703125,304.1506652832031,0.7422158122062683,0.1542269587516784,0.1399285942316055,293.2015075683594,297.1499938964844,293.1499938964844,0.0024956611450761,-184.89601135253903,296.28271484375,0.4982183873653412,0.050000000745058,0.0488045699894428,293.2041931152344,297.1499938964844,293.1499938964844,0.1593052893877029,-2561.132080078125,304.15625,0.8955946564674377,0.273847758769989,0.1924809068441391,293.19024658203125,297.1499938964844,293.1499938964844,0.2228388339281082,-4541.041015625,304.154541015625,0.9854435324668884,0.359698623418808,0.3413330912590027,293.2760314941406,297.1499938964844,293.1499938964844,0.0046977587044239,-1620.1407470703125,298.94317626953125,0.4982183873653412,0.050000000745058,0.2315078675746917,291.1461486816406,291.1499938964844,261.60888671875,259.97125244140625,279.8379211425781,293.27606201171875,293.1478576660156,1.0,0.2497481256723404,0.792134702205658,0.792134702205658,1.0,1.0,-1.144977331161499,0.4861437976360321,0.6588335037231445,0.2067591100931167,0.0,0.0,0.8634986877441406,44.57713317871094,25.0,21.324403762817383,-15379.865234375,172.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859680175781,309.9935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.361328125,18000.0,0.0,0.0,0.3496659696102142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18871009349823,1.1887227296829224,-1.2649133168451954e-05,0.0,0.0003548664972186,0.0,0.0,197.3134765625,0.0,0.0,0.0,0.6610686779022217,4.0,0.0,1.0
485040,293.1486511230469,297.1499938964844,293.1499938964844,0.0783746317028999,-1860.9298095703125,304.1506652832031,0.7422158122062683,0.1542269587516784,0.1399285942316055,293.2015075683594,297.1499938964844,293.1499938964844,0.0024956611450761,-184.89601135253903,296.28271484375,0.4982183873653412,0.050000000745058,0.0488045699894428,293.2041931152344,297.1499938964844,293.1499938964844,0.1593052893877029,-2561.132080078125,304.15625,0.8955946564674377,0.273847758769989,0.1924809068441391,293.19024658203125,297.1499938964844,293.1499938964844,0.2228388339281082,-4541.041015625,304.154541015625,0.9854435324668884,0.359698623418808,0.3413330912590027,293.2760314941406,297.1499938964844,293.1499938964844,0.0046977587044239,-1620.1407470703125,298.94317626953125,0.4982183873653412,0.050000000745058,0.2315078675746917,291.1461486816406,291.1499938964844,261.60888671875,259.97125244140625,279.8379211425781,293.27606201171875,293.1478576660156,1.0,0.2497481256723404,0.792134702205658,0.792134702205658,1.0,1.0,-1.144977331161499,0.4861437976360321,0.6588335037231445,0.2067591100931167,0.0,0.0,0.8634986877441406,44.57713317871094,25.0,21.324403762817383,-15379.865234375,172.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859680175781,309.9935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.361328125,18000.0,0.0,0.0,0.3496659696102142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18871009349823,1.1887227296829224,-1.2649133168451954e-05,0.0,0.0003548664972186,0.0,0.0,197.3134765625,0.0,0.0,0.0,0.6610686779022217,4.0,0.0,1.0
485100,293.14825439453125,297.1499938964844,293.1499938964844,0.0782961174845695,-1859.3797607421875,304.15069580078125,0.7516151070594788,0.1543217003345489,0.1399121433496475,293.2012939453125,297.1499938964844,293.1499938964844,0.0024819723330438,-183.82620239257807,296.2791748046875,0.5050315260887146,0.050000000745058,0.0486992895603179,293.20379638671875,297.1499938964844,293.1499938964844,0.1586551666259765,-2552.59228515625,304.15631103515625,0.9072071313858032,0.2732387483119964,0.1919759809970855,293.1894836425781,297.1499938964844,293.1499938964844,0.2222915440797805,-4531.91259765625,304.1547241210937,0.9955167174339294,0.359340488910675,0.3408861756324768,293.2758483886719,297.1499938964844,293.1499938964844,0.0046655000187456,-1609.3712158203125,298.9250183105469,0.5050315260887146,0.050000000745058,0.2310084700584411,291.154052734375,291.1499938964844,261.5985107421875,259.9622802734375,279.83453369140625,293.27587890625,293.1557006835937,1.0,0.2459737062454223,0.7919743061065674,0.7919743061065674,1.0,1.0,-1.1430888175964355,0.4853027462959289,0.6577861309051514,0.2062419652938842,0.0,0.0,0.8624342083930969,41.88467788696289,25.0,21.49665641784668,-15366.3408203125,166.2169647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,310.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4296875,18000.0,0.0,0.0,0.3497158885002136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1880404949188232,1.1880531311035156,-1.2644234629988205e-05,0.0,0.0003549171669874,0.0,0.0,197.0809020996093,0.0,0.0,0.0,0.6607563495635986,4.0,0.0,1.0
485160,293.1478576660156,297.1499938964844,293.1499938964844,0.0782397091388702,-1858.2364501953125,304.1506652832031,0.7590241432189941,0.1544213145971298,0.1399276107549667,293.2009582519531,297.1499938964844,293.1499938964844,0.0024704276584088,-182.9149627685547,296.27593994140625,0.51041179895401,0.050000000745058,0.0486250221729278,293.203369140625,297.1499938964844,293.1499938964844,0.1580335199832916,-2544.42236328125,304.1562805175781,0.91660338640213,0.2726414501667022,0.1915002465248108,293.187744140625,297.1499938964844,293.1499938964844,0.2191914170980453,-4479.54150390625,304.1596984863281,0.9990000128746032,0.3591791689395904,0.3370274901390075,293.2756042480469,297.1499938964844,293.1499938964844,0.0046369438059628,-1599.7794189453125,298.9070129394531,0.51041179895401,0.050000000745058,0.230656161904335,291.161865234375,291.1499938964844,261.5881652832031,259.953369140625,279.8330078125,293.275634765625,293.16387939453125,1.0,0.2425964027643203,0.7918285727500916,0.7918285727500916,1.0,1.0,-1.1373881101608276,0.4827598929405212,0.6546282768249512,0.2048406302928924,0.0,0.0,0.8608661890029907,39.926856994628906,25.0,24.05894088745117,-15317.80859375,160.76097106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10479736328125,310.0187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.607421875,18000.0,0.0,0.0,0.3497025370597839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1864805221557615,1.186493158340454,-1.262630303244805e-05,0.0,0.0003549036337062,0.0,0.0,196.4696044921875,0.0,0.0,0.0,0.6600247621536255,4.0,0.0,1.0
485220,293.147216796875,297.1499938964844,293.1499938964844,0.077962577342987,-1852.565185546875,304.1509094238281,0.769917905330658,0.1546057909727096,0.1400080323219299,293.2001037597656,297.1499938964844,293.1499938964844,0.0024465315509587,-180.85906982421875,296.2840270996094,0.5183528661727905,0.050000000745058,0.0485278889536857,293.2025756835937,297.1499938964844,293.1499938964844,0.1564615815877914,-2523.364013671875,304.1568298339844,0.9300732016563416,0.2714498937129974,0.1906007826328277,293.1693115234375,297.1499938964844,293.1499938964844,0.2076479643583297,-4284.4150390625,304.1754455566406,0.9990000128746032,0.361924797296524,0.3230637609958648,293.2748718261719,297.1499938964844,293.1499938964844,0.0045792032033205,-1578.87158203125,298.8811340332031,0.5183528661727905,0.050000000745058,0.2301954180002212,291.20037841796875,291.1499938964844,261.5676574707031,259.93572998046875,279.8324890136719,293.2749328613281,293.205810546875,1.0,0.2366640269756317,0.7915370464324951,0.7915370464324951,1.0,1.0,-1.1189846992492676,0.4746513962745666,0.6443333029747009,0.2001564800739288,0.0,0.0,0.8519498109817505,37.21519088745117,25.0,54.1004524230957,-15161.408203125,150.35935974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,310.0927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18124.90625,18000.0,0.0,0.0,0.34912770986557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177792191505432,1.177804708480835,-1.252266429219162e-05,0.0,0.0003543202474247,0.0,0.0,193.0455322265625,0.0,0.0,0.0,0.6558721661567688,4.0,0.0,1.0
485280,293.147216796875,297.1499938964844,293.1499938964844,0.077962577342987,-1852.565185546875,304.1509094238281,0.769917905330658,0.1546057909727096,0.1400080323219299,293.2001037597656,297.1499938964844,293.1499938964844,0.0024465315509587,-180.85906982421875,296.2840270996094,0.5183528661727905,0.050000000745058,0.0485278889536857,293.2025756835937,297.1499938964844,293.1499938964844,0.1564615815877914,-2523.364013671875,304.1568298339844,0.9300732016563416,0.2714498937129974,0.1906007826328277,293.1693115234375,297.1499938964844,293.1499938964844,0.2076479643583297,-4284.4150390625,304.1754455566406,0.9990000128746032,0.361924797296524,0.3230637609958648,293.2748718261719,297.1499938964844,293.1499938964844,0.0045792032033205,-1578.87158203125,298.8811340332031,0.5183528661727905,0.050000000745058,0.2301954180002212,291.20037841796875,291.1499938964844,261.5676574707031,259.93572998046875,279.8324890136719,293.2749328613281,293.205810546875,1.0,0.2366640269756317,0.7915370464324951,0.7915370464324951,1.0,1.0,-1.1189846992492676,0.4746513962745666,0.6443333029747009,0.2001564800739288,0.0,0.0,0.8519498109817505,37.21519088745117,25.0,54.1004524230957,-15161.408203125,150.35935974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,310.0927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18124.90625,18000.0,0.0,0.0,0.34912770986557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177792191505432,1.177804708480835,-1.252266429219162e-05,0.0,0.0003543202474247,0.0,0.0,193.0455322265625,0.0,0.0,0.0,0.6558721661567688,4.0,0.0,1.0
485340,293.146728515625,297.1499938964844,293.1499938964844,0.0776060223579406,-1845.3135986328125,304.1512145996094,0.7795984745025635,0.1547794044017791,0.1400901973247528,293.19921875,297.1499938964844,293.1499938964844,0.0024202209897339,-178.56314086914062,296.29937744140625,0.5255155563354492,0.050000000745058,0.048450831323862,293.2018737792969,297.1499938964844,293.1499938964844,0.1547553688287735,-2500.38818359375,304.1573791503906,0.941507875919342,0.2702605426311493,0.1897135972976684,293.140869140625,297.1499938964844,293.1499938964844,0.1976930201053619,-4115.86376953125,304.1833801269531,0.9990000128746032,0.3671920597553253,0.3115396201610565,293.27374267578125,297.1499938964844,293.1499938964844,0.0045208283700048,-1557.1658935546875,298.8614807128906,0.5255155563354492,0.050000000745058,0.2298298776149749,291.2499694824219,291.1499938964844,261.5473327636719,259.9184265136719,279.8303527832031,293.2738342285156,293.25518798828125,1.0,0.2317776679992675,0.7912455797195435,0.7912455797195435,1.0,1.0,-1.1036537885665894,0.4679035246372223,0.6357502341270447,0.196276769042015,0.0,0.0,0.8352763652801514,35.0572509765625,28.0,64.4538803100586,-15015.48828125,142.11367797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778015136719,310.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18275.630859375,18000.0,0.0,0.0,0.3477583229541778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155526041984558,1.1555382013320925,-1.2241259355505464e-05,0.0,0.0003529305104166,0.0,0.0,184.2675628662109,0.0,0.0,0.0,0.6454440951347351,4.0,0.0,1.0
485400,293.146728515625,297.1499938964844,293.1499938964844,0.0776060223579406,-1845.3135986328125,304.1512145996094,0.7795984745025635,0.1547794044017791,0.1400901973247528,293.19921875,297.1499938964844,293.1499938964844,0.0024202209897339,-178.56314086914062,296.29937744140625,0.5255155563354492,0.050000000745058,0.048450831323862,293.2018737792969,297.1499938964844,293.1499938964844,0.1547553688287735,-2500.38818359375,304.1573791503906,0.941507875919342,0.2702605426311493,0.1897135972976684,293.140869140625,297.1499938964844,293.1499938964844,0.1976930201053619,-4115.86376953125,304.1833801269531,0.9990000128746032,0.3671920597553253,0.3115396201610565,293.27374267578125,297.1499938964844,293.1499938964844,0.0045208283700048,-1557.1658935546875,298.8614807128906,0.5255155563354492,0.050000000745058,0.2298298776149749,291.2499694824219,291.1499938964844,261.5473327636719,259.9184265136719,279.8303527832031,293.2738342285156,293.25518798828125,1.0,0.2317776679992675,0.7912455797195435,0.7912455797195435,1.0,1.0,-1.1036537885665894,0.4679035246372223,0.6357502341270447,0.196276769042015,0.0,0.0,0.8352763652801514,35.0572509765625,28.0,64.4538803100586,-15015.48828125,142.11367797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778015136719,310.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18275.630859375,18000.0,0.0,0.0,0.3477583229541778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155526041984558,1.1555382013320925,-1.2241259355505464e-05,0.0,0.0003529305104166,0.0,0.0,184.2675628662109,0.0,0.0,0.0,0.6454440951347351,4.0,0.0,1.0
485460,293.146240234375,297.1499938964844,293.1499938964844,0.0773734152317047,-1840.53369140625,304.15118408203125,0.785751223564148,0.1549625247716903,0.1402103006839752,293.1981811523437,297.1499938964844,293.1499938964844,0.002397772623226,-176.64381408691406,296.3088073730469,0.5300310254096985,0.050000000745058,0.0484065152704715,293.2011413574219,297.1499938964844,293.1499938964844,0.1532787382602691,-2480.6171875,304.1573791503906,0.94779372215271,0.2690925598144531,0.1888637393712997,293.1128234863281,297.1499938964844,293.1499938964844,0.1914887726306915,-4011.41943359375,304.1824035644531,0.9990000128746032,0.3731191456317901,0.3047137558460235,293.27215576171875,297.1499938964844,293.1499938964844,0.0044706366024911,-1538.825927734375,298.8391418457031,0.5300310254096985,0.050000000745058,0.2296196818351745,291.2885437011719,291.1499938964844,261.5272827148437,259.9014587402344,279.8250732421875,293.27227783203125,293.2913513183594,1.0,0.2289810329675674,0.7911224365234375,0.7911224365234375,1.0,1.0,-1.0942765474319458,0.4637922048568725,0.6304843425750732,0.1939065307378769,0.0,0.0,0.8139992952346802,33.809791564941406,31.0,49.33893585205078,-14897.8017578125,137.30447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105224609375,310.2340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18409.263671875,18000.0,0.0,0.0,0.3456577062606811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1204816102981567,1.1204934120178225,-1.1787131370510906e-05,0.0,0.0003507986257318,0.0,0.0,170.82008361816406,0.0,0.0,0.0,0.6291586756706238,4.0,0.0,1.0
485520,293.146240234375,297.1499938964844,293.1499938964844,0.0773734152317047,-1840.53369140625,304.15118408203125,0.785751223564148,0.1549625247716903,0.1402103006839752,293.1981811523437,297.1499938964844,293.1499938964844,0.002397772623226,-176.64381408691406,296.3088073730469,0.5300310254096985,0.050000000745058,0.0484065152704715,293.2011413574219,297.1499938964844,293.1499938964844,0.1532787382602691,-2480.6171875,304.1573791503906,0.94779372215271,0.2690925598144531,0.1888637393712997,293.1128234863281,297.1499938964844,293.1499938964844,0.1914887726306915,-4011.41943359375,304.1824035644531,0.9990000128746032,0.3731191456317901,0.3047137558460235,293.27215576171875,297.1499938964844,293.1499938964844,0.0044706366024911,-1538.825927734375,298.8391418457031,0.5300310254096985,0.050000000745058,0.2296196818351745,291.2885437011719,291.1499938964844,261.5272827148437,259.9014587402344,279.8250732421875,293.27227783203125,293.2913513183594,1.0,0.2289810329675674,0.7911224365234375,0.7911224365234375,1.0,1.0,-1.0942765474319458,0.4637922048568725,0.6304843425750732,0.1939065307378769,0.0,0.0,0.8139992952346802,33.809791564941406,31.0,49.33893585205078,-14897.8017578125,137.30447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105224609375,310.2340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18409.263671875,18000.0,0.0,0.0,0.3456577062606811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1204816102981567,1.1204934120178225,-1.1787131370510906e-05,0.0,0.0003507986257318,0.0,0.0,170.82008361816406,0.0,0.0,0.0,0.6291586756706238,4.0,0.0,1.0
485580,293.1457214355469,297.1499938964844,293.1499938964844,0.0773947313427925,-1840.822021484375,304.1507263183594,0.7884040474891663,0.1551585048437118,0.1403673440217971,293.1968688964844,297.1499938964844,293.1499938964844,0.0023830828722566,-175.4930877685547,296.30291748046875,0.5318359732627869,0.050000000745058,0.0483896173536777,293.20037841796875,297.1499938964844,293.1499938964844,0.1522764265537262,-2467.508056640625,304.15655517578125,0.9493467807769777,0.2679533362388611,0.1880528628826141,293.09228515625,297.1499938964844,293.1499938964844,0.1889693588018417,-3970.471923828125,304.1756896972656,0.9990000128746032,0.3782428503036499,0.3020692765712738,293.2703552246094,297.1499938964844,293.1499938964844,0.0044326651841402,-1526.0814208984375,298.8070068359375,0.5318359732627869,0.050000000745058,0.2295395135879516,291.300048828125,291.1499938964844,261.5074768066406,259.8848571777344,279.8177490234375,293.2704772949219,293.299560546875,1.0,0.2278778105974197,0.7909992933273315,0.7909992933273315,1.0,1.0,-1.09019935131073,0.4619953036308288,0.6282040476799011,0.1928817182779312,0.0,0.0,0.792902946472168,33.32789611816406,34.0,15.264264106750488,-14803.8623046875,135.34840393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443420410156,310.26544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18465.236328125,18000.0,0.0,0.0,0.3430052399635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0785411596298218,1.0785523653030396,-1.1239735613344236e-05,0.0,0.0003481066960375,0.0,0.0,155.46095275878906,0.0,0.0,0.0,0.6098297238349915,4.0,0.0,1.0
485640,293.1457214355469,297.1499938964844,293.1499938964844,0.0773947313427925,-1840.822021484375,304.1507263183594,0.7884040474891663,0.1551585048437118,0.1403673440217971,293.1968688964844,297.1499938964844,293.1499938964844,0.0023830828722566,-175.4930877685547,296.30291748046875,0.5318359732627869,0.050000000745058,0.0483896173536777,293.20037841796875,297.1499938964844,293.1499938964844,0.1522764265537262,-2467.508056640625,304.15655517578125,0.9493467807769777,0.2679533362388611,0.1880528628826141,293.09228515625,297.1499938964844,293.1499938964844,0.1889693588018417,-3970.471923828125,304.1756896972656,0.9990000128746032,0.3782428503036499,0.3020692765712738,293.2703552246094,297.1499938964844,293.1499938964844,0.0044326651841402,-1526.0814208984375,298.8070068359375,0.5318359732627869,0.050000000745058,0.2295395135879516,291.300048828125,291.1499938964844,261.5074768066406,259.8848571777344,279.8177490234375,293.2704772949219,293.299560546875,1.0,0.2278778105974197,0.7909992933273315,0.7909992933273315,1.0,1.0,-1.09019935131073,0.4619953036308288,0.6282040476799011,0.1928817182779312,0.0,0.0,0.792902946472168,33.32789611816406,34.0,15.264264106750488,-14803.8623046875,135.34840393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443420410156,310.26544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18465.236328125,18000.0,0.0,0.0,0.3430052399635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0785411596298218,1.0785523653030396,-1.1239735613344236e-05,0.0,0.0003481066960375,0.0,0.0,155.46095275878906,0.0,0.0,0.0,0.6098297238349915,4.0,0.0,1.0
485700,293.1454772949219,297.1499938964844,293.1499938964844,0.0775059908628463,-1842.9713134765625,304.150390625,0.7885875701904297,0.1552596241235733,0.140457347035408,293.1960754394531,297.1499938964844,293.1499938964844,0.0023789678234606,-175.2332763671875,296.2937316894531,0.5318438410758972,0.050000000745058,0.0483895502984523,293.1999816894531,297.1499938964844,293.1499938964844,0.1519635766744613,-2463.59521484375,304.15594482421875,0.9486270546913148,0.2673937678337097,0.1876609623432159,293.08544921875,297.1499938964844,293.1499938964844,0.1889166533946991,-3970.849609375,304.1711120605469,0.9990000128746032,0.3803164362907409,0.3020578622817993,293.2694396972656,297.1499938964844,293.1499938964844,0.0044181812554597,-1521.8214111328125,298.7865600585937,0.5318438410758972,0.050000000745058,0.2295391857624054,291.2947082519531,291.1499938964844,261.4976806640625,259.876708984375,279.81353759765625,293.2695617675781,293.29266357421875,1.0,0.2278670966625213,0.7909377217292786,0.7909377217292786,1.0,1.0,-1.0898220539093018,0.4618213772773742,0.6280006766319275,0.1927882730960846,0.0,0.0,0.7837536334991455,33.3212776184082,34.0,-4.0611982345581055,-14767.4111328125,135.23851013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058959960937,310.2710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18455.4375,18000.0,0.0,0.0,0.3415374755859375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057832956314087,1.0578439235687256,-1.0968868991767522e-05,0.0,0.0003466171037871,0.0,0.0,148.17868041992188,0.0,0.0,0.0,0.6003369092941284,4.0,0.0,1.0
485760,293.145263671875,297.1499938964844,293.1499938964844,0.0776770114898681,-1846.3115234375,304.1500244140625,0.7880978584289551,0.1553612500429153,0.1405529230833053,293.1951904296875,297.1499938964844,293.1499938964844,0.0023768951650708,-175.17010498046875,296.28082275390625,0.5313262939453125,0.050000000745058,0.0483943559229373,293.1995849609375,297.1499938964844,293.1499938964844,0.1517630815505981,-2461.2548828125,304.1552124023437,0.9470251202583312,0.2668395340442657,0.1872767060995102,293.0809631347656,297.1499938964844,293.1499938964844,0.1895787417888641,-3983.54052734375,304.16607666015625,0.9990000128746032,0.3820196986198425,0.3028115034103393,293.2685852050781,297.1499938964844,293.1499938964844,0.0044062891975045,-1518.79150390625,298.7633056640625,0.5313262939453125,0.050000000745058,0.2295619994401931,291.2826843261719,291.1499938964844,261.48797607421875,259.86865234375,279.80914306640625,293.2687072753906,293.2792358398437,1.0,0.2281717509031295,0.7908332347869873,0.7908332347869873,1.0,1.0,-1.0904126167297363,0.4620651304721832,0.6283474564552307,0.1929345428943634,0.0,0.0,0.7760800719261169,33.45097732543945,37.0,-22.661678314208984,-14739.91015625,135.6321563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66094970703125,310.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18420.984375,18000.0,0.0,0.0,0.340018630027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0388338565826416,1.0388445854187012,-1.0719181773310991e-05,0.0,0.0003450756776146,0.0,0.0,141.662841796875,0.0,0.0,0.0,0.591651439666748,4.0,0.0,1.0
485820,293.1448669433594,297.1499938964844,293.1499938964844,0.0781562179327011,-1855.7232666015625,304.1492004394531,0.7853561043739319,0.1555607914924621,0.1407549828290939,293.1931457519531,297.1499938964844,293.1499938964844,0.0023779412731528,-175.53256225585938,296.24658203125,0.5289317965507507,0.050000000745058,0.0484170615673065,293.19879150390625,297.1499938964844,293.1499938964844,0.151622399687767,-2460.197509765625,304.1537170410156,0.9414603114128112,0.265742152929306,0.1865268796682357,293.07867431640625,297.1499938964844,293.1499938964844,0.1927855461835861,-4041.09130859375,304.1553649902344,0.9990000128746032,0.3842467665672302,0.3063471615314483,293.2671203613281,297.1499938964844,293.1499938964844,0.0043884557671844,-1515.5540771484375,298.7098693847656,0.5289317965507507,0.050000000745058,0.2296696901321411,291.2430725097656,291.1499938964844,261.46881103515625,259.8528747558594,279.7997131347656,293.2672119140625,293.2377319335937,1.0,0.2296183705329895,0.7906243801116943,0.7906243801116943,1.0,1.0,-1.0941541194915771,0.4636686742305755,0.6304855346679688,0.1938723772764206,0.0,0.0,0.766133189201355,34.07587432861328,40.0,-52.57828521728516,-14718.10546875,137.76841735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74237060546875,310.25958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18293.103515625,18000.0,0.0,0.0,0.3369828164577484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0096698999404907,1.0096802711486816,-1.032747604767792e-05,0.0,0.0003419947170186,0.0,0.0,131.9095916748047,0.0,0.0,0.0,0.5783356428146362,4.0,0.0,1.0
485880,293.1448669433594,297.1499938964844,293.1499938964844,0.0781562179327011,-1855.7232666015625,304.1492004394531,0.7853561043739319,0.1555607914924621,0.1407549828290939,293.1931457519531,297.1499938964844,293.1499938964844,0.0023779412731528,-175.53256225585938,296.24658203125,0.5289317965507507,0.050000000745058,0.0484170615673065,293.19879150390625,297.1499938964844,293.1499938964844,0.151622399687767,-2460.197509765625,304.1537170410156,0.9414603114128112,0.265742152929306,0.1865268796682357,293.07867431640625,297.1499938964844,293.1499938964844,0.1927855461835861,-4041.09130859375,304.1553649902344,0.9990000128746032,0.3842467665672302,0.3063471615314483,293.2671203613281,297.1499938964844,293.1499938964844,0.0043884557671844,-1515.5540771484375,298.7098693847656,0.5289317965507507,0.050000000745058,0.2296696901321411,291.2430725097656,291.1499938964844,261.46881103515625,259.8528747558594,279.7997131347656,293.2672119140625,293.2377319335937,1.0,0.2296183705329895,0.7906243801116943,0.7906243801116943,1.0,1.0,-1.0941541194915771,0.4636686742305755,0.6304855346679688,0.1938723772764206,0.0,0.0,0.766133189201355,34.07587432861328,40.0,-52.57828521728516,-14718.10546875,137.76841735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74237060546875,310.25958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18293.103515625,18000.0,0.0,0.0,0.3369828164577484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0096698999404907,1.0096802711486816,-1.032747604767792e-05,0.0,0.0003419947170186,0.0,0.0,131.9095916748047,0.0,0.0,0.0,0.5783356428146362,4.0,0.0,1.0
485940,293.14459228515625,297.1499938964844,293.1499938964844,0.0787345021963119,-1867.1053466796875,304.1485290527344,0.7807133197784424,0.1557479798793792,0.1409623324871063,293.1908569335937,297.1499938964844,293.1499938964844,0.0023837408516556,-176.3232421875,296.2066650390625,0.5251105427742004,0.050000000745058,0.0484550036489963,293.1980895996094,297.1499938964844,293.1499938964844,0.1516755521297454,-2461.796630859375,304.15240478515625,0.9332498908042908,0.2646512389183044,0.1857944726943969,293.08465576171875,297.1499938964844,293.1499938964844,0.1980563402175903,-4133.30859375,304.1448059082031,0.9990000128746032,0.3848596513271332,0.3121676445007324,293.26617431640625,297.1499938964844,293.1499938964844,0.0043749790638685,-1514.366943359375,298.6505126953125,0.5251105427742004,0.050000000745058,0.2298496663570404,291.1919250488281,291.1499938964844,261.45001220703125,259.8375549316406,279.7896423339844,293.2662048339844,293.1859741210937,1.0,0.2320125848054886,0.7904154658317566,0.7904154658317566,1.0,1.0,-1.1007707118988037,0.4665277898311615,0.6342429518699646,0.1955372244119644,0.0,0.0,0.7638968825340271,35.12533950805664,43.0,-68.78975677490234,-14745.32421875,141.47415161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.771728515625,310.2332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.46484375,18000.0,0.0,0.0,0.3342421650886535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9958191514015198,0.9958292841911316,-1.012043321679812e-05,0.0,0.0003392132930457,0.0,0.0,127.22626495361328,0.0,0.0,0.0,0.5719583630561829,4.0,0.0,1.0
486000,293.14459228515625,297.1499938964844,293.1499938964844,0.0787345021963119,-1867.1053466796875,304.1485290527344,0.7807133197784424,0.1557479798793792,0.1409623324871063,293.1908569335937,297.1499938964844,293.1499938964844,0.0023837408516556,-176.3232421875,296.2066650390625,0.5251105427742004,0.050000000745058,0.0484550036489963,293.1980895996094,297.1499938964844,293.1499938964844,0.1516755521297454,-2461.796630859375,304.15240478515625,0.9332498908042908,0.2646512389183044,0.1857944726943969,293.08465576171875,297.1499938964844,293.1499938964844,0.1980563402175903,-4133.30859375,304.1448059082031,0.9990000128746032,0.3848596513271332,0.3121676445007324,293.26617431640625,297.1499938964844,293.1499938964844,0.0043749790638685,-1514.366943359375,298.6505126953125,0.5251105427742004,0.050000000745058,0.2298496663570404,291.1919250488281,291.1499938964844,261.45001220703125,259.8375549316406,279.7896423339844,293.2662048339844,293.1859741210937,1.0,0.2320125848054886,0.7904154658317566,0.7904154658317566,1.0,1.0,-1.1007707118988037,0.4665277898311615,0.6342429518699646,0.1955372244119644,0.0,0.0,0.7638968825340271,35.12533950805664,43.0,-68.78975677490234,-14745.32421875,141.47415161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.771728515625,310.2332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.46484375,18000.0,0.0,0.0,0.3342421650886535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9958191514015198,0.9958292841911316,-1.012043321679812e-05,0.0,0.0003392132930457,0.0,0.0,127.22626495361328,0.0,0.0,0.0,0.5719583630561829,4.0,0.0,1.0
486060,293.1444396972656,297.1499938964844,293.1499938964844,0.0793274268507957,-1878.7725830078125,304.1480407714844,0.7746860980987549,0.1559161841869354,0.1411663740873336,293.1883850097656,297.1499938964844,293.1499938964844,0.0023918182123452,-177.29525756835938,296.1667785644531,0.5203059911727905,0.050000000745058,0.0485060364007949,293.19744873046875,297.1499938964844,293.1499938964844,0.1517679095268249,-2463.871826171875,304.1514587402344,0.9230806827545166,0.2635584771633148,0.1850717663764953,293.09783935546875,297.1499938964844,293.1499938964844,0.2049226462841034,-4251.51806640625,304.1351318359375,0.9990000128746032,0.3838534355163574,0.3198292553424835,293.2657775878906,297.1499938964844,293.1499938964844,0.0043622348457574,-1513.4970703125,298.5887451171875,0.5203059911727905,0.050000000745058,0.2300917506217956,291.13885498046875,291.1499938964844,261.4316711425781,259.8228759765625,279.77947998046875,293.2657775878906,293.13311767578125,1.0,0.2351778149604797,0.790088415145874,0.790088415145874,1.0,1.0,-1.109695315361023,0.4703862071037292,0.6393091678619385,0.1977750211954116,0.0,0.0,0.7689490914344788,36.53791046142578,46.0,-72.60538482666016,-14817.9189453125,146.5303192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7377014160156,310.1890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.53515625,18000.0,0.0,0.0,0.3321446478366852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9980676174163818,0.9980776906013488,-1.0108549759024754e-05,0.0,0.0003370845806784,0.0,0.0,127.56856536865234,0.0,0.0,0.0,0.5728602409362793,4.0,0.0,1.0
486120,293.1444396972656,297.1499938964844,293.1499938964844,0.0793274268507957,-1878.7725830078125,304.1480407714844,0.7746860980987549,0.1559161841869354,0.1411663740873336,293.1883850097656,297.1499938964844,293.1499938964844,0.0023918182123452,-177.29525756835938,296.1667785644531,0.5203059911727905,0.050000000745058,0.0485060364007949,293.19744873046875,297.1499938964844,293.1499938964844,0.1517679095268249,-2463.871826171875,304.1514587402344,0.9230806827545166,0.2635584771633148,0.1850717663764953,293.09783935546875,297.1499938964844,293.1499938964844,0.2049226462841034,-4251.51806640625,304.1351318359375,0.9990000128746032,0.3838534355163574,0.3198292553424835,293.2657775878906,297.1499938964844,293.1499938964844,0.0043622348457574,-1513.4970703125,298.5887451171875,0.5203059911727905,0.050000000745058,0.2300917506217956,291.13885498046875,291.1499938964844,261.4316711425781,259.8228759765625,279.77947998046875,293.2657775878906,293.13311767578125,1.0,0.2351778149604797,0.790088415145874,0.790088415145874,1.0,1.0,-1.109695315361023,0.4703862071037292,0.6393091678619385,0.1977750211954116,0.0,0.0,0.7689490914344788,36.53791046142578,46.0,-72.60538482666016,-14817.9189453125,146.5303192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7377014160156,310.1890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.53515625,18000.0,0.0,0.0,0.3321446478366852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9980676174163818,0.9980776906013488,-1.0108549759024754e-05,0.0,0.0003370845806784,0.0,0.0,127.56856536865234,0.0,0.0,0.0,0.5728602409362793,4.0,0.0,1.0
486180,293.1444091796875,297.1499938964844,293.1499938964844,0.0798887908458709,-1889.8065185546875,304.14776611328125,0.7677432298660278,0.1560613811016082,0.1413612812757492,293.1858825683594,297.1499938964844,293.1499938964844,0.0024005828890949,-178.296875,296.1297302246094,0.5149109959602356,0.050000000745058,0.0485683940351009,293.19696044921875,297.1499938964844,293.1499938964844,0.1518146842718124,-2465.244384765625,304.1509094238281,0.9118323922157288,0.2624576687812805,0.184352770447731,293.1172790527344,297.1499938964844,293.1499938964844,0.2130270153284073,-4389.12353515625,304.1266174316406,0.9990000128746032,0.3812447190284729,0.328949362039566,293.2659912109375,297.1499938964844,293.1499938964844,0.004347956739366,-1511.9117431640625,298.5264892578125,0.5149109959602356,0.050000000745058,0.2303875535726547,291.0889587402344,291.1499938964844,261.4139099121094,259.8089294433594,279.76910400390625,293.2659606933594,293.08380126953125,1.0,0.2389624565839767,0.7897613644599915,0.7897613644599915,1.0,1.0,-1.120442271232605,0.4750474095344543,0.6453948616981506,0.2004757225513458,0.0,0.0,0.7804570198059082,38.26308822631836,34.0,-69.18968963623047,-14925.9453125,152.7619171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63751220703125,310.1216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17794.541015625,18000.0,0.0,0.0,0.3309770226478576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01487934589386,1.0148895978927612,-1.0278770787408575e-05,0.0,0.0003358995891176,0.0,0.0,132.5309600830078,0.0,0.0,0.0,0.5804044604301453,4.0,0.0,1.0
486240,293.1444091796875,297.1499938964844,293.1499938964844,0.0798887908458709,-1889.8065185546875,304.14776611328125,0.7677432298660278,0.1560613811016082,0.1413612812757492,293.1858825683594,297.1499938964844,293.1499938964844,0.0024005828890949,-178.296875,296.1297302246094,0.5149109959602356,0.050000000745058,0.0485683940351009,293.19696044921875,297.1499938964844,293.1499938964844,0.1518146842718124,-2465.244384765625,304.1509094238281,0.9118323922157288,0.2624576687812805,0.184352770447731,293.1172790527344,297.1499938964844,293.1499938964844,0.2130270153284073,-4389.12353515625,304.1266174316406,0.9990000128746032,0.3812447190284729,0.328949362039566,293.2659912109375,297.1499938964844,293.1499938964844,0.004347956739366,-1511.9117431640625,298.5264892578125,0.5149109959602356,0.050000000745058,0.2303875535726547,291.0889587402344,291.1499938964844,261.4139099121094,259.8089294433594,279.76910400390625,293.2659606933594,293.08380126953125,1.0,0.2389624565839767,0.7897613644599915,0.7897613644599915,1.0,1.0,-1.120442271232605,0.4750474095344543,0.6453948616981506,0.2004757225513458,0.0,0.0,0.7804570198059082,38.26308822631836,34.0,-69.18968963623047,-14925.9453125,152.7619171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63751220703125,310.1216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17794.541015625,18000.0,0.0,0.0,0.3309770226478576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01487934589386,1.0148895978927612,-1.0278770787408575e-05,0.0,0.0003358995891176,0.0,0.0,132.5309600830078,0.0,0.0,0.0,0.5804044604301453,4.0,0.0,1.0
486300,293.1443786621094,297.1499938964844,293.1499938964844,0.0801158547401428,-1894.2720947265625,304.14776611328125,0.7677274346351624,0.1561403721570968,0.1414278298616409,293.1846008300781,297.1499938964844,293.1499938964844,0.0024037195835262,-178.67819213867188,296.1137390136719,0.5148107409477234,0.050000000745058,0.0485695973038673,293.1966857910156,297.1499938964844,293.1499938964844,0.1517585664987564,-2464.7998046875,304.1508483886719,0.9109495282173156,0.2619174122810364,0.1839726120233535,293.1271057128906,297.1499938964844,293.1499938964844,0.2137902379035949,-4401.14599609375,304.12957763671875,0.9990000128746032,0.3797299563884735,0.3291244506835937,293.2662353515625,297.1499938964844,293.1499938964844,0.0043370407074689,-1509.6248779296875,298.4963073730469,0.5148107409477234,0.050000000745058,0.2303932607173919,291.0673828125,291.1499938964844,261.4052124023437,259.8022155761719,279.7666015625,293.2662048339844,293.0638427734375,1.0,0.2386219799518585,0.7895978689193726,0.7895978689193726,1.0,1.0,-1.120290756225586,0.4749334156513214,0.6453573703765869,0.2005047500133514,0.0,0.0,0.7881622314453125,38.29373550415039,34.0,-58.44065475463867,-14938.2744140625,152.77725219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677185058594,310.0931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17726.84765625,18000.0,0.0,0.0,0.3307691812515259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028008222579956,1.028018593788147,-1.0426331755297724e-05,0.0,0.0003356886445544,0.0,0.0,136.62210083007812,0.0,0.0,0.0,0.5863527655601501,4.0,0.0,1.0
486360,293.144287109375,297.1499938964844,293.1499938964844,0.0802259743213653,-1896.37939453125,304.14794921875,0.7703789472579956,0.1562303900718689,0.1414826810359954,293.18328857421875,297.1499938964844,293.1499938964844,0.0024038839619606,-178.74583435058594,296.10552978515625,0.5166849493980408,0.050000000745058,0.0485472343862056,293.1963806152344,297.1499938964844,293.1499938964844,0.15149487555027,-2461.398681640625,304.15118408203125,0.9136093854904176,0.2613876163959503,0.1835837811231613,293.1322937011719,297.1499938964844,293.1499938964844,0.2116615623235702,-4363.97412109375,304.13720703125,0.9990000128746032,0.3789937794208526,0.3258856534957886,293.2664794921875,297.1499938964844,293.1499938964844,0.0043206103146076,-1504.7310791015625,298.47137451171875,0.5166849493980408,0.050000000745058,0.2302871793508529,291.0581359863281,291.1499938964844,261.3966369628906,259.795654296875,279.7659912109375,293.2664489746094,293.0577392578125,1.0,0.2370551228523254,0.7894017696380615,0.7894017696380615,1.0,1.0,-1.1158510446548462,0.4729456305503845,0.6429054141044617,0.1994253993034362,0.0,0.0,0.7952892780303955,37.66875076293945,25.0,-33.87328338623047,-14916.966796875,150.3563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976501464844,310.076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17692.28125,18000.0,0.0,0.0,0.3307057321071625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0426193475723269,1.042629957199097,-1.0602232578094116e-05,0.0,0.0003356242668814,0.0,0.0,141.3722381591797,0.0,0.0,0.0,0.5929689407348633,4.0,0.0,1.0
486420,293.1439819335937,297.1499938964844,293.1499938964844,0.0801537185907363,-1894.690185546875,304.1487731933594,0.7801498174667358,0.1564343124628067,0.1415832787752151,293.18084716796875,297.1499938964844,293.1499938964844,0.0023944685235619,-177.91517639160156,296.1109924316406,0.5238065719604492,0.050000000745058,0.0484684556722641,293.1957092285156,297.1499938964844,293.1499938964844,0.1504354476928711,-2447.045654296875,304.1525573730469,0.9250085353851318,0.2603463232517242,0.1827961057424545,293.1267395019531,297.1499938964844,293.1499938964844,0.202599823474884,-4207.970703125,304.1567077636719,0.9990000128746032,0.3805220425128937,0.3142074346542358,293.2666931152344,297.1499938964844,293.1499938964844,0.0042745098471641,-1488.5380859375,298.4373779296875,0.5238065719604492,0.050000000745058,0.2299134880304336,291.07476806640625,291.1499938964844,261.3798522949219,259.78302001953125,279.767333984375,293.2666931152344,293.0785827636719,1.0,0.2318969666957855,0.7890095710754395,0.7890095710754395,1.0,1.0,-1.1004687547683716,0.4661340713500976,0.6343347430229187,0.1956249177455902,0.0,0.0,0.8046257495880127,35.469566345214844,28.0,19.89738845825196,-14808.2470703125,142.03709411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,310.06280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17752.9453125,18000.0,0.0,0.0,0.3307284414768219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0670439004898071,1.0670548677444458,-1.0928853043878917e-05,0.0,0.0003356473171152,0.0,0.0,149.84059143066406,0.0,0.0,0.0,0.6041474342346191,4.0,0.0,1.0
486480,293.1439819335937,297.1499938964844,293.1499938964844,0.0801537185907363,-1894.690185546875,304.1487731933594,0.7801498174667358,0.1564343124628067,0.1415832787752151,293.18084716796875,297.1499938964844,293.1499938964844,0.0023944685235619,-177.91517639160156,296.1109924316406,0.5238065719604492,0.050000000745058,0.0484684556722641,293.1957092285156,297.1499938964844,293.1499938964844,0.1504354476928711,-2447.045654296875,304.1525573730469,0.9250085353851318,0.2603463232517242,0.1827961057424545,293.1267395019531,297.1499938964844,293.1499938964844,0.202599823474884,-4207.970703125,304.1567077636719,0.9990000128746032,0.3805220425128937,0.3142074346542358,293.2666931152344,297.1499938964844,293.1499938964844,0.0042745098471641,-1488.5380859375,298.4373779296875,0.5238065719604492,0.050000000745058,0.2299134880304336,291.07476806640625,291.1499938964844,261.3798522949219,259.78302001953125,279.767333984375,293.2666931152344,293.0785827636719,1.0,0.2318969666957855,0.7890095710754395,0.7890095710754395,1.0,1.0,-1.1004687547683716,0.4661340713500976,0.6343347430229187,0.1956249177455902,0.0,0.0,0.8046257495880127,35.469566345214844,28.0,19.89738845825196,-14808.2470703125,142.03709411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,310.06280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17752.9453125,18000.0,0.0,0.0,0.3307284414768219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0670439004898071,1.0670548677444458,-1.0928853043878917e-05,0.0,0.0003356473171152,0.0,0.0,149.84059143066406,0.0,0.0,0.0,0.6041474342346191,4.0,0.0,1.0
486540,293.1436767578125,297.1499938964844,293.1499938964844,0.0799449458718299,-1890.2213134765625,304.1495056152344,0.7868616580963135,0.1566493362188339,0.1417296379804611,293.1787109375,297.1499938964844,293.1499938964844,0.0023802558425813,-176.5912628173828,296.1297302246094,0.5286636352539062,0.050000000745058,0.0484196618199348,293.1950988769531,297.1499938964844,293.1499938964844,0.1490993797779083,-2428.784912109375,304.1539306640625,0.9321961998939514,0.259309709072113,0.1820387691259384,293.10821533203125,297.1499938964844,293.1499938964844,0.1961107850074768,-4096.7763671875,304.1649169921875,0.9990000128746032,0.3848614394664764,0.3067484200000763,293.266357421875,297.1499938964844,293.1499938964844,0.0042251711711287,-1470.1217041015625,298.4144897460937,0.5286636352539062,0.050000000745058,0.2296820282936096,291.1130065917969,291.1499938964844,261.36346435546875,259.7709655761719,279.7659912109375,293.2663879394531,293.1167297363281,1.0,0.2289697378873825,0.7886174321174622,0.7886174321174622,1.0,1.0,-1.090441346168518,0.4616996943950653,0.6287416219711304,0.1931044608354568,0.0,0.0,0.8069711327552795,34.101104736328125,31.0,43.181148529052734,-14725.5087890625,136.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,310.0468139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17889.2890625,18000.0,0.0,0.0,0.330678790807724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0789989233016968,1.079010009765625,-1.1115482266177423e-05,0.0,0.0003355969092808,0.0,0.0,154.3503875732422,0.0,0.0,0.0,0.6097228527069092,4.0,0.0,1.0
