time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486600,293.1436767578125,297.1499938964844,293.1499938964844,0.0799449458718299,-1890.2213134765625,304.1495056152344,0.7868616580963135,0.1566493362188339,0.1417296379804611,293.1787109375,297.1499938964844,293.1499938964844,0.0023802558425813,-176.5912628173828,296.1297302246094,0.5286636352539062,0.050000000745058,0.0484196618199348,293.1950988769531,297.1499938964844,293.1499938964844,0.1490993797779083,-2428.784912109375,304.1539306640625,0.9321961998939514,0.259309709072113,0.1820387691259384,293.10821533203125,297.1499938964844,293.1499938964844,0.1961107850074768,-4096.7763671875,304.1649169921875,0.9990000128746032,0.3848614394664764,0.3067484200000763,293.266357421875,297.1499938964844,293.1499938964844,0.0042251711711287,-1470.1217041015625,298.4144897460937,0.5286636352539062,0.050000000745058,0.2296820282936096,291.1130065917969,291.1499938964844,261.36346435546875,259.7709655761719,279.7659912109375,293.2663879394531,293.1167297363281,1.0,0.2289697378873825,0.7886174321174622,0.7886174321174622,1.0,1.0,-1.090441346168518,0.4616996943950653,0.6287416219711304,0.1931044608354568,0.0,0.0,0.8069711327552795,34.101104736328125,31.0,43.181148529052734,-14725.5087890625,136.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,310.0468139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17889.2890625,18000.0,0.0,0.0,0.330678790807724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0789989233016968,1.079010009765625,-1.1115482266177423e-05,0.0,0.0003355969092808,0.0,0.0,154.3503875732422,0.0,0.0,0.0,0.6097228527069092,4.0,0.0,1.0
486660,293.1433410644531,297.1499938964844,293.1499938964844,0.079864464700222,-1888.3404541015625,304.1498107910156,0.7898463606834412,0.1568790227174759,0.1419136971235275,293.1766967773437,297.1499938964844,293.1499938964844,0.0023698196746408,-175.63894653320312,296.1415405273437,0.530669093132019,0.050000000745058,0.0484005324542522,293.19451904296875,297.1499938964844,293.1499938964844,0.1479755192995071,-2413.579833984375,304.1544494628906,0.9342724084854126,0.2582883834838867,0.1813099682331085,293.0920104980469,297.1499938964844,293.1499938964844,0.1931990087032318,-4047.512939453125,304.1646423339844,0.9990000128746032,0.3892154395580292,0.3037739098072052,293.2655334472656,297.1499938964844,293.1499938964844,0.0041831200942397,-1454.8426513671875,298.3879699707031,0.530669093132019,0.050000000745058,0.2295912951231002,291.1393127441406,291.1499938964844,261.3474426269531,259.7594299316406,279.7616271972656,293.2655944824219,293.1413879394531,1.0,0.2277478128671646,0.788471519947052,0.788471519947052,1.0,1.0,-1.0860835313796997,0.4597615301609039,0.6263220310211182,0.1920551508665084,0.0,0.0,0.8064880967140198,33.56027603149414,34.0,34.679656982421875,-14677.06640625,134.71499633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630920410156,310.0200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.888671875,18000.0,0.0,0.0,0.3306006789207458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0817104578018188,1.0817216634750366,-1.1171097867190838e-05,0.0,0.0003355176595505,0.0,0.0,155.5138397216797,0.0,0.0,0.0,0.6110603213310242,4.0,0.0,1.0
486720,293.1433410644531,297.1499938964844,293.1499938964844,0.079864464700222,-1888.3404541015625,304.1498107910156,0.7898463606834412,0.1568790227174759,0.1419136971235275,293.1766967773437,297.1499938964844,293.1499938964844,0.0023698196746408,-175.63894653320312,296.1415405273437,0.530669093132019,0.050000000745058,0.0484005324542522,293.19451904296875,297.1499938964844,293.1499938964844,0.1479755192995071,-2413.579833984375,304.1544494628906,0.9342724084854126,0.2582883834838867,0.1813099682331085,293.0920104980469,297.1499938964844,293.1499938964844,0.1931990087032318,-4047.512939453125,304.1646423339844,0.9990000128746032,0.3892154395580292,0.3037739098072052,293.2655334472656,297.1499938964844,293.1499938964844,0.0041831200942397,-1454.8426513671875,298.3879699707031,0.530669093132019,0.050000000745058,0.2295912951231002,291.1393127441406,291.1499938964844,261.3474426269531,259.7594299316406,279.7616271972656,293.2655944824219,293.1413879394531,1.0,0.2277478128671646,0.788471519947052,0.788471519947052,1.0,1.0,-1.0860835313796997,0.4597615301609039,0.6263220310211182,0.1920551508665084,0.0,0.0,0.8064880967140198,33.56027603149414,34.0,34.679656982421875,-14677.06640625,134.71499633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630920410156,310.0200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.888671875,18000.0,0.0,0.0,0.3306006789207458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0817104578018188,1.0817216634750366,-1.1171097867190838e-05,0.0,0.0003355176595505,0.0,0.0,155.5138397216797,0.0,0.0,0.0,0.6110603213310242,4.0,0.0,1.0
486780,293.1429748535156,297.1499938964844,293.1499938964844,0.0799383595585823,-1889.55615234375,304.1497497558594,0.7898402810096741,0.1571221649646759,0.142132356762886,293.17462158203125,297.1499938964844,293.1499938964844,0.0023644000757485,-175.16934204101562,296.14459228515625,0.5303463339805603,0.050000000745058,0.0484035834670066,293.19390869140625,297.1499938964844,293.1499938964844,0.1471146941184997,-2402.122802734375,304.1543884277344,0.9323078989982604,0.2572861909866333,0.1806110590696334,293.0825500488281,297.1499938964844,293.1499938964844,0.1931860297918319,-4048.393798828125,304.1596984863281,0.9990000128746032,0.3926175534725189,0.3042487502098083,293.2645263671875,297.1499938964844,293.1499938964844,0.004148369655013,-1442.86962890625,298.3553771972656,0.5303463339805603,0.050000000745058,0.2296057492494583,291.1499328613281,291.1499938964844,261.3317565917969,259.74835205078125,279.75555419921875,293.2646179199219,293.15020751953125,1.0,0.2279522716999054,0.7883256077766418,0.7883256077766418,1.0,1.0,-1.0860966444015503,0.4597308933734894,0.6263657212257385,0.192100778222084,0.0,0.0,0.8056067824363708,33.63883590698242,37.0,15.292290687561035,-14662.3779296875,134.86370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294311523437,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.384765625,18000.0,0.0,0.0,0.3305546939373016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0807489156723022,1.08076012134552,-1.1165819159941748e-05,0.0,0.0003354709770064,0.0,0.0,155.2422332763672,0.0,0.0,0.0,0.6106691360473633,4.0,0.0,1.0
486840,293.1429748535156,297.1499938964844,293.1499938964844,0.0799383595585823,-1889.55615234375,304.1497497558594,0.7898402810096741,0.1571221649646759,0.142132356762886,293.17462158203125,297.1499938964844,293.1499938964844,0.0023644000757485,-175.16934204101562,296.14459228515625,0.5303463339805603,0.050000000745058,0.0484035834670066,293.19390869140625,297.1499938964844,293.1499938964844,0.1471146941184997,-2402.122802734375,304.1543884277344,0.9323078989982604,0.2572861909866333,0.1806110590696334,293.0825500488281,297.1499938964844,293.1499938964844,0.1931860297918319,-4048.393798828125,304.1596984863281,0.9990000128746032,0.3926175534725189,0.3042487502098083,293.2645263671875,297.1499938964844,293.1499938964844,0.004148369655013,-1442.86962890625,298.3553771972656,0.5303463339805603,0.050000000745058,0.2296057492494583,291.1499328613281,291.1499938964844,261.3317565917969,259.74835205078125,279.75555419921875,293.2646179199219,293.15020751953125,1.0,0.2279522716999054,0.7883256077766418,0.7883256077766418,1.0,1.0,-1.0860966444015503,0.4597308933734894,0.6263657212257385,0.192100778222084,0.0,0.0,0.8056067824363708,33.63883590698242,37.0,15.292290687561035,-14662.3779296875,134.86370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294311523437,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.384765625,18000.0,0.0,0.0,0.3305546939373016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0807489156723022,1.08076012134552,-1.1165819159941748e-05,0.0,0.0003354709770064,0.0,0.0,155.2422332763672,0.0,0.0,0.0,0.6106691360473633,4.0,0.0,1.0
486900,293.1427917480469,297.1499938964844,293.1499938964844,0.080031618475914,-1891.2926025390625,304.1496276855469,0.7888811826705933,0.1572455167770385,0.1422509551048278,293.1735534667969,297.1499938964844,293.1499938964844,0.0023636149708181,-175.11862182617188,296.142822265625,0.5294446349143982,0.050000000745058,0.0484121590852737,293.193603515625,297.1499938964844,293.1499938964844,0.1467822939157486,-2397.78564453125,304.1542053222656,0.9300397634506226,0.2567903697490692,0.1802709549665451,293.0807800292969,297.1499938964844,293.1499938964844,0.1941332817077636,-4065.243408203125,304.1562194824219,0.9990000128746032,0.3938217163085937,0.3055831789970398,293.2640686035156,297.1499938964844,293.1499938964844,0.0041333967819809,-1438.0115966796875,298.33648681640625,0.5294446349143982,0.050000000745058,0.2296464443206787,291.1492919921875,291.1499938964844,261.3240051269531,259.74298095703125,279.7520446777344,293.2641296386719,293.148681640625,1.0,0.2285079210996627,0.7882526516914368,0.7882526516914368,1.0,1.0,-1.0874909162521362,0.4603208303451538,0.6271700859069824,0.1924708485603332,0.0,0.0,0.8057016134262085,33.87506103515625,37.0,4.634337902069092,-14667.9248046875,135.66098022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21319580078125,309.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.318359375,18000.0,0.0,0.0,0.330574631690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0803667306900024,1.0803778171539309,-1.116011026169872e-05,0.0,0.0003354912332724,0.0,0.0,155.0989990234375,0.0,0.0,0.0,0.6105097532272339,4.0,0.0,1.0
486960,293.14263916015625,297.1499938964844,293.1499938964844,0.0801574662327766,-1893.6824951171875,304.1494445800781,0.7873768210411072,0.1573682278394699,0.142373502254486,293.17242431640625,297.1499938964844,293.1499938964844,0.0023640298750251,-175.18133544921875,296.1391296386719,0.5281273126602173,0.050000000745058,0.0484248958528041,293.1932983398437,297.1499938964844,293.1499938964844,0.1465075612068176,-2394.2646484375,304.1539306640625,0.9270402789115906,0.2562966644763946,0.1799357086420059,293.0809936523437,297.1499938964844,293.1499938964844,0.1956443339586258,-4091.717529296875,304.15234375,0.9990000128746032,0.3946609497070312,0.3075540065765381,293.263671875,297.1499938964844,293.1499938964844,0.0041197533719241,-1433.78955078125,298.3158569335937,0.5281273126602173,0.050000000745058,0.2297068685293197,291.14508056640625,291.1499938964844,261.3163146972656,259.7377014160156,279.7484436035156,293.26373291015625,293.14373779296875,1.0,0.2293271124362945,0.7881279587745667,0.7881279587745667,1.0,1.0,-1.089688420295715,0.4612560570240021,0.6284323334693909,0.1930367946624755,0.0,0.0,0.8064378499984741,34.227237701416016,40.0,-5.557682037353516,-14682.0244140625,136.88389587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,309.94854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.00390625,18000.0,0.0,0.0,0.3306432664394378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0807347297668457,1.0807459354400637,-1.1161703696416224e-05,0.0,0.0003355608787387,0.0,0.0,155.1986846923828,0.0,0.0,0.0,0.6106906533241272,4.0,0.0,1.0
487020,293.1423645019531,297.1499938964844,293.1499938964844,0.0804872959852218,-1900.0294189453125,304.1490783691406,0.7829824686050415,0.157606765627861,0.1426248103380203,293.1701354980469,297.1499938964844,293.1499938964844,0.0023680145386606,-175.6008758544922,296.1271057128906,0.5244638919830322,0.050000000745058,0.0484616756439209,293.1927490234375,297.1499938964844,293.1499938964844,0.1460990756750106,-2389.2099609375,304.1532897949219,0.9192283749580384,0.2553116977214813,0.1792763471603393,293.08709716796875,297.1499938964844,293.1499938964844,0.2001729756593704,-4170.09228515625,304.1440124511719,0.9990000128746032,0.3951862156391144,0.3131758570671081,293.26318359375,297.1499938964844,293.1499938964844,0.0040955380536615,-1426.8387451171875,298.27008056640625,0.5244638919830322,0.050000000745058,0.2298813313245773,291.1278076171875,291.1499938964844,261.3011169433594,259.7274475097656,279.7406311035156,293.26318359375,293.1253356933594,1.0,0.2316641807556152,0.7878785133361816,0.7878785133361816,1.0,1.0,-1.0961989164352417,0.4640505909919739,0.6321483254432678,0.1946982741355896,0.0,0.0,0.8104403614997864,35.24620056152344,43.0,-22.70884132385254,-14735.8271484375,140.4873809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1505432128906,309.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.720703125,18000.0,0.0,0.0,0.3309959173202514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0853008031845093,1.085312008857727,-1.120926026487723e-05,0.0,0.0003359187685418,0.0,0.0,156.71218872070312,0.0,0.0,0.0,0.6128062009811401,4.0,0.0,1.0
487080,293.1423645019531,297.1499938964844,293.1499938964844,0.0804872959852218,-1900.0294189453125,304.1490783691406,0.7829824686050415,0.157606765627861,0.1426248103380203,293.1701354980469,297.1499938964844,293.1499938964844,0.0023680145386606,-175.6008758544922,296.1271057128906,0.5244638919830322,0.050000000745058,0.0484616756439209,293.1927490234375,297.1499938964844,293.1499938964844,0.1460990756750106,-2389.2099609375,304.1532897949219,0.9192283749580384,0.2553116977214813,0.1792763471603393,293.08709716796875,297.1499938964844,293.1499938964844,0.2001729756593704,-4170.09228515625,304.1440124511719,0.9990000128746032,0.3951862156391144,0.3131758570671081,293.26318359375,297.1499938964844,293.1499938964844,0.0040955380536615,-1426.8387451171875,298.27008056640625,0.5244638919830322,0.050000000745058,0.2298813313245773,291.1278076171875,291.1499938964844,261.3011169433594,259.7274475097656,279.7406311035156,293.26318359375,293.1253356933594,1.0,0.2316641807556152,0.7878785133361816,0.7878785133361816,1.0,1.0,-1.0961989164352417,0.4640505909919739,0.6321483254432678,0.1946982741355896,0.0,0.0,0.8104403614997864,35.24620056152344,43.0,-22.70884132385254,-14735.8271484375,140.4873809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1505432128906,309.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.720703125,18000.0,0.0,0.0,0.3309959173202514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0853008031845093,1.085312008857727,-1.120926026487723e-05,0.0,0.0003359187685418,0.0,0.0,156.71218872070312,0.0,0.0,0.0,0.6128062009811401,4.0,0.0,1.0
487140,293.1422424316406,297.1499938964844,293.1499938964844,0.0808867067098617,-1907.77490234375,304.1487121582031,0.7771667838096619,0.1578299552202224,0.142876461148262,293.1677551269531,297.1499938964844,293.1499938964844,0.002375315176323,-176.3227081298828,296.11102294921875,0.5197961330413818,0.050000000745058,0.0485117174685001,293.1922607421875,297.1499938964844,293.1499938964844,0.1458208858966827,-2385.979736328125,304.1526794433594,0.9097830653190612,0.2543246746063232,0.1786263436079025,293.10015869140625,297.1499938964844,293.1499938964844,0.2064007669687271,-4276.5986328125,304.1356506347656,0.9990000128746032,0.3941419720649719,0.3206668496131897,293.2631225585937,297.1499938964844,293.1499938964844,0.0040739341638982,-1421.1861572265625,298.2193298339844,0.5197961330413818,0.050000000745058,0.2301187068223953,291.10235595703125,291.1499938964844,261.2861022949219,259.7174987792969,279.7321472167969,293.2631225585937,293.0992431640625,1.0,0.2347846925258636,0.7876291275024414,0.7876291275024414,1.0,1.0,-1.1050562858581543,0.4678742289543152,0.6371820569038391,0.1969495415687561,0.0,0.0,0.8184352517127991,36.63296890258789,46.0,-34.401268005371094,-14821.5361328125,145.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0869140625,309.8563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17860.037109375,18000.0,0.0,0.0,0.3317513167858124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096664309501648,1.0966756343841553,-1.1342256584612189e-05,0.0,0.0003366854216437,0.0,0.0,160.66290283203125,0.0,0.0,0.0,0.6180594563484192,4.0,0.0,1.0
487200,293.1422424316406,297.1499938964844,293.1499938964844,0.0808867067098617,-1907.77490234375,304.1487121582031,0.7771667838096619,0.1578299552202224,0.142876461148262,293.1677551269531,297.1499938964844,293.1499938964844,0.002375315176323,-176.3227081298828,296.11102294921875,0.5197961330413818,0.050000000745058,0.0485117174685001,293.1922607421875,297.1499938964844,293.1499938964844,0.1458208858966827,-2385.979736328125,304.1526794433594,0.9097830653190612,0.2543246746063232,0.1786263436079025,293.10015869140625,297.1499938964844,293.1499938964844,0.2064007669687271,-4276.5986328125,304.1356506347656,0.9990000128746032,0.3941419720649719,0.3206668496131897,293.2631225585937,297.1499938964844,293.1499938964844,0.0040739341638982,-1421.1861572265625,298.2193298339844,0.5197961330413818,0.050000000745058,0.2301187068223953,291.10235595703125,291.1499938964844,261.2861022949219,259.7174987792969,279.7321472167969,293.2631225585937,293.0992431640625,1.0,0.2347846925258636,0.7876291275024414,0.7876291275024414,1.0,1.0,-1.1050562858581543,0.4678742289543152,0.6371820569038391,0.1969495415687561,0.0,0.0,0.8184352517127991,36.63296890258789,46.0,-34.401268005371094,-14821.5361328125,145.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0869140625,309.8563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17860.037109375,18000.0,0.0,0.0,0.3317513167858124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096664309501648,1.0966756343841553,-1.1342256584612189e-05,0.0,0.0003366854216437,0.0,0.0,160.66290283203125,0.0,0.0,0.0,0.6180594563484192,4.0,0.0,1.0
487260,293.1422119140625,297.1499938964844,293.1499938964844,0.0813199132680893,-1916.203857421875,304.1484375,0.7703953385353088,0.1580333113670349,0.1431220173835754,293.16534423828125,297.1499938964844,293.1499938964844,0.0023849327117204,-177.24765014648438,296.09307861328125,0.5145159959793091,0.050000000745058,0.0485732220113277,293.19189453125,297.1499938964844,293.1499938964844,0.1456124037504196,-2383.711181640625,304.1521301269531,0.8998085260391235,0.2533312141895294,0.1779809296131134,293.119384765625,297.1499938964844,293.1499938964844,0.214000716805458,-4405.13623046875,304.1277770996094,0.9990000128746032,0.3915231823921203,0.3296407163143158,293.2635803222656,297.1499938964844,293.1499938964844,0.0040533747524023,-1416.099609375,298.1650085449219,0.5145159959793091,0.050000000745058,0.2304104417562484,291.07244873046875,291.1499938964844,261.2712097167969,259.70782470703125,279.7234191894531,293.2635192871094,293.0690612792969,1.0,0.2385352104902267,0.7872707843780518,0.7872707843780518,1.0,1.0,-1.115770936012268,0.4725050330162048,0.6432658433914185,0.1996577084064483,0.0,0.0,0.8307464122772217,38.33607482910156,49.0,-40.92900466918945,-14934.607421875,151.60235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0006103515625,309.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17774.4921875,18000.0,0.0,0.0,0.3330329656600952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1156421899795532,1.1156537532806396,-1.1577863006095868e-05,0.0,0.0003379861300345,0.0,0.0,167.5274200439453,0.0,0.0,0.0,0.6268635392189026,4.0,0.0,1.0
487320,293.1422119140625,297.1499938964844,293.1499938964844,0.0813199132680893,-1916.203857421875,304.1484375,0.7703953385353088,0.1580333113670349,0.1431220173835754,293.16534423828125,297.1499938964844,293.1499938964844,0.0023849327117204,-177.24765014648438,296.09307861328125,0.5145159959793091,0.050000000745058,0.0485732220113277,293.19189453125,297.1499938964844,293.1499938964844,0.1456124037504196,-2383.711181640625,304.1521301269531,0.8998085260391235,0.2533312141895294,0.1779809296131134,293.119384765625,297.1499938964844,293.1499938964844,0.214000716805458,-4405.13623046875,304.1277770996094,0.9990000128746032,0.3915231823921203,0.3296407163143158,293.2635803222656,297.1499938964844,293.1499938964844,0.0040533747524023,-1416.099609375,298.1650085449219,0.5145159959793091,0.050000000745058,0.2304104417562484,291.07244873046875,291.1499938964844,261.2712097167969,259.70782470703125,279.7234191894531,293.2635192871094,293.0690612792969,1.0,0.2385352104902267,0.7872707843780518,0.7872707843780518,1.0,1.0,-1.115770936012268,0.4725050330162048,0.6432658433914185,0.1996577084064483,0.0,0.0,0.8307464122772217,38.33607482910156,49.0,-40.92900466918945,-14934.607421875,151.60235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0006103515625,309.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17774.4921875,18000.0,0.0,0.0,0.3330329656600952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1156421899795532,1.1156537532806396,-1.1577863006095868e-05,0.0,0.0003379861300345,0.0,0.0,167.5274200439453,0.0,0.0,0.0,0.6268635392189026,4.0,0.0,1.0
487380,293.14227294921875,297.1499938964844,293.1499938964844,0.0817629396915435,-1924.837890625,304.1482238769531,0.7630727887153625,0.1582153886556625,0.1433579921722412,293.1629943847656,297.1499938964844,293.1499938964844,0.0023960939142853,-178.30123901367188,296.07476806640625,0.5089442133903503,0.050000000745058,0.0486446432769298,293.19158935546875,297.1499938964844,293.1499938964844,0.1454323083162307,-2381.8203125,304.1517333984375,0.8894023299217224,0.2523293793201446,0.177337184548378,293.1438903808594,297.1499938964844,293.1499938964844,0.2226971536874771,-4550.5947265625,304.1207275390625,0.9990000128746032,0.3873366415500641,0.3397644162178039,293.2644958496094,297.1499938964844,293.1499938964844,0.0040329131297767,-1411.1201171875,298.1082458496094,0.5089442133903503,0.050000000745058,0.230749249458313,291.0407409667969,291.1499938964844,261.25640869140625,259.6983642578125,279.7142333984375,293.264404296875,293.0372619628906,1.0,0.2427832633256912,0.7869124412536621,0.7869124412536621,1.0,1.0,-1.1279246807098389,0.4777747988700866,0.6501498818397522,0.2027302533388137,0.0,0.0,0.8474323153495789,40.31140899658203,37.0,-43.85426712036133,-15069.5322265625,158.7898406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916320800781,309.7369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17692.40625,18000.0,0.0,0.0,0.3349332213401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1419631242752075,1.1419750452041626,-1.1920140423171688e-05,0.0,0.0003399146371521,0.0,0.0,177.48800659179688,0.0,0.0,0.0,0.6391388177871704,4.0,0.0,1.0
487440,293.14227294921875,297.1499938964844,293.1499938964844,0.0817629396915435,-1924.837890625,304.1482238769531,0.7630727887153625,0.1582153886556625,0.1433579921722412,293.1629943847656,297.1499938964844,293.1499938964844,0.0023960939142853,-178.30123901367188,296.07476806640625,0.5089442133903503,0.050000000745058,0.0486446432769298,293.19158935546875,297.1499938964844,293.1499938964844,0.1454323083162307,-2381.8203125,304.1517333984375,0.8894023299217224,0.2523293793201446,0.177337184548378,293.1438903808594,297.1499938964844,293.1499938964844,0.2226971536874771,-4550.5947265625,304.1207275390625,0.9990000128746032,0.3873366415500641,0.3397644162178039,293.2644958496094,297.1499938964844,293.1499938964844,0.0040329131297767,-1411.1201171875,298.1082458496094,0.5089442133903503,0.050000000745058,0.230749249458313,291.0407409667969,291.1499938964844,261.25640869140625,259.6983642578125,279.7142333984375,293.264404296875,293.0372619628906,1.0,0.2427832633256912,0.7869124412536621,0.7869124412536621,1.0,1.0,-1.1279246807098389,0.4777747988700866,0.6501498818397522,0.2027302533388137,0.0,0.0,0.8474323153495789,40.31140899658203,37.0,-43.85426712036133,-15069.5322265625,158.7898406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916320800781,309.7369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17692.40625,18000.0,0.0,0.0,0.3349332213401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1419631242752075,1.1419750452041626,-1.1920140423171688e-05,0.0,0.0003399146371521,0.0,0.0,177.48800659179688,0.0,0.0,0.0,0.6391388177871704,4.0,0.0,1.0
487500,293.14227294921875,297.1499938964844,293.1499938964844,0.0819473639130592,-1928.43505859375,304.1482238769531,0.7627639770507812,0.1583143919706344,0.1434449851512909,293.1617736816406,297.1499938964844,293.1499938964844,0.0024007887113839,-178.7494354248047,296.0668640136719,0.5086144804954529,0.050000000745058,0.0486490875482559,293.19140625,297.1499938964844,293.1499938964844,0.1452949792146682,-2380.20068359375,304.15167236328125,0.8882557153701782,0.2518399059772491,0.1769942641258239,293.15594482421875,297.1499938964844,293.1499938964844,0.2237163633108139,-4566.3427734375,304.1242980957031,0.9990000128746032,0.3850411772727966,0.3403862714767456,293.2650146484375,297.1499938964844,293.1499938964844,0.0040197297930717,-1407.51513671875,298.080078125,0.5086144804954529,0.050000000745058,0.2307703197002411,291.02618408203125,291.1499938964844,261.2489929199219,259.6936950683594,279.7123718261719,293.26495361328125,293.0240478515625,1.0,0.2426409721374511,0.7867332696914673,0.7867332696914673,1.0,1.0,-1.1284010410308838,0.4779301285743713,0.6504709124565125,0.2029266208410263,0.0,0.0,0.8571701049804688,40.43302917480469,37.0,-36.88892364501953,-15090.8779296875,159.1583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8333740234375,309.7162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17656.818359375,18000.0,0.0,0.0,0.3360917270183563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157540202140808,1.1575522422790527,-1.2129607057431713e-05,0.0,0.0003410904027987,0.0,0.0,183.61314392089844,0.0,0.0,0.0,0.6464269757270813,4.0,0.0,1.0
487560,293.1422119140625,297.1499938964844,293.1499938964844,0.0820266082882881,-1929.90478515625,304.1484069824219,0.7649929523468018,0.1584258675575256,0.1435206681489944,293.1605224609375,297.1499938964844,293.1499938964844,0.0024028271436691,-178.9179229736328,296.0658874511719,0.5101106762886047,0.050000000745058,0.0486290678381919,293.191162109375,297.1499938964844,293.1499938964844,0.1449819952249527,-2376.052734375,304.1519470214844,0.8901688456535339,0.251362681388855,0.1766430139541626,293.16326904296875,297.1499938964844,293.1499938964844,0.2218303382396698,-4533.13427734375,304.1324462890625,0.9990000128746032,0.383521556854248,0.337585300207138,293.2655029296875,297.1499938964844,293.1499938964844,0.0040019429288804,-1401.7069091796875,298.0569152832031,0.5101106762886047,0.050000000745058,0.2306753545999527,291.0224914550781,291.1499938964844,261.2416076660156,259.6890563964844,279.71240234375,293.26544189453125,293.0231628417969,1.0,0.241258442401886,0.7865245938301086,0.7865245938301086,1.0,1.0,-1.1245731115341189,0.476202517747879,0.648370623588562,0.2020109891891479,0.0,0.0,0.8661110997200012,39.87554168701172,25.0,-16.09531021118164,-15078.26171875,157.0010528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78472900390625,309.712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17646.005859375,18000.0,0.0,0.0,0.3372625410556793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1735525131225586,1.1735647916793823,-1.2353823876765093e-05,0.0,0.0003422785957809,0.0,0.0,190.12954711914065,0.0,0.0,0.0,0.653903067111969,4.0,0.0,1.0
487620,293.14190673828125,297.1499938964844,293.1499938964844,0.0818631947040557,-1926.334228515625,304.1492004394531,0.7758020162582397,0.1586856245994568,0.1436527818441391,293.1581420898437,297.1499938964844,293.1499938964844,0.0023966317530721,-178.2325897216797,296.0869445800781,0.5177468657493591,0.050000000745058,0.048534907400608,293.1905517578125,297.1499938964844,293.1499938964844,0.1438114047050476,-2359.93896484375,304.1532592773437,0.9014731645584106,0.2504412233829498,0.1759238094091415,293.1595764160156,297.1499938964844,293.1499938964844,0.2110741287469864,-4348.91357421875,304.15643310546875,0.9990000128746032,0.3838829398155212,0.324083000421524,293.26611328125,297.1499938964844,293.1499938964844,0.0039523672312498,-1383.3494873046875,298.0284423828125,0.5177468657493591,0.050000000745058,0.2302286922931671,291.0517272949219,291.1499938964844,261.2268371582031,259.67987060546875,279.716552734375,293.26611328125,293.0576477050781,1.0,0.235201209783554,0.7861072421073914,0.7861072421073914,1.0,1.0,-1.1070175170898438,0.4684122204780578,0.6386052370071411,0.1977061182260513,0.0,0.0,0.8777784705162048,37.25697326660156,28.0,41.15972137451172,-14967.2392578125,147.15672302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7384033203125,309.7554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17730.42578125,18000.0,0.0,0.0,0.3393063843250274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1996877193450928,1.1997004747390747,-1.274956412089523e-05,0.0,0.0003443528548814,0.0,0.0,201.37049865722656,0.0,0.0,0.0,0.666148841381073,4.0,0.0,1.0
487680,293.14190673828125,297.1499938964844,293.1499938964844,0.0818631947040557,-1926.334228515625,304.1492004394531,0.7758020162582397,0.1586856245994568,0.1436527818441391,293.1581420898437,297.1499938964844,293.1499938964844,0.0023966317530721,-178.2325897216797,296.0869445800781,0.5177468657493591,0.050000000745058,0.048534907400608,293.1905517578125,297.1499938964844,293.1499938964844,0.1438114047050476,-2359.93896484375,304.1532592773437,0.9014731645584106,0.2504412233829498,0.1759238094091415,293.1595764160156,297.1499938964844,293.1499938964844,0.2110741287469864,-4348.91357421875,304.15643310546875,0.9990000128746032,0.3838829398155212,0.324083000421524,293.26611328125,297.1499938964844,293.1499938964844,0.0039523672312498,-1383.3494873046875,298.0284423828125,0.5177468657493591,0.050000000745058,0.2302286922931671,291.0517272949219,291.1499938964844,261.2268371582031,259.67987060546875,279.716552734375,293.26611328125,293.0576477050781,1.0,0.235201209783554,0.7861072421073914,0.7861072421073914,1.0,1.0,-1.1070175170898438,0.4684122204780578,0.6386052370071411,0.1977061182260513,0.0,0.0,0.8777784705162048,37.25697326660156,28.0,41.15972137451172,-14967.2392578125,147.15672302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7384033203125,309.7554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17730.42578125,18000.0,0.0,0.0,0.3393063843250274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1996877193450928,1.1997004747390747,-1.274956412089523e-05,0.0,0.0003443528548814,0.0,0.0,201.37049865722656,0.0,0.0,0.0,0.666148841381073,4.0,0.0,1.0
487740,293.1415405273437,297.1499938964844,293.1499938964844,0.0814704075455665,-1918.0830078125,304.1501159667969,0.7838103771209717,0.1589606404304504,0.1438406258821487,293.1560363769531,297.1499938964844,293.1499938964844,0.0023833522573113,-176.80294799804688,296.1283874511719,0.5233866572380066,0.050000000745058,0.0484728924930095,293.1899719238281,297.1499938964844,293.1499938964844,0.1422248482704162,-2337.8388671875,304.1548156738281,0.909490168094635,0.2495314478874206,0.1752444803714752,293.1385803222656,297.1499938964844,293.1499938964844,0.2026734501123428,-4205.52685546875,304.1678771972656,0.9990000128746032,0.3878852725028991,0.314870685338974,293.26611328125,297.1499938964844,293.1499938964844,0.0038967416621744,-1361.2755126953125,298.01727294921875,0.5233866572380066,0.050000000745058,0.2299345284700393,291.1141052246094,291.1499938964844,261.2120056152344,259.6707458496094,279.71746826171875,293.2661437988281,293.1209716796875,1.0,0.2315869778394699,0.7856898903846741,0.7856898903846741,1.0,1.0,-1.094936728477478,0.463068276643753,0.6318684816360474,0.1946830004453659,0.0,0.0,0.878470242023468,35.525779724121094,31.0,76.19246673583984,-14898.67578125,140.67398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7653503417969,309.8246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17903.3125,18000.0,0.0,0.0,0.3406463265419006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2109802961349487,1.2109932899475098,-1.2953971236129291e-05,0.0,0.0003457127313595,0.0,0.0,206.7073516845703,0.0,0.0,0.0,0.6714757680892944,4.0,0.0,1.0
487800,293.1415405273437,297.1499938964844,293.1499938964844,0.0814704075455665,-1918.0830078125,304.1501159667969,0.7838103771209717,0.1589606404304504,0.1438406258821487,293.1560363769531,297.1499938964844,293.1499938964844,0.0023833522573113,-176.80294799804688,296.1283874511719,0.5233866572380066,0.050000000745058,0.0484728924930095,293.1899719238281,297.1499938964844,293.1499938964844,0.1422248482704162,-2337.8388671875,304.1548156738281,0.909490168094635,0.2495314478874206,0.1752444803714752,293.1385803222656,297.1499938964844,293.1499938964844,0.2026734501123428,-4205.52685546875,304.1678771972656,0.9990000128746032,0.3878852725028991,0.314870685338974,293.26611328125,297.1499938964844,293.1499938964844,0.0038967416621744,-1361.2755126953125,298.01727294921875,0.5233866572380066,0.050000000745058,0.2299345284700393,291.1141052246094,291.1499938964844,261.2120056152344,259.6707458496094,279.71746826171875,293.2661437988281,293.1209716796875,1.0,0.2315869778394699,0.7856898903846741,0.7856898903846741,1.0,1.0,-1.094936728477478,0.463068276643753,0.6318684816360474,0.1946830004453659,0.0,0.0,0.878470242023468,35.525779724121094,31.0,76.19246673583984,-14898.67578125,140.67398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7653503417969,309.8246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17903.3125,18000.0,0.0,0.0,0.3406463265419006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2109802961349487,1.2109932899475098,-1.2953971236129291e-05,0.0,0.0003457127313595,0.0,0.0,206.7073516845703,0.0,0.0,0.0,0.6714757680892944,4.0,0.0,1.0
487860,293.14117431640625,297.1499938964844,293.1499938964844,0.0811587274074554,-1911.478515625,304.15057373046875,0.7880027294158936,0.1592517346143722,0.144070029258728,293.1540222167969,297.1499938964844,293.1499938964844,0.0023724574130028,-175.602783203125,296.1666564941406,0.5261914730072021,0.050000000745058,0.0484440848231315,293.1893615722656,297.1499938964844,293.1499938964844,0.1407657265663147,-2317.587158203125,304.1556091308594,0.9129852652549744,0.2486414015293121,0.1745988726615905,293.11865234375,297.1499938964844,293.1499938964844,0.1980315893888473,-4126.6611328125,304.1694641113281,0.9990000128746032,0.3922255337238312,0.3104981780052185,293.2655334472656,297.1499938964844,293.1499938964844,0.0038464793469756,-1341.4127197265625,298.0052795410156,0.5261914730072021,0.050000000745058,0.2297978699207306,291.1706237792969,291.1499938964844,261.1970520019531,259.6616516113281,279.7145690917969,293.2655944824219,293.1762084960937,1.0,0.2298026829957962,0.7855544686317444,0.7855544686317444,1.0,1.0,-1.0889885425567627,0.4604311883449554,0.6285573244094849,0.1932503432035446,0.0,0.0,0.8718280792236328,34.71878433227539,34.0,75.33548736572266,-14868.158203125,137.61221313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830322265625,309.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.41015625,18000.0,0.0,0.0,0.3414137959480285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2079801559448242,1.2079931497573853,-1.2944298759975936e-05,0.0,0.0003464916080702,0.0,0.0,205.7708435058593,0.0,0.0,0.0,0.670097827911377,4.0,0.0,1.0
487920,293.14117431640625,297.1499938964844,293.1499938964844,0.0811587274074554,-1911.478515625,304.15057373046875,0.7880027294158936,0.1592517346143722,0.144070029258728,293.1540222167969,297.1499938964844,293.1499938964844,0.0023724574130028,-175.602783203125,296.1666564941406,0.5261914730072021,0.050000000745058,0.0484440848231315,293.1893615722656,297.1499938964844,293.1499938964844,0.1407657265663147,-2317.587158203125,304.1556091308594,0.9129852652549744,0.2486414015293121,0.1745988726615905,293.11865234375,297.1499938964844,293.1499938964844,0.1980315893888473,-4126.6611328125,304.1694641113281,0.9990000128746032,0.3922255337238312,0.3104981780052185,293.2655334472656,297.1499938964844,293.1499938964844,0.0038464793469756,-1341.4127197265625,298.0052795410156,0.5261914730072021,0.050000000745058,0.2297978699207306,291.1706237792969,291.1499938964844,261.1970520019531,259.6616516113281,279.7145690917969,293.2655944824219,293.1762084960937,1.0,0.2298026829957962,0.7855544686317444,0.7855544686317444,1.0,1.0,-1.0889885425567627,0.4604311883449554,0.6285573244094849,0.1932503432035446,0.0,0.0,0.8718280792236328,34.71878433227539,34.0,75.33548736572266,-14868.158203125,137.61221313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830322265625,309.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.41015625,18000.0,0.0,0.0,0.3414137959480285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2079801559448242,1.2079931497573853,-1.2944298759975936e-05,0.0,0.0003464916080702,0.0,0.0,205.7708435058593,0.0,0.0,0.0,0.670097827911377,4.0,0.0,1.0
487980,293.1407470703125,297.1499938964844,293.1499938964844,0.0810083225369453,-1908.1239013671875,304.150634765625,0.7891305088996887,0.1595603823661804,0.1443390250205993,293.15191650390625,297.1499938964844,293.1499938964844,0.0023664701730012,-174.88182067871094,296.1961364746094,0.5266581177711487,0.050000000745058,0.0484394170343875,293.188720703125,297.1499938964844,293.1499938964844,0.1395726799964904,-2301.160400390625,304.1557006835937,0.9125758409500122,0.2477779537439346,0.1739892363548278,293.105224609375,297.1499938964844,293.1499938964844,0.1964654773473739,-4100.7578125,304.1654663085937,0.9990000128746032,0.3957528173923492,0.3097832202911377,293.2646789550781,297.1499938964844,293.1499938964844,0.0038032873999327,-1324.8154296875,297.9870300292969,0.5266581177711487,0.050000000745058,0.2297757416963577,291.2113647460937,291.1499938964844,261.18194580078125,259.6524963378906,279.7094116210937,293.2647399902344,293.2147216796875,1.0,0.2295406013727188,0.7854191064834595,0.7854191064834595,1.0,1.0,-1.0876877307891846,0.4598264992237091,0.6278612017631531,0.1929734349250793,0.0,0.0,0.8607274889945984,34.58466720581055,37.0,55.68792343139648,-14862.12890625,137.02511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9118347167969,309.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18166.58984375,18000.0,0.0,0.0,0.341716468334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1944870948791504,1.1944998502731323,-1.2772591617249418e-05,0.0,0.0003467987698968,0.0,0.0,200.20657348632807,0.0,0.0,0.0,0.6637763977050781,4.0,0.0,1.0
488040,293.1407470703125,297.1499938964844,293.1499938964844,0.0810083225369453,-1908.1239013671875,304.150634765625,0.7891305088996887,0.1595603823661804,0.1443390250205993,293.15191650390625,297.1499938964844,293.1499938964844,0.0023664701730012,-174.88182067871094,296.1961364746094,0.5266581177711487,0.050000000745058,0.0484394170343875,293.188720703125,297.1499938964844,293.1499938964844,0.1395726799964904,-2301.160400390625,304.1557006835937,0.9125758409500122,0.2477779537439346,0.1739892363548278,293.105224609375,297.1499938964844,293.1499938964844,0.1964654773473739,-4100.7578125,304.1654663085937,0.9990000128746032,0.3957528173923492,0.3097832202911377,293.2646789550781,297.1499938964844,293.1499938964844,0.0038032873999327,-1324.8154296875,297.9870300292969,0.5266581177711487,0.050000000745058,0.2297757416963577,291.2113647460937,291.1499938964844,261.18194580078125,259.6524963378906,279.7094116210937,293.2647399902344,293.2147216796875,1.0,0.2295406013727188,0.7854191064834595,0.7854191064834595,1.0,1.0,-1.0876877307891846,0.4598264992237091,0.6278612017631531,0.1929734349250793,0.0,0.0,0.8607274889945984,34.58466720581055,37.0,55.68792343139648,-14862.12890625,137.02511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9118347167969,309.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18166.58984375,18000.0,0.0,0.0,0.341716468334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1944870948791504,1.1944998502731323,-1.2772591617249418e-05,0.0,0.0003467987698968,0.0,0.0,200.20657348632807,0.0,0.0,0.0,0.6637763977050781,4.0,0.0,1.0
488100,293.1405334472656,297.1499938964844,293.1499938964844,0.0810101330280304,-1907.9967041015625,304.1505126953125,0.7886895537376404,0.1597187966108322,0.1444852799177169,293.1507873535156,297.1499938964844,293.1499938964844,0.0023658485151827,-174.75404357910156,296.20635986328125,0.5261233448982239,0.050000000745058,0.048444777727127,293.1883544921875,297.1499938964844,293.1499938964844,0.1391051411628723,-2294.80029296875,304.155517578125,0.911100447177887,0.247355505824089,0.1736968010663986,293.1015930175781,297.1499938964844,293.1499938964844,0.196737989783287,-4105.970703125,304.16217041015625,0.9990000128746032,0.3970397412776947,0.3106029331684112,293.2642517089844,297.1499938964844,293.1499938964844,0.0037846143823117,-1317.9356689453125,297.9742736816406,0.5261233448982239,0.050000000745058,0.2298011630773544,291.2236328125,291.1499938964844,261.17431640625,259.6478881835937,279.7061767578125,293.2643127441406,293.2257080078125,1.0,0.2298986613750457,0.7853513956069946,0.7853513956069946,1.0,1.0,-1.0885324478149414,0.4601774215698242,0.6283550262451172,0.1932054311037063,0.0,0.0,0.8545539379119873,34.7321891784668,37.0,41.656036376953125,-14866.619140625,137.5183563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95367431640625,309.9562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18202.5859375,18000.0,0.0,0.0,0.3417315781116485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18514084815979,1.1851534843444824,-1.2645676179090516e-05,0.0,0.0003468141076155,0.0,0.0,196.319091796875,0.0,0.0,0.0,0.6594011783599854,4.0,0.0,1.0
488160,293.1403503417969,297.1499938964844,293.1499938964844,0.0810656175017356,-1908.948974609375,304.1503295898437,0.7876750230789185,0.1598783284425735,0.1446372866630554,293.14959716796875,297.1499938964844,293.1499938964844,0.0023669386282563,-174.79345703125,296.2133483886719,0.5251548290252686,0.050000000745058,0.0484545975923538,293.1880187988281,297.1499938964844,293.1499938964844,0.1387281566858291,-2289.740234375,304.1552124023437,0.9089310169219972,0.2469383627176284,0.1734115332365036,293.0999755859375,297.1499938964844,293.1499938964844,0.1976461112499237,-4122.08349609375,304.1582946777344,0.9990000128746032,0.3979693055152893,0.3120991885662079,293.26385498046875,297.1499938964844,293.1499938964844,0.0037678533699363,-1312.0057373046875,297.958740234375,0.5251548290252686,0.050000000745058,0.2298477590084076,291.2300720214844,291.1499938964844,261.1666259765625,259.64324951171875,279.70269775390625,293.263916015625,293.2308349609375,1.0,0.2305380702018737,0.7852340936660767,0.7852340936660767,1.0,1.0,-1.090235471725464,0.4608984589576721,0.6293370127677917,0.1936446577310562,0.0,0.0,0.8485420346260071,35.00396728515625,40.0,26.26201057434082,-14875.7705078125,138.46722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,309.96881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18223.517578125,18000.0,0.0,0.0,0.3416807651519775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1749751567840576,1.174987554550171,-1.2504717233241536e-05,0.0,0.0003467625356279,0.0,0.0,192.1097412109375,0.0,0.0,0.0,0.6546486020088196,4.0,0.0,1.0
488220,293.1399841308594,297.1499938964844,293.1499938964844,0.0813321024179458,-1913.981201171875,304.1497497558594,0.7841633558273315,0.1601965278387069,0.1449534296989441,293.1470642089844,297.1499938964844,293.1499938964844,0.0023743140045553,-175.37547302246094,296.21783447265625,0.52211993932724,0.050000000745058,0.0484863519668579,293.18731689453125,297.1499938964844,293.1499938964844,0.1382381916046142,-2283.40576171875,304.1542663574219,0.902985692024231,0.2461176365613937,0.1728600263595581,293.102783203125,297.1499938964844,293.1499938964844,0.2012120187282562,-4184.09521484375,304.1495666503906,0.9990000128746032,0.3986839354038238,0.3168891966342926,293.26324462890625,297.1499938964844,293.1499938964844,0.0037397327832877,-1302.8519287109375,297.9190673828125,0.52211993932724,0.050000000745058,0.229998379945755,291.22576904296875,291.1499938964844,261.15106201171875,259.63385009765625,279.6947937011719,293.2632751464844,293.2240600585937,1.0,0.2325668483972549,0.7849995493888855,0.7849995493888855,1.0,1.0,-1.095920205116272,0.4633376896381378,0.6325824856758118,0.1950856447219848,0.0,0.0,0.8384963870048523,35.88451385498047,43.0,-4.932218551635742,-14909.7392578125,141.60394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0638427734375,309.9795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18216.916015625,18000.0,0.0,0.0,0.3414590656757355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155052900314331,1.1550651788711548,-1.222134324052604e-05,0.0,0.0003465375339146,0.0,0.0,183.937728881836,0.0,0.0,0.0,0.6453525424003601,4.0,0.0,1.0
488280,293.1399841308594,297.1499938964844,293.1499938964844,0.0813321024179458,-1913.981201171875,304.1497497558594,0.7841633558273315,0.1601965278387069,0.1449534296989441,293.1470642089844,297.1499938964844,293.1499938964844,0.0023743140045553,-175.37547302246094,296.21783447265625,0.52211993932724,0.050000000745058,0.0484863519668579,293.18731689453125,297.1499938964844,293.1499938964844,0.1382381916046142,-2283.40576171875,304.1542663574219,0.902985692024231,0.2461176365613937,0.1728600263595581,293.102783203125,297.1499938964844,293.1499938964844,0.2012120187282562,-4184.09521484375,304.1495666503906,0.9990000128746032,0.3986839354038238,0.3168891966342926,293.26324462890625,297.1499938964844,293.1499938964844,0.0037397327832877,-1302.8519287109375,297.9190673828125,0.52211993932724,0.050000000745058,0.229998379945755,291.22576904296875,291.1499938964844,261.15106201171875,259.63385009765625,279.6947937011719,293.2632751464844,293.2240600585937,1.0,0.2325668483972549,0.7849995493888855,0.7849995493888855,1.0,1.0,-1.095920205116272,0.4633376896381378,0.6325824856758118,0.1950856447219848,0.0,0.0,0.8384963870048523,35.88451385498047,43.0,-4.932218551635742,-14909.7392578125,141.60394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0638427734375,309.9795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18216.916015625,18000.0,0.0,0.0,0.3414590656757355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155052900314331,1.1550651788711548,-1.222134324052604e-05,0.0,0.0003465375339146,0.0,0.0,183.937728881836,0.0,0.0,0.0,0.6453525424003601,4.0,0.0,1.0
