time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488340,293.1396789550781,297.1499938964844,293.1499938964844,0.0817716643214225,-1922.49267578125,304.14910888671875,0.7791076898574829,0.1605082005262375,0.1452784091234207,293.144287109375,297.1499938964844,293.1499938964844,0.0023879467044025,-176.5551300048828,296.2118530273437,0.517988920211792,0.050000000745058,0.0485321655869483,293.1866455078125,297.1499938964844,293.1499938964844,0.1380448937416076,-2281.310791015625,304.1531677246094,0.8954883813858032,0.2453112304210662,0.1723295748233795,293.1128845214844,297.1499938964844,293.1499938964844,0.2067849338054657,-4279.7822265625,304.14044189453125,0.9990000128746032,0.3978435099124908,0.323675274848938,293.2629699707031,297.1499938964844,293.1499938964844,0.0037174960598349,-1296.6632080078125,297.86920166015625,0.517988920211792,0.050000000745058,0.230215698480606,291.2019348144531,291.1499938964844,261.1352233886719,259.624267578125,279.68572998046875,293.26300048828125,293.19842529296875,1.0,0.2354341894388198,0.7847650051116943,0.7847650051116943,1.0,1.0,-1.1041337251663208,0.4668878316879272,0.6372458338737488,0.1971514523029327,0.0,0.0,0.8329855799674988,37.1551399230957,46.0,-31.56384658813477,-14968.04296875,146.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,309.9739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18150.849609375,18000.0,0.0,0.0,0.3412297070026397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1402114629745483,1.140223503112793,-1.1999542948615272e-05,0.0,0.0003463047905825,0.0,0.0,177.870849609375,0.0,0.0,0.0,0.6384361982345581,4.0,0.0,1.0
488400,293.1396789550781,297.1499938964844,293.1499938964844,0.0817716643214225,-1922.49267578125,304.14910888671875,0.7791076898574829,0.1605082005262375,0.1452784091234207,293.144287109375,297.1499938964844,293.1499938964844,0.0023879467044025,-176.5551300048828,296.2118530273437,0.517988920211792,0.050000000745058,0.0485321655869483,293.1866455078125,297.1499938964844,293.1499938964844,0.1380448937416076,-2281.310791015625,304.1531677246094,0.8954883813858032,0.2453112304210662,0.1723295748233795,293.1128845214844,297.1499938964844,293.1499938964844,0.2067849338054657,-4279.7822265625,304.14044189453125,0.9990000128746032,0.3978435099124908,0.323675274848938,293.2629699707031,297.1499938964844,293.1499938964844,0.0037174960598349,-1296.6632080078125,297.86920166015625,0.517988920211792,0.050000000745058,0.230215698480606,291.2019348144531,291.1499938964844,261.1352233886719,259.624267578125,279.68572998046875,293.26300048828125,293.19842529296875,1.0,0.2354341894388198,0.7847650051116943,0.7847650051116943,1.0,1.0,-1.1041337251663208,0.4668878316879272,0.6372458338737488,0.1971514523029327,0.0,0.0,0.8329855799674988,37.1551399230957,46.0,-31.56384658813477,-14968.04296875,146.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,309.9739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18150.849609375,18000.0,0.0,0.0,0.3412297070026397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1402114629745483,1.140223503112793,-1.1999542948615272e-05,0.0,0.0003463047905825,0.0,0.0,177.870849609375,0.0,0.0,0.0,0.6384361982345581,4.0,0.0,1.0
488460,293.1394958496094,297.1499938964844,293.1499938964844,0.0823257565498352,-1933.3046875,304.14849853515625,0.772973358631134,0.160809114575386,0.145605981349945,293.1413269042969,297.1499938964844,293.1499938964844,0.0024064432363957,-178.1867218017578,296.1993713378906,0.513152003288269,0.050000000745058,0.0485900677740573,293.1859741210937,297.1499938964844,293.1499938964844,0.1380528211593628,-2282.0673828125,304.152099609375,0.8867642283439636,0.2445160746574401,0.1718163192272186,293.12945556640625,297.1499938964844,293.1499938964844,0.2139863967895507,-4402.0673828125,304.13165283203125,0.9990000128746032,0.3954389095306396,0.3320538997650146,293.2630920410156,297.1499938964844,293.1499938964844,0.0036990493535995,-1292.391845703125,297.8118591308594,0.513152003288269,0.050000000745058,0.230490356683731,291.1650085449219,291.1499938964844,261.1190185546875,259.6144104003906,279.676025390625,293.2630920410156,293.1604919433594,1.0,0.2389788180589676,0.784419596195221,0.784419596195221,1.0,1.0,-1.114366054534912,0.4713175296783447,0.6430485248565674,0.1997040212154388,0.0,0.0,0.8333555459976196,38.75982284545898,49.0,-49.743778228759766,-15054.009765625,152.0169219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259460449219,309.9550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.33203125,18000.0,0.0,0.0,0.3411943018436432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1345701217651367,1.1345820426940918,-1.1897302101715468e-05,0.0,0.0003462688473518,0.0,0.0,175.41041564941406,0.0,0.0,0.0,0.6357975006103516,4.0,0.0,1.0
488520,293.1394958496094,297.1499938964844,293.1499938964844,0.0823257565498352,-1933.3046875,304.14849853515625,0.772973358631134,0.160809114575386,0.145605981349945,293.1413269042969,297.1499938964844,293.1499938964844,0.0024064432363957,-178.1867218017578,296.1993713378906,0.513152003288269,0.050000000745058,0.0485900677740573,293.1859741210937,297.1499938964844,293.1499938964844,0.1380528211593628,-2282.0673828125,304.152099609375,0.8867642283439636,0.2445160746574401,0.1718163192272186,293.12945556640625,297.1499938964844,293.1499938964844,0.2139863967895507,-4402.0673828125,304.13165283203125,0.9990000128746032,0.3954389095306396,0.3320538997650146,293.2630920410156,297.1499938964844,293.1499938964844,0.0036990493535995,-1292.391845703125,297.8118591308594,0.513152003288269,0.050000000745058,0.230490356683731,291.1650085449219,291.1499938964844,261.1190185546875,259.6144104003906,279.676025390625,293.2630920410156,293.1604919433594,1.0,0.2389788180589676,0.784419596195221,0.784419596195221,1.0,1.0,-1.114366054534912,0.4713175296783447,0.6430485248565674,0.1997040212154388,0.0,0.0,0.8333555459976196,38.75982284545898,49.0,-49.743778228759766,-15054.009765625,152.0169219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259460449219,309.9550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.33203125,18000.0,0.0,0.0,0.3411943018436432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1345701217651367,1.1345820426940918,-1.1897302101715468e-05,0.0,0.0003462688473518,0.0,0.0,175.41041564941406,0.0,0.0,0.0,0.6357975006103516,4.0,0.0,1.0
488580,293.1393737792969,297.1499938964844,293.1499938964844,0.082935631275177,-1945.2344970703125,304.1479797363281,0.7661694884300232,0.1610974073410034,0.1459323912858963,293.13824462890625,297.1499938964844,293.1499938964844,0.0024282308295369,-180.1099090576172,296.1844177246094,0.5079339742660522,0.050000000745058,0.0486584044992923,293.18536376953125,297.1499938964844,293.1499938964844,0.1381658464670181,-2284.283935546875,304.1512145996094,0.8772995471954346,0.243730679154396,0.1713176965713501,293.151611328125,297.1499938964844,293.1499938964844,0.2224618345499038,-4544.36669921875,304.1236572265625,0.9990000128746032,0.3914782404899597,0.3416783213615417,293.2635803222656,297.1499938964844,293.1499938964844,0.0036822496913373,-1288.971435546875,297.7500305175781,0.5079339742660522,0.050000000745058,0.2308145314455032,291.12164306640625,291.1499938964844,261.1024475097656,259.6042785644531,279.6654663085937,293.2635498046875,293.1167907714844,1.0,0.2430621534585952,0.7840741872787476,0.7840741872787476,1.0,1.0,-1.126181960105896,0.476451426744461,0.6497305035591125,0.2026477009057998,0.0,0.0,0.8399999141693115,40.65145492553711,37.0,-59.153995513916016,-15167.4755859375,158.94517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1028747558594,309.9229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.298828125,18000.0,0.0,0.0,0.3415552973747253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1400251388549805,1.1400370597839355,-1.1944372090511024e-05,0.0,0.0003466352063696,0.0,0.0,177.25404357910156,0.0,0.0,0.0,0.6383221745491028,4.0,0.0,1.0
488640,293.1393737792969,297.1499938964844,293.1499938964844,0.082935631275177,-1945.2344970703125,304.1479797363281,0.7661694884300232,0.1610974073410034,0.1459323912858963,293.13824462890625,297.1499938964844,293.1499938964844,0.0024282308295369,-180.1099090576172,296.1844177246094,0.5079339742660522,0.050000000745058,0.0486584044992923,293.18536376953125,297.1499938964844,293.1499938964844,0.1381658464670181,-2284.283935546875,304.1512145996094,0.8772995471954346,0.243730679154396,0.1713176965713501,293.151611328125,297.1499938964844,293.1499938964844,0.2224618345499038,-4544.36669921875,304.1236572265625,0.9990000128746032,0.3914782404899597,0.3416783213615417,293.2635803222656,297.1499938964844,293.1499938964844,0.0036822496913373,-1288.971435546875,297.7500305175781,0.5079339742660522,0.050000000745058,0.2308145314455032,291.12164306640625,291.1499938964844,261.1024475097656,259.6042785644531,279.6654663085937,293.2635498046875,293.1167907714844,1.0,0.2430621534585952,0.7840741872787476,0.7840741872787476,1.0,1.0,-1.126181960105896,0.476451426744461,0.6497305035591125,0.2026477009057998,0.0,0.0,0.8399999141693115,40.65145492553711,37.0,-59.153995513916016,-15167.4755859375,158.94517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1028747558594,309.9229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.298828125,18000.0,0.0,0.0,0.3415552973747253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1400251388549805,1.1400370597839355,-1.1944372090511024e-05,0.0,0.0003466352063696,0.0,0.0,177.25404357910156,0.0,0.0,0.0,0.6383221745491028,4.0,0.0,1.0
488700,293.1392822265625,297.1499938964844,293.1499938964844,0.0832101926207542,-1950.6077880859373,304.1478576660156,0.7660980820655823,0.1612524837255478,0.1460674107074737,293.1365966796875,297.1499938964844,293.1499938964844,0.0024385920260101,-181.0236968994141,296.1781005859375,0.5077183246612549,0.050000000745058,0.048661358654499,293.1849670410156,297.1499938964844,293.1499938964844,0.1381890773773193,-2284.900634765625,304.1509704589844,0.8764802813529968,0.2433562725782394,0.1710521280765533,293.16259765625,297.1499938964844,293.1499938964844,0.2234417647123336,-4559.7314453125,304.1268005371094,0.9990000128746032,0.3892990350723266,0.3420900702476501,293.26385498046875,297.1499938964844,293.1499938964844,0.0036715019959956,-1286.3734130859375,297.71923828125,0.5077183246612549,0.050000000745058,0.2308285385370254,291.1007385253906,291.1499938964844,261.093994140625,259.5990905761719,279.6628112792969,293.2638244628906,293.09722900390625,1.0,0.242851510643959,0.7839015126228333,0.7839015126228333,1.0,1.0,-1.1265463829040527,0.4765652418136596,0.6499810814857483,0.2027948200702667,0.0,0.0,0.8454020023345947,40.73329925537109,37.0,-53.4868049621582,-15180.5576171875,159.20506286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800170898437,309.9158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17857.384765625,18000.0,0.0,0.0,0.3419010639190674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146904706954956,1.146916747093201,-1.2026134754705708e-05,0.0,0.0003469861403573,0.0,0.0,179.8292236328125,0.0,0.0,0.0,0.6415185332298279,4.0,0.0,1.0
488760,293.1390991210937,297.1499938964844,293.1499938964844,0.0833773091435432,-1953.8006591796875,304.14794921875,0.7685673832893372,0.1614217609167099,0.1461928188800811,293.1349182128906,297.1499938964844,293.1499938964844,0.0024463338777422,-181.658432006836,296.178955078125,0.5092957615852356,0.050000000745058,0.0486399196088314,293.1845397949219,297.1499938964844,293.1499938964844,0.1380440592765808,-2283.060546875,304.15106201171875,0.8786191940307617,0.2429988533258438,0.1707815527915954,293.1688842773437,297.1499938964844,293.1499938964844,0.2215478867292404,-4526.63330078125,304.1344909667969,0.9990000128746032,0.3878989219665527,0.3391043543815613,293.2640991210937,297.1499938964844,293.1499938964844,0.0036565514747053,-1281.7259521484375,297.69390869140625,0.5092957615852356,0.050000000745058,0.2307268232107162,291.0909423828125,291.1499938964844,261.0854187011719,259.5937805175781,279.6620788574219,293.2640686035156,293.09033203125,1.0,0.241409882903099,0.7836957573890686,0.7836957573890686,1.0,1.0,-1.1226433515548706,0.4748128652572632,0.6478304862976074,0.2018401026725769,0.0,0.0,0.8503944277763367,40.13833236694336,25.0,-32.85325241088867,-15161.1728515625,156.95748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610046386719,309.923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17822.078125,18000.0,0.0,0.0,0.3422515392303467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1553611755371094,1.155373215675354,-1.2136375517002309e-05,0.0,0.0003473417891655,0.0,0.0,183.12684631347656,0.0,0.0,0.0,0.6454179883003235,4.0,0.0,1.0
488820,293.1386108398437,297.1499938964844,293.1499938964844,0.0833800658583641,-1953.4617919921875,304.1486511230469,0.7798798084259033,0.1618011444807052,0.1464286744594574,293.13153076171875,297.1499938964844,293.1499938964844,0.0024514843244105,-181.89117431640625,296.20458984375,0.5170340538024902,0.050000000745058,0.0485431849956512,293.1835021972656,297.1499938964844,293.1499938964844,0.1372293680906295,-2271.748779296875,304.152099609375,0.8902117609977722,0.242331326007843,0.1702337861061096,293.1631774902344,297.1499938964844,293.1499938964844,0.2108293324708938,-4343.427734375,304.1577453613281,0.9990000128746032,0.3885195553302765,0.3252907693386078,293.2642517089844,297.1499938964844,293.1499938964844,0.0036133790854364,-1265.986572265625,297.66278076171875,0.5170340538024902,0.050000000745058,0.2302679717540741,291.1089782714844,291.1499938964844,261.0679016113281,259.5828857421875,279.6646423339844,293.2642517089844,293.1136474609375,1.0,0.2352574318647384,0.7832843065261841,0.7832843065261841,1.0,1.0,-1.1050266027450562,0.4670151770114898,0.6380113959312439,0.1974812597036361,0.0,0.0,0.8551916480064392,37.45309448242188,28.0,25.150501251220703,-15037.5615234375,146.98484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0560913085937,309.9805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.21875,18000.0,0.0,0.0,0.3426851034164428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689187288284302,1.1689311265945437,-1.2338390661170706e-05,0.0,0.0003477818099781,0.0,0.0,188.75436401367188,0.0,0.0,0.0,0.6516844034194946,4.0,0.0,1.0
488880,293.1386108398437,297.1499938964844,293.1499938964844,0.0833800658583641,-1953.4617919921875,304.1486511230469,0.7798798084259033,0.1618011444807052,0.1464286744594574,293.13153076171875,297.1499938964844,293.1499938964844,0.0024514843244105,-181.89117431640625,296.20458984375,0.5170340538024902,0.050000000745058,0.0485431849956512,293.1835021972656,297.1499938964844,293.1499938964844,0.1372293680906295,-2271.748779296875,304.152099609375,0.8902117609977722,0.242331326007843,0.1702337861061096,293.1631774902344,297.1499938964844,293.1499938964844,0.2108293324708938,-4343.427734375,304.1577453613281,0.9990000128746032,0.3885195553302765,0.3252907693386078,293.2642517089844,297.1499938964844,293.1499938964844,0.0036133790854364,-1265.986572265625,297.66278076171875,0.5170340538024902,0.050000000745058,0.2302679717540741,291.1089782714844,291.1499938964844,261.0679016113281,259.5828857421875,279.6646423339844,293.2642517089844,293.1136474609375,1.0,0.2352574318647384,0.7832843065261841,0.7832843065261841,1.0,1.0,-1.1050266027450562,0.4670151770114898,0.6380113959312439,0.1974812597036361,0.0,0.0,0.8551916480064392,37.45309448242188,28.0,25.150501251220703,-15037.5615234375,146.98484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0560913085937,309.9805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.21875,18000.0,0.0,0.0,0.3426851034164428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689187288284302,1.1689311265945437,-1.2338390661170706e-05,0.0,0.0003477818099781,0.0,0.0,188.75436401367188,0.0,0.0,0.0,0.6516844034194946,4.0,0.0,1.0
488940,293.1380615234375,297.1499938964844,293.1499938964844,0.0831589177250862,-1948.5350341796875,304.1494445800781,0.7883514761924744,0.1622000634670257,0.1467248350381851,293.1283569335937,297.1499938964844,293.1499938964844,0.002449985127896,-181.4108123779297,296.2506103515625,0.5227937698364258,0.050000000745058,0.0484791621565818,293.1824645996094,297.1499938964844,293.1499938964844,0.136040523648262,-2254.98095703125,304.1533508300781,0.8984016180038452,0.2416950315237045,0.1697398424148559,293.14031982421875,297.1499938964844,293.1499938964844,0.2024902552366256,-4201.41064453125,304.16864013671875,0.9990000128746032,0.3928143084049225,0.3158119916915893,293.2637939453125,297.1499938964844,293.1499938964844,0.0035643528681248,-1246.7393798828125,297.64959716796875,0.5227937698364258,0.050000000745058,0.2299642711877823,291.1594543457031,291.1499938964844,261.04986572265625,259.571533203125,279.6635437011719,293.2638244628906,293.1648254394531,1.0,0.2315732538700103,0.7828727960586548,0.7828727960586548,1.0,1.0,-1.0929646492004397,0.4617005288600921,0.6312641501426697,0.1944142878055572,0.0,0.0,0.8505971431732178,35.67024230957031,31.0,58.704368591308594,-14952.5283203125,140.42185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024780273437,310.0470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.119140625,18000.0,0.0,0.0,0.3425145149230957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1696408987045288,1.169653296470642,-1.2382772183627822e-05,0.0,0.0003476086712908,0.0,0.0,189.4132843017578,0.0,0.0,0.0,0.6520158052444458,4.0,0.0,1.0
489000,293.1380615234375,297.1499938964844,293.1499938964844,0.0831589177250862,-1948.5350341796875,304.1494445800781,0.7883514761924744,0.1622000634670257,0.1467248350381851,293.1283569335937,297.1499938964844,293.1499938964844,0.002449985127896,-181.4108123779297,296.2506103515625,0.5227937698364258,0.050000000745058,0.0484791621565818,293.1824645996094,297.1499938964844,293.1499938964844,0.136040523648262,-2254.98095703125,304.1533508300781,0.8984016180038452,0.2416950315237045,0.1697398424148559,293.14031982421875,297.1499938964844,293.1499938964844,0.2024902552366256,-4201.41064453125,304.16864013671875,0.9990000128746032,0.3928143084049225,0.3158119916915893,293.2637939453125,297.1499938964844,293.1499938964844,0.0035643528681248,-1246.7393798828125,297.64959716796875,0.5227937698364258,0.050000000745058,0.2299642711877823,291.1594543457031,291.1499938964844,261.04986572265625,259.571533203125,279.6635437011719,293.2638244628906,293.1648254394531,1.0,0.2315732538700103,0.7828727960586548,0.7828727960586548,1.0,1.0,-1.0929646492004397,0.4617005288600921,0.6312641501426697,0.1944142878055572,0.0,0.0,0.8505971431732178,35.67024230957031,31.0,58.704368591308594,-14952.5283203125,140.42185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024780273437,310.0470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.119140625,18000.0,0.0,0.0,0.3425145149230957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1696408987045288,1.169653296470642,-1.2382772183627822e-05,0.0,0.0003476086712908,0.0,0.0,189.4132843017578,0.0,0.0,0.0,0.6520158052444458,4.0,0.0,1.0
489060,293.1374816894531,297.1499938964844,293.1499938964844,0.0830525010824203,-1945.9295654296875,304.1498107910156,0.79296875,0.1626196056604385,0.1470668464899063,293.1251525878906,297.1499938964844,293.1499938964844,0.002452180488035,-181.2782745361328,296.2920837402344,0.5257317423820496,0.050000000745058,0.048448733985424,293.1813659667969,297.1499938964844,293.1499938964844,0.1350335925817489,-2240.8671875,304.1539001464844,0.9021328687667848,0.2410985976457595,0.1692938655614853,293.1185607910156,297.1499938964844,293.1499938964844,0.1979852318763733,-4125.23779296875,304.16973876953125,0.9990000128746032,0.3974741399288177,0.3112061023712158,293.2627868652344,297.1499938964844,293.1499938964844,0.0035211569629609,-1230.0224609375,297.6337890625,0.5257317423820496,0.050000000745058,0.2298199236392974,291.2007751464844,291.1499938964844,261.03125,259.5596618652344,279.6582946777344,293.2628479003906,293.2044372558594,1.0,0.2297389060258865,0.7827412486076355,0.7827412486076355,1.0,1.0,-1.0870999097824097,0.4591225683689117,0.6279773116111755,0.1929447501897812,0.0,0.0,0.8409113883972168,34.82209777832031,34.0,53.85885620117188,-14901.4951171875,137.3113250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689758300781,310.0940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18145.818359375,18000.0,0.0,0.0,0.341909795999527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158082365989685,1.1580945253372192,-1.2247817721799947e-05,0.0,0.0003469949879217,0.0,0.0,184.9928741455078,0.0,0.0,0.0,0.6466517448425293,4.0,0.0,1.0
489120,293.1374816894531,297.1499938964844,293.1499938964844,0.0830525010824203,-1945.9295654296875,304.1498107910156,0.79296875,0.1626196056604385,0.1470668464899063,293.1251525878906,297.1499938964844,293.1499938964844,0.002452180488035,-181.2782745361328,296.2920837402344,0.5257317423820496,0.050000000745058,0.048448733985424,293.1813659667969,297.1499938964844,293.1499938964844,0.1350335925817489,-2240.8671875,304.1539001464844,0.9021328687667848,0.2410985976457595,0.1692938655614853,293.1185607910156,297.1499938964844,293.1499938964844,0.1979852318763733,-4125.23779296875,304.16973876953125,0.9990000128746032,0.3974741399288177,0.3112061023712158,293.2627868652344,297.1499938964844,293.1499938964844,0.0035211569629609,-1230.0224609375,297.6337890625,0.5257317423820496,0.050000000745058,0.2298199236392974,291.2007751464844,291.1499938964844,261.03125,259.5596618652344,279.6582946777344,293.2628479003906,293.2044372558594,1.0,0.2297389060258865,0.7827412486076355,0.7827412486076355,1.0,1.0,-1.0870999097824097,0.4591225683689117,0.6279773116111755,0.1929447501897812,0.0,0.0,0.8409113883972168,34.82209777832031,34.0,53.85885620117188,-14901.4951171875,137.3113250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689758300781,310.0940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18145.818359375,18000.0,0.0,0.0,0.341909795999527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158082365989685,1.1580945253372192,-1.2247817721799947e-05,0.0,0.0003469949879217,0.0,0.0,184.9928741455078,0.0,0.0,0.0,0.6466517448425293,4.0,0.0,1.0
489180,293.1368713378906,297.1499938964844,293.1499938964844,0.0831409096717834,-1947.2503662109373,304.14971923828125,0.794479250907898,0.1630620658397674,0.1474534571170807,293.1217346191406,297.1499938964844,293.1499938964844,0.0024606694933027,-181.74972534179688,296.3236389160156,0.5263211727142334,0.050000000745058,0.0484427995979785,293.1801452636719,297.1499938964844,293.1499938964844,0.1343379914760589,-2231.269775390625,304.1537475585937,0.9023122787475586,0.2405487447977066,0.1688982099294662,293.103515625,297.1499938964844,293.1499938964844,0.1966433078050613,-4103.56103515625,304.165283203125,0.9990000128746032,0.4013405442237854,0.3102991878986358,293.2614440917969,297.1499938964844,293.1499938964844,0.0034855927806347,-1216.8720703125,297.6097717285156,0.5263211727142334,0.050000000745058,0.2297917753458023,291.2231140136719,291.1499938964844,261.0119934082031,259.5472412109375,279.650390625,293.26153564453125,293.2242736816406,1.0,0.2294487208127975,0.7826096415519714,0.7826096415519714,1.0,1.0,-1.0859578847885132,0.4586105346679687,0.6273474097251892,0.1926429122686386,0.0,0.0,0.8294225335121155,34.656551361083984,37.0,30.34377098083496,-14875.21484375,136.7085418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23785400390625,310.1178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18216.65625,18000.0,0.0,0.0,0.3410044908523559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392230987548828,1.1392351388931274,-1.2000744391116314e-05,0.0,0.0003460762090981,0.0,0.0,177.63583374023438,0.0,0.0,0.0,0.6378909945487976,4.0,0.0,1.0
489240,293.1368713378906,297.1499938964844,293.1499938964844,0.0831409096717834,-1947.2503662109373,304.14971923828125,0.794479250907898,0.1630620658397674,0.1474534571170807,293.1217346191406,297.1499938964844,293.1499938964844,0.0024606694933027,-181.74972534179688,296.3236389160156,0.5263211727142334,0.050000000745058,0.0484427995979785,293.1801452636719,297.1499938964844,293.1499938964844,0.1343379914760589,-2231.269775390625,304.1537475585937,0.9023122787475586,0.2405487447977066,0.1688982099294662,293.103515625,297.1499938964844,293.1499938964844,0.1966433078050613,-4103.56103515625,304.165283203125,0.9990000128746032,0.4013405442237854,0.3102991878986358,293.2614440917969,297.1499938964844,293.1499938964844,0.0034855927806347,-1216.8720703125,297.6097717285156,0.5263211727142334,0.050000000745058,0.2297917753458023,291.2231140136719,291.1499938964844,261.0119934082031,259.5472412109375,279.650390625,293.26153564453125,293.2242736816406,1.0,0.2294487208127975,0.7826096415519714,0.7826096415519714,1.0,1.0,-1.0859578847885132,0.4586105346679687,0.6273474097251892,0.1926429122686386,0.0,0.0,0.8294225335121155,34.656551361083984,37.0,30.34377098083496,-14875.21484375,136.7085418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23785400390625,310.1178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18216.65625,18000.0,0.0,0.0,0.3410044908523559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392230987548828,1.1392351388931274,-1.2000744391116314e-05,0.0,0.0003460762090981,0.0,0.0,177.63583374023438,0.0,0.0,0.0,0.6378909945487976,4.0,0.0,1.0
489300,293.13653564453125,297.1499938964844,293.1499938964844,0.0832694917917251,-1949.6102294921875,304.1495361328125,0.7942250967025757,0.1632893681526184,0.1476603150367736,293.1199035644531,297.1499938964844,293.1499938964844,0.0024677186738699,-182.25518798828125,296.3348693847656,0.5258496999740601,0.050000000745058,0.0484475456178188,293.1795349121094,297.1499938964844,293.1499938964844,0.1341258287429809,-2228.435302734375,304.1534423828125,0.901257574558258,0.2402895539999008,0.1687175929546356,293.0990600585937,297.1499938964844,293.1499938964844,0.1970410048961639,-4111.10693359375,304.16180419921875,0.9990000128746032,0.4028055667877197,0.3110242187976837,293.2607727050781,297.1499938964844,293.1499938964844,0.0034707463346421,-1211.7216796875,297.5936584472656,0.5258496999740601,0.050000000745058,0.2298143059015274,291.2256164550781,291.1499938964844,261.0021057128906,259.540771484375,279.64569091796875,293.2608642578125,293.2254638671875,1.0,0.2297946512699127,0.7825438380241394,0.7825438380241394,1.0,1.0,-1.086891770362854,0.4590120613574981,0.6278796792030334,0.1928630471229553,0.0,0.0,0.8240993618965149,34.78897857666016,37.0,15.321881294250488,-14871.3447265625,137.19618225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687072753906,310.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18226.791015625,18000.0,0.0,0.0,0.3404882252216339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1288937330245972,1.1289056539535522,-1.1860768609039953e-05,0.0,0.0003455522819422,0.0,0.0,173.63204956054688,0.0,0.0,0.0,0.6331009864807129,4.0,0.0,1.0
489360,293.1362609863281,297.1499938964844,293.1499938964844,0.0834524482488632,-1953.064697265625,304.1492919921875,0.7933881282806396,0.1635190397500991,0.1478741317987442,293.1180419921875,297.1499938964844,293.1499938964844,0.0024766365531831,-182.9398498535156,296.3431091308594,0.5249402523040771,0.050000000745058,0.0484568029642105,293.17889404296875,297.1499938964844,293.1499938964844,0.1340011060237884,-2226.864990234375,304.1530456542969,0.8995457291603088,0.2400384694337844,0.168546587228775,293.0966796875,297.1499938964844,293.1499938964844,0.1980794072151184,-4129.6220703125,304.1577453613281,0.9990000128746032,0.4039182066917419,0.3124327659606933,293.2601318359375,297.1499938964844,293.1499938964844,0.0034577529877424,-1207.4765625,297.5746765136719,0.5249402523040771,0.050000000745058,0.2298582047224044,291.222412109375,291.1499938964844,260.9920654296875,259.5341796875,279.6406555175781,293.2602233886719,293.22100830078125,1.0,0.230425477027893,0.7824273109436035,0.7824273109436035,1.0,1.0,-1.0886969566345217,0.4597891569137573,0.6289077401161194,0.1932925730943679,0.0,0.0,0.8195653557777405,35.04700469970703,40.0,-0.1348718553781509,-14874.216796875,138.14466857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29510498046875,310.1190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18219.263671875,18000.0,0.0,0.0,0.339959442615509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1190322637557983,1.1190439462661743,-1.172445172414882e-05,0.0,0.0003450156364124,0.0,0.0,169.83135986328125,0.0,0.0,0.0,0.6285326480865479,4.0,0.0,1.0
489420,293.1356811523437,297.1499938964844,293.1499938964844,0.0839610770344734,-1962.845458984375,304.148681640625,0.7902023196220398,0.1639808416366577,0.1483171582221985,293.11407470703125,297.1499938964844,293.1499938964844,0.002499773632735,-184.8110809326172,296.3520202636719,0.5220109820365906,0.050000000745058,0.0484875291585922,293.1776428222656,297.1499938964844,293.1499938964844,0.1339824199676513,-2227.049072265625,304.1520690917969,0.8944289684295654,0.2395577430725097,0.1682289987802505,293.0980224609375,297.1499938964844,293.1499938964844,0.2018880695104599,-4196.04248046875,304.1488037109375,0.9990000128746032,0.4050146043300628,0.3170641362667084,293.2590026855469,297.1499938964844,293.1499938964844,0.0034364776220172,-1201.3060302734375,297.5287780761719,0.5220109820365906,0.050000000745058,0.2300039529800415,291.2008361816406,291.1499938964844,260.9714050292969,259.5204772949219,279.6294860839844,293.2590637207031,293.1974182128906,1.0,0.2324453592300415,0.7821942567825317,0.7821942567825317,1.0,1.0,-1.0946171283721924,0.462353765964508,0.6322633624076843,0.194720521569252,0.0,0.0,0.8140445351600647,35.90302658081055,43.0,-28.315336227416992,-14903.4091796875,141.2930145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32867431640625,310.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18155.330078125,18000.0,0.0,0.0,0.3389664888381958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10369610786438,1.1037075519561768,-1.150299340224592e-05,0.0,0.000344007887179,0.0,0.0,163.9215087890625,0.0,0.0,0.0,0.621430516242981,4.0,0.0,1.0
489480,293.1356811523437,297.1499938964844,293.1499938964844,0.0839610770344734,-1962.845458984375,304.148681640625,0.7902023196220398,0.1639808416366577,0.1483171582221985,293.11407470703125,297.1499938964844,293.1499938964844,0.002499773632735,-184.8110809326172,296.3520202636719,0.5220109820365906,0.050000000745058,0.0484875291585922,293.1776428222656,297.1499938964844,293.1499938964844,0.1339824199676513,-2227.049072265625,304.1520690917969,0.8944289684295654,0.2395577430725097,0.1682289987802505,293.0980224609375,297.1499938964844,293.1499938964844,0.2018880695104599,-4196.04248046875,304.1488037109375,0.9990000128746032,0.4050146043300628,0.3170641362667084,293.2590026855469,297.1499938964844,293.1499938964844,0.0034364776220172,-1201.3060302734375,297.5287780761719,0.5220109820365906,0.050000000745058,0.2300039529800415,291.2008361816406,291.1499938964844,260.9714050292969,259.5204772949219,279.6294860839844,293.2590637207031,293.1974182128906,1.0,0.2324453592300415,0.7821942567825317,0.7821942567825317,1.0,1.0,-1.0946171283721924,0.462353765964508,0.6322633624076843,0.194720521569252,0.0,0.0,0.8140445351600647,35.90302658081055,43.0,-28.315336227416992,-14903.4091796875,141.2930145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32867431640625,310.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18155.330078125,18000.0,0.0,0.0,0.3389664888381958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10369610786438,1.1037075519561768,-1.150299340224592e-05,0.0,0.000344007887179,0.0,0.0,163.9215087890625,0.0,0.0,0.0,0.621430516242981,4.0,0.0,1.0
489540,293.1352233886719,297.1499938964844,293.1499938964844,0.0846072733402252,-1975.3917236328125,304.1480407714844,0.7854278683662415,0.1644394397735595,0.1487723886966705,293.10986328125,297.1499938964844,293.1499938964844,0.0025288742035627,-187.2325897216797,296.3542175292969,0.5179681777954102,0.050000000745058,0.0485324077308177,293.1763610839844,297.1499938964844,293.1499938964844,0.1341989636421203,-2230.59326171875,304.1510009765625,0.8875753879547119,0.2391180992126464,0.1679469645023346,293.10675048828125,297.1499938964844,293.1499938964844,0.2076378464698791,-4294.84716796875,304.1396484375,0.9990000128746032,0.4045770466327667,0.3237102925777435,293.2582092285156,297.1499938964844,293.1499938964844,0.0034196372143924,-1197.3238525390625,297.47467041015625,0.5179681777954102,0.050000000745058,0.230216845870018,291.1645202636719,291.1499938964844,260.95001220703125,259.50604248046875,279.6169128417969,293.2582397460937,293.159912109375,1.0,0.2353139370679855,0.78196120262146,0.78196120262146,1.0,1.0,-1.1031107902526855,0.4660480916500091,0.637062668800354,0.1967841684818267,0.0,0.0,0.8144168853759766,37.15217590332031,46.0,-48.69525909423828,-14966.9609375,145.90225219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,310.0702209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.75390625,18000.0,0.0,0.0,0.3382445275783539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0978814363479614,1.0978928804397583,-1.1400024959584698e-05,0.0,0.0003432751982472,0.0,0.0,161.52264404296875,0.0,0.0,0.0,0.6187214255332947,4.0,0.0,1.0
489600,293.1352233886719,297.1499938964844,293.1499938964844,0.0846072733402252,-1975.3917236328125,304.1480407714844,0.7854278683662415,0.1644394397735595,0.1487723886966705,293.10986328125,297.1499938964844,293.1499938964844,0.0025288742035627,-187.2325897216797,296.3542175292969,0.5179681777954102,0.050000000745058,0.0485324077308177,293.1763610839844,297.1499938964844,293.1499938964844,0.1341989636421203,-2230.59326171875,304.1510009765625,0.8875753879547119,0.2391180992126464,0.1679469645023346,293.10675048828125,297.1499938964844,293.1499938964844,0.2076378464698791,-4294.84716796875,304.1396484375,0.9990000128746032,0.4045770466327667,0.3237102925777435,293.2582092285156,297.1499938964844,293.1499938964844,0.0034196372143924,-1197.3238525390625,297.47467041015625,0.5179681777954102,0.050000000745058,0.230216845870018,291.1645202636719,291.1499938964844,260.95001220703125,259.50604248046875,279.6169128417969,293.2582397460937,293.159912109375,1.0,0.2353139370679855,0.78196120262146,0.78196120262146,1.0,1.0,-1.1031107902526855,0.4660480916500091,0.637062668800354,0.1967841684818267,0.0,0.0,0.8144168853759766,37.15217590332031,46.0,-48.69525909423828,-14966.9609375,145.90225219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,310.0702209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.75390625,18000.0,0.0,0.0,0.3382445275783539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0978814363479614,1.0978928804397583,-1.1400024959584698e-05,0.0,0.0003432751982472,0.0,0.0,161.52264404296875,0.0,0.0,0.0,0.6187214255332947,4.0,0.0,1.0
489660,293.1348571777344,297.1499938964844,293.1499938964844,0.085326924920082,-1989.41015625,304.1474914550781,0.7795262932777405,0.1648896038532257,0.1492324918508529,293.1053771972656,297.1499938964844,293.1499938964844,0.0025624688714742,-190.0487670898437,296.3541564941406,0.5132041573524475,0.050000000745058,0.0485894195735454,293.1749267578125,297.1499938964844,293.1499938964844,0.1345714479684829,-2236.318603515625,304.1500549316406,0.8795670866966248,0.2387429624795913,0.1677150875329971,293.1219787597656,297.1499938964844,293.1499938964844,0.2149310111999511,-4418.6494140625,304.1309509277344,0.9990000128746032,0.4025971889495849,0.331960916519165,293.2577819824219,297.1499938964844,293.1499938964844,0.0034050333779305,-1194.44677734375,297.4154968261719,0.5132041573524475,0.050000000745058,0.2304872870445251,291.1203918457031,291.1499938964844,260.9239501953125,259.4876403808594,279.60205078125,293.2578125,293.1153259277344,1.0,0.2388695180416107,0.7816164493560791,0.7816164493560791,1.0,1.0,-1.1136800050735474,0.4706457555294037,0.6430342793464661,0.1993491649627685,0.0,0.0,0.8212646842002869,38.73720169067383,49.0,-60.14688491821289,-15065.4853515625,151.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862243652344,310.0244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.251953125,18000.0,0.0,0.0,0.3380224704742431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1039663553237915,1.1039777994155884,-1.145119222201174e-05,0.0,0.000343049847288,0.0,0.0,163.46722412109375,0.0,0.0,0.0,0.62151038646698,4.0,0.0,1.0
489720,293.1348571777344,297.1499938964844,293.1499938964844,0.085326924920082,-1989.41015625,304.1474914550781,0.7795262932777405,0.1648896038532257,0.1492324918508529,293.1053771972656,297.1499938964844,293.1499938964844,0.0025624688714742,-190.0487670898437,296.3541564941406,0.5132041573524475,0.050000000745058,0.0485894195735454,293.1749267578125,297.1499938964844,293.1499938964844,0.1345714479684829,-2236.318603515625,304.1500549316406,0.8795670866966248,0.2387429624795913,0.1677150875329971,293.1219787597656,297.1499938964844,293.1499938964844,0.2149310111999511,-4418.6494140625,304.1309509277344,0.9990000128746032,0.4025971889495849,0.331960916519165,293.2577819824219,297.1499938964844,293.1499938964844,0.0034050333779305,-1194.44677734375,297.4154968261719,0.5132041573524475,0.050000000745058,0.2304872870445251,291.1203918457031,291.1499938964844,260.9239501953125,259.4876403808594,279.60205078125,293.2578125,293.1153259277344,1.0,0.2388695180416107,0.7816164493560791,0.7816164493560791,1.0,1.0,-1.1136800050735474,0.4706457555294037,0.6430342793464661,0.1993491649627685,0.0,0.0,0.8212646842002869,38.73720169067383,49.0,-60.14688491821289,-15065.4853515625,151.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862243652344,310.0244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.251953125,18000.0,0.0,0.0,0.3380224704742431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1039663553237915,1.1039777994155884,-1.145119222201174e-05,0.0,0.000343049847288,0.0,0.0,163.46722412109375,0.0,0.0,0.0,0.62151038646698,4.0,0.0,1.0
489780,293.1345520019531,297.1499938964844,293.1499938964844,0.0860781297087669,-2004.056640625,304.1470947265625,0.7729076147079468,0.1653306633234024,0.1496941149234771,293.1006164550781,297.1499938964844,293.1499938964844,0.0025993820745497,-193.1412811279297,296.3547058105469,0.5080470442771912,0.050000000745058,0.0486568547785282,293.1733093261719,297.1499938964844,293.1499938964844,0.1350442618131637,-2243.40673828125,304.1492614746094,0.8709022998809814,0.2384378165006637,0.1675397306680679,293.142822265625,297.1499938964844,293.1499938964844,0.2234433740377426,-4561.455078125,304.1231384277344,0.9990000128746032,0.3990907073020935,0.3414629101753235,293.2577514648437,297.1499938964844,293.1499938964844,0.0033911848440766,-1191.9505615234375,297.3535461425781,0.5080470442771912,0.050000000745058,0.2308071702718734,291.0731506347656,291.1499938964844,260.8897399902344,259.4622802734375,279.5830078125,293.2577514648437,293.0679626464844,1.0,0.2429720759391784,0.7812716960906982,0.7812716960906982,1.0,1.0,-1.1258931159973145,0.4759733974933624,0.6499197483062744,0.2023216784000396,0.0,0.0,0.834655225276947,40.60981369018555,37.0,-65.16580963134766,-15195.2158203125,158.78338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996459960937,309.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17775.060546875,18000.0,0.0,0.0,0.3385042548179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122215747833252,1.122227430343628,-1.1667322723951656e-05,0.0,0.0003435387916397,0.0,0.0,170.02426147460938,0.0,0.0,0.0,0.6299658417701721,4.0,0.0,1.0
489840,293.1345520019531,297.1499938964844,293.1499938964844,0.0860781297087669,-2004.056640625,304.1470947265625,0.7729076147079468,0.1653306633234024,0.1496941149234771,293.1006164550781,297.1499938964844,293.1499938964844,0.0025993820745497,-193.1412811279297,296.3547058105469,0.5080470442771912,0.050000000745058,0.0486568547785282,293.1733093261719,297.1499938964844,293.1499938964844,0.1350442618131637,-2243.40673828125,304.1492614746094,0.8709022998809814,0.2384378165006637,0.1675397306680679,293.142822265625,297.1499938964844,293.1499938964844,0.2234433740377426,-4561.455078125,304.1231384277344,0.9990000128746032,0.3990907073020935,0.3414629101753235,293.2577514648437,297.1499938964844,293.1499938964844,0.0033911848440766,-1191.9505615234375,297.3535461425781,0.5080470442771912,0.050000000745058,0.2308071702718734,291.0731506347656,291.1499938964844,260.8897399902344,259.4622802734375,279.5830078125,293.2577514648437,293.0679626464844,1.0,0.2429720759391784,0.7812716960906982,0.7812716960906982,1.0,1.0,-1.1258931159973145,0.4759733974933624,0.6499197483062744,0.2023216784000396,0.0,0.0,0.834655225276947,40.60981369018555,37.0,-65.16580963134766,-15195.2158203125,158.78338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996459960937,309.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17775.060546875,18000.0,0.0,0.0,0.3385042548179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122215747833252,1.122227430343628,-1.1667322723951656e-05,0.0,0.0003435387916397,0.0,0.0,170.02426147460938,0.0,0.0,0.0,0.6299658417701721,4.0,0.0,1.0
489900,293.1343688964844,297.1499938964844,293.1499938964844,0.0864204540848732,-2010.7254638671875,304.1470031738281,0.7729937434196472,0.1655642092227935,0.1498984098434448,293.0980834960937,297.1499938964844,293.1499938964844,0.0026174280792474,-194.6458282470703,296.3568725585937,0.5078617334365845,0.050000000745058,0.0486593842506408,293.1723937988281,297.1499938964844,293.1499938964844,0.1352568119764328,-2246.580810546875,304.1490173339844,0.8704447150230408,0.2383249402046203,0.1674510091543197,293.15313720703125,297.1499938964844,293.1499938964844,0.2244169265031814,-4576.68994140625,304.1263732910156,0.9990000128746032,0.3971517384052276,0.3418161571025848,293.2578125,297.1499938964844,293.1499938964844,0.0033819996751844,-1189.8211669921875,297.3230285644531,0.5078617334365845,0.050000000745058,0.2308191657066345,291.05078125,291.1499938964844,260.8697204589844,259.4471435546875,279.57501220703125,293.2578125,293.0469665527344,1.0,0.2427746951580047,0.781099259853363,0.781099259853363,1.0,1.0,-1.1264796257019043,0.4761950373649597,0.6502846479415894,0.2024925798177719,0.0,0.0,0.8435338735580444,40.68321990966797,37.0,-58.34824752807617,-15216.8466796875,159.09036254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1438903808594,309.9400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17712.984375,18000.0,0.0,0.0,0.3390182852745056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1355725526809692,1.1355843544006348,-1.183641143143177e-05,0.0,0.0003440604486968,0.0,0.0,175.032470703125,0.0,0.0,0.0,0.6361780166625977,4.0,0.0,1.0
489960,293.13409423828125,297.1499938964844,293.1499938964844,0.0866539776325225,-2015.17822265625,304.1471252441406,0.7756813168525696,0.1658137589693069,0.1500946283340454,293.095458984375,297.1499938964844,293.1499938964844,0.0026328172534704,-195.86260986328125,296.3663635253906,0.5094736814498901,0.050000000745058,0.0486375354230403,293.1713562011719,297.1499938964844,293.1499938964844,0.1353147774934768,-2247.47607421875,304.1490783691406,0.8729228973388672,0.2382429242134094,0.1673670709133148,293.15875244140625,297.1499938964844,293.1499938964844,0.2225007563829422,-4543.23974609375,304.1341857910156,0.9990000128746032,0.3960025906562805,0.3387713432312011,293.2578125,297.1499938964844,293.1499938964844,0.0033690195996314,-1185.8109130859375,297.29833984375,0.5094736814498901,0.050000000745058,0.2307155281305313,291.0395812988281,291.1499938964844,260.847900390625,259.4304504394531,279.5682678222656,293.2578125,293.0386657714844,1.0,0.2413483411073684,0.7808911800384521,0.7808911800384521,1.0,1.0,-1.1228119134902954,0.4745562076568603,0.6482557654380798,0.2015669643878936,0.0,0.0,0.852091372013092,40.08049774169922,25.0,-37.24365997314453,-15205.7119140625,156.89500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,309.9317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17678.189453125,18000.0,0.0,0.0,0.3396022021770477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504356861114502,1.1504477262496948,-1.2034869541821536e-05,0.0,0.0003446530608925,0.0,0.0,180.81300354003903,0.0,0.0,0.0,0.6430751085281372,4.0,0.0,1.0
490020,293.1333923339844,297.1499938964844,293.1499938964844,0.0867919996380806,-2017.385009765625,304.1478576660156,0.7875661849975586,0.1663600355386734,0.1504774540662765,293.090087890625,297.1499938964844,293.1499938964844,0.0026535785291343,-197.26719665527344,296.4090270996094,0.5173040628433228,0.050000000745058,0.048540037125349,293.1690673828125,297.1499938964844,293.1499938964844,0.1349550038576126,-2242.291015625,304.1500244140625,0.8852120041847229,0.2381663769483566,0.1672209054231643,293.1517028808594,297.1499938964844,293.1499938964844,0.2117087095975875,-4358.97119140625,304.1576538085937,0.9990000128746032,0.3971582949161529,0.3248321115970611,293.2574462890625,297.1499938964844,293.1499938964844,0.0033309091813862,-1171.854736328125,297.269287109375,0.5173040628433228,0.050000000745058,0.2302530407905578,291.0541076660156,291.1499938964844,260.7989807128906,259.3924865722656,279.5567932128906,293.2574768066406,293.0583190917969,1.0,0.2352310121059417,0.7804749011993408,0.7804749011993408,1.0,1.0,-1.105697512626648,0.4669995605945587,0.6386979818344116,0.1972799599170684,0.0,0.0,0.8644244074821472,37.38131332397461,28.0,20.129169464111328,-15098.2861328125,147.03240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.024169921875,309.956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17724.873046875,18000.0,0.0,0.0,0.3406692743301391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1767090559005735,1.176721453666687,-1.241671088791918e-05,0.0,0.0003457360144238,0.0,0.0,191.6288452148437,0.0,0.0,0.0,0.6553303599357605,4.0,0.0,1.0
