time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
490080,293.1333923339844,297.1499938964844,293.1499938964844,0.0867919996380806,-2017.385009765625,304.1478576660156,0.7875661849975586,0.1663600355386734,0.1504774540662765,293.090087890625,297.1499938964844,293.1499938964844,0.0026535785291343,-197.26719665527344,296.4090270996094,0.5173040628433228,0.050000000745058,0.048540037125349,293.1690673828125,297.1499938964844,293.1499938964844,0.1349550038576126,-2242.291015625,304.1500244140625,0.8852120041847229,0.2381663769483566,0.1672209054231643,293.1517028808594,297.1499938964844,293.1499938964844,0.2117087095975875,-4358.97119140625,304.1576538085937,0.9990000128746032,0.3971582949161529,0.3248321115970611,293.2574462890625,297.1499938964844,293.1499938964844,0.0033309091813862,-1171.854736328125,297.269287109375,0.5173040628433228,0.050000000745058,0.2302530407905578,291.0541076660156,291.1499938964844,260.7989807128906,259.3924865722656,279.5567932128906,293.2574768066406,293.0583190917969,1.0,0.2352310121059417,0.7804749011993408,0.7804749011993408,1.0,1.0,-1.105697512626648,0.4669995605945587,0.6386979818344116,0.1972799599170684,0.0,0.0,0.8644244074821472,37.38131332397461,28.0,20.129169464111328,-15098.2861328125,147.03240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.024169921875,309.956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17724.873046875,18000.0,0.0,0.0,0.3406692743301391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1767090559005735,1.176721453666687,-1.241671088791918e-05,0.0,0.0003457360144238,0.0,0.0,191.6288452148437,0.0,0.0,0.0,0.6553303599357605,4.0,0.0,1.0
490140,293.13262939453125,297.1499938964844,293.1499938964844,0.0867110341787338,-2015.0831298828125,304.1487121582031,0.7965418100357056,0.1669358015060424,0.150929108262062,293.0847473144531,297.1499938964844,293.1499938964844,0.0026687579229474,-198.02159118652344,296.4721374511719,0.5231641530990601,0.050000000745058,0.0484752357006073,293.1666564941406,297.1499938964844,293.1499938964844,0.1342710256576538,-2232.332275390625,304.151123046875,0.8942672610282898,0.2381706088781356,0.1671642065048217,293.1274108886719,297.1499938964844,293.1499938964844,0.2033172845840454,-4216.25537109375,304.1686706542969,0.9990000128746032,0.4020291566848755,0.3152232468128204,293.2564697265625,297.1499938964844,293.1499938964844,0.0032874480821192,-1154.684814453125,297.2588806152344,0.5231641530990601,0.050000000745058,0.2299456447362899,291.1003723144531,291.1499938964844,260.74346923828125,259.348876953125,279.5390930175781,293.2565612792969,293.10528564453125,1.0,0.2315884977579116,0.7800586819648743,0.7800586819648743,1.0,1.0,-1.094185471534729,0.4619443416595459,0.6322411894798279,0.1942966729402542,0.0,0.0,0.8679913878440857,35.58483123779297,31.0,53.193302154541016,-15034.0703125,140.58580017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133056640625,309.9956970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17864.923828125,18000.0,0.0,0.0,0.3413155078887939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1909050941467283,1.1909178495407104,-1.2652484656427989e-05,0.0,0.0003463918401394,0.0,0.0,197.94000244140625,0.0,0.0,0.0,0.6620161533355713,4.0,0.0,1.0
490200,293.13262939453125,297.1499938964844,293.1499938964844,0.0867110341787338,-2015.0831298828125,304.1487121582031,0.7965418100357056,0.1669358015060424,0.150929108262062,293.0847473144531,297.1499938964844,293.1499938964844,0.0026687579229474,-198.02159118652344,296.4721374511719,0.5231641530990601,0.050000000745058,0.0484752357006073,293.1666564941406,297.1499938964844,293.1499938964844,0.1342710256576538,-2232.332275390625,304.151123046875,0.8942672610282898,0.2381706088781356,0.1671642065048217,293.1274108886719,297.1499938964844,293.1499938964844,0.2033172845840454,-4216.25537109375,304.1686706542969,0.9990000128746032,0.4020291566848755,0.3152232468128204,293.2564697265625,297.1499938964844,293.1499938964844,0.0032874480821192,-1154.684814453125,297.2588806152344,0.5231641530990601,0.050000000745058,0.2299456447362899,291.1003723144531,291.1499938964844,260.74346923828125,259.348876953125,279.5390930175781,293.2565612792969,293.10528564453125,1.0,0.2315884977579116,0.7800586819648743,0.7800586819648743,1.0,1.0,-1.094185471534729,0.4619443416595459,0.6322411894798279,0.1942966729402542,0.0,0.0,0.8679913878440857,35.58483123779297,31.0,53.193302154541016,-15034.0703125,140.58580017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133056640625,309.9956970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17864.923828125,18000.0,0.0,0.0,0.3413155078887939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1909050941467283,1.1909178495407104,-1.2652484656427989e-05,0.0,0.0003463918401394,0.0,0.0,197.94000244140625,0.0,0.0,0.0,0.6620161533355713,4.0,0.0,1.0
490260,293.1318054199219,297.1499938964844,293.1499938964844,0.0867423266172409,-2015.0506591796875,304.1490783691406,0.8016096353530884,0.1675434410572052,0.1514364778995514,293.0792541503906,297.1499938964844,293.1499938964844,0.0026885515544563,-199.1841583251953,296.5325012207031,0.5261982083320618,0.050000000745058,0.0484440140426158,293.1641540527344,297.1499938964844,293.1499938964844,0.1337749660015106,-2225.107421875,304.15155029296875,0.8989686965942383,0.2382541894912719,0.1671849638223648,293.104248046875,297.1499938964844,293.1499938964844,0.1987539529800415,-4139.21240234375,304.1698608398437,0.9990000128746032,0.4073075354099273,0.3104878664016723,293.25494384765625,297.1499938964844,293.1499938964844,0.0032493472099304,-1139.8153076171875,297.2464294433594,0.5261982083320618,0.050000000745058,0.2297975420951843,291.1385498046875,291.1499938964844,260.6819152832031,259.3000183105469,279.51483154296875,293.25506591796875,293.1420288085937,1.0,0.2298023402690887,0.7799205780029297,0.7799205780029297,1.0,1.0,-1.0889184474945068,0.4596450924873352,0.6292734146118164,0.1929237246513366,0.0,0.0,0.866830587387085,34.723262786865234,34.0,49.98228073120117,-15012.3583984375,137.60275268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02838134765625,310.0240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.203125,18000.0,0.0,0.0,0.3416860699653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1942769289016724,1.1942896842956543,-1.2726261047646403e-05,0.0,0.0003467679198365,0.0,0.0,199.64801025390625,0.0,0.0,0.0,0.6636561751365662,4.0,0.0,1.0
490320,293.1318054199219,297.1499938964844,293.1499938964844,0.0867423266172409,-2015.0506591796875,304.1490783691406,0.8016096353530884,0.1675434410572052,0.1514364778995514,293.0792541503906,297.1499938964844,293.1499938964844,0.0026885515544563,-199.1841583251953,296.5325012207031,0.5261982083320618,0.050000000745058,0.0484440140426158,293.1641540527344,297.1499938964844,293.1499938964844,0.1337749660015106,-2225.107421875,304.15155029296875,0.8989686965942383,0.2382541894912719,0.1671849638223648,293.104248046875,297.1499938964844,293.1499938964844,0.1987539529800415,-4139.21240234375,304.1698608398437,0.9990000128746032,0.4073075354099273,0.3104878664016723,293.25494384765625,297.1499938964844,293.1499938964844,0.0032493472099304,-1139.8153076171875,297.2464294433594,0.5261982083320618,0.050000000745058,0.2297975420951843,291.1385498046875,291.1499938964844,260.6819152832031,259.3000183105469,279.51483154296875,293.25506591796875,293.1420288085937,1.0,0.2298023402690887,0.7799205780029297,0.7799205780029297,1.0,1.0,-1.0889184474945068,0.4596450924873352,0.6292734146118164,0.1929237246513366,0.0,0.0,0.866830587387085,34.723262786865234,34.0,49.98228073120117,-15012.3583984375,137.60275268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02838134765625,310.0240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.203125,18000.0,0.0,0.0,0.3416860699653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1942769289016724,1.1942896842956543,-1.2726261047646403e-05,0.0,0.0003467679198365,0.0,0.0,199.64801025390625,0.0,0.0,0.0,0.6636561751365662,4.0,0.0,1.0
490380,293.13092041015625,297.1499938964844,293.1499938964844,0.0869544520974159,-2018.6632080078125,304.1490173339844,0.8035489320755005,0.1681853234767913,0.1519985646009445,293.073486328125,297.1499938964844,293.1499938964844,0.0027150250971317,-200.9667510986328,296.5858459472656,0.5268769860267639,0.050000000745058,0.048437226563692,293.16162109375,297.1499938964844,293.1499938964844,0.1335671246051788,-2222.059814453125,304.1513671875,0.900176465511322,0.2384129613637924,0.1672777980566024,293.0876770019531,297.1499938964844,293.1499938964844,0.1973121166229248,-4115.85986328125,304.1655578613281,0.9990000128746032,0.4118408858776092,0.3094489872455597,293.2530517578125,297.1499938964844,293.1499938964844,0.0032179069239646,-1128.0152587890625,297.2268981933594,0.5268769860267639,0.050000000745058,0.2297653555870056,291.1605224609375,291.1499938964844,260.6148376464844,259.2463073730469,279.48583984375,293.2532043457031,293.1618347167969,1.0,0.2295636385679245,0.7797824740409851,0.7797824740409851,1.0,1.0,-1.088409185409546,0.4594253897666931,0.6289837956428528,0.1927286088466644,0.0,0.0,0.8637596964836121,34.54340744018555,37.0,30.01958465576172,-15023.8642578125,137.1370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508117675781,310.0373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.986328125,18000.0,0.0,0.0,0.3419032692909241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1915158033370972,1.191528558731079,-1.2700005754595622e-05,0.0,0.0003469883522484,0.0,0.0,198.6177215576172,0.0,0.0,0.0,0.662401020526886,4.0,0.0,1.0
490440,293.13092041015625,297.1499938964844,293.1499938964844,0.0869544520974159,-2018.6632080078125,304.1490173339844,0.8035489320755005,0.1681853234767913,0.1519985646009445,293.073486328125,297.1499938964844,293.1499938964844,0.0027150250971317,-200.9667510986328,296.5858459472656,0.5268769860267639,0.050000000745058,0.048437226563692,293.16162109375,297.1499938964844,293.1499938964844,0.1335671246051788,-2222.059814453125,304.1513671875,0.900176465511322,0.2384129613637924,0.1672777980566024,293.0876770019531,297.1499938964844,293.1499938964844,0.1973121166229248,-4115.85986328125,304.1655578613281,0.9990000128746032,0.4118408858776092,0.3094489872455597,293.2530517578125,297.1499938964844,293.1499938964844,0.0032179069239646,-1128.0152587890625,297.2268981933594,0.5268769860267639,0.050000000745058,0.2297653555870056,291.1605224609375,291.1499938964844,260.6148376464844,259.2463073730469,279.48583984375,293.2532043457031,293.1618347167969,1.0,0.2295636385679245,0.7797824740409851,0.7797824740409851,1.0,1.0,-1.088409185409546,0.4594253897666931,0.6289837956428528,0.1927286088466644,0.0,0.0,0.8637596964836121,34.54340744018555,37.0,30.01958465576172,-15023.8642578125,137.1370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508117675781,310.0373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.986328125,18000.0,0.0,0.0,0.3419032692909241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1915158033370972,1.191528558731079,-1.2700005754595622e-05,0.0,0.0003469883522484,0.0,0.0,198.6177215576172,0.0,0.0,0.0,0.662401020526886,4.0,0.0,1.0
490500,293.1304626464844,297.1499938964844,293.1499938964844,0.0871390551328659,-2022.052490234375,304.1488647460937,0.8034966588020325,0.1685165166854858,0.1522969752550125,293.07049560546875,297.1499938964844,293.1499938964844,0.002731166081503,-202.1312255859375,296.6091613769531,0.5264409780502319,0.050000000745058,0.0484415777027606,293.16033935546875,297.1499938964844,293.1499938964844,0.1335873156785965,-2222.331298828125,304.1510925292969,0.8996403217315674,0.2385165244340896,0.1673476845026016,293.0824584960937,297.1499938964844,293.1499938964844,0.1976471245288849,-4122.31640625,304.162109375,0.9990000128746032,0.413657397031784,0.3101154267787933,293.2521057128906,297.1499938964844,293.1499938964844,0.0032047326676547,-1123.3358154296875,297.2134704589844,0.5264409780502319,0.050000000745058,0.2297859936952591,291.1640014648437,291.1499938964844,260.5793762207031,259.2178039550781,279.4698181152344,293.2522277832031,293.1641845703125,1.0,0.2299394458532333,0.7797134518623352,0.7797134518623352,1.0,1.0,-1.0896804332733154,0.4599818587303161,0.629698634147644,0.1930080354213714,0.0,0.0,0.8624500632286072,34.66971206665039,37.0,16.982168197631836,-15041.2841796875,137.7027130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06005859375,310.0376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.794921875,18000.0,0.0,0.0,0.3419993817806244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189321756362915,1.1893343925476074,-1.2670501746470109e-05,0.0,0.0003470858791843,0.0,0.0,197.7082061767578,0.0,0.0,0.0,0.6613895297050476,4.0,0.0,1.0
490560,293.1300048828125,297.1499938964844,293.1499938964844,0.0873753800988197,-2026.4837646484373,304.14862060546875,0.802855372428894,0.1688527166843414,0.1526047736406326,293.0674133300781,297.1499938964844,293.1499938964844,0.0027492730878293,-203.4809112548828,296.63018798828125,0.5255622267723083,0.050000000745058,0.0484504364430904,293.1590576171875,297.1499938964844,293.1499938964844,0.1336893290281295,-2223.783203125,304.15069580078125,0.8984496593475342,0.2386337667703628,0.1674310117959976,293.0793151855469,297.1499938964844,293.1499938964844,0.1986144036054611,-4139.5830078125,304.1581420898437,0.9990000128746032,0.4151335954666137,0.3114678263664245,293.25115966796875,297.1499938964844,293.1499938964844,0.0031931505072861,-1119.431884765625,297.19744873046875,0.5255622267723083,0.050000000745058,0.2298280000686645,291.16241455078125,291.1499938964844,260.5427551269531,259.188232421875,279.4530944824219,293.2513122558594,293.1614685058594,1.0,0.2306016832590103,0.7795922160148621,0.7795922160148621,1.0,1.0,-1.0918335914611816,0.4609179496765136,0.6309155821800232,0.19349966943264,0.0,0.0,0.8617557287216187,34.92181396484375,40.0,3.319663524627685,-15066.283203125,138.7341766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0659484863281,310.0336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.734375,18000.0,0.0,0.0,0.3421137928962707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1874196529388428,1.1874322891235352,-1.2642130968743004e-05,0.0,0.0003472020034678,0.0,0.0,196.8916473388672,0.0,0.0,0.0,0.6605139970779419,4.0,0.0,1.0
490620,293.129150390625,297.1499938964844,293.1499938964844,0.0879909694194793,-2038.224609375,304.1480712890625,0.8000394105911255,0.1695353686809539,0.1532427668571472,293.0611572265625,297.1499938964844,293.1499938964844,0.002791168866679,-206.7137145996093,296.66619873046875,0.5226795673370361,0.050000000745058,0.0484803617000579,293.1566162109375,297.1499938964844,293.1499938964844,0.134121298789978,-2229.9638671875,304.1497497558594,0.8943774700164795,0.2389038801193237,0.1676329970359802,293.0790405273437,297.1499938964844,293.1499938964844,0.2022711634635925,-4203.32470703125,304.1493225097656,0.9990000128746032,0.4169953465461731,0.3159938156604767,293.2494812011719,297.1499938964844,293.1499938964844,0.0031742416322231,-1113.7142333984375,297.1577453613281,0.5226795673370361,0.050000000745058,0.2299699485301971,291.1451110839844,291.1499938964844,260.4661865234375,259.1261291503906,279.41729736328125,293.2496032714844,293.1422119140625,1.0,0.2326885759830474,0.7793497443199158,0.7793497443199158,1.0,1.0,-1.098479390144348,0.4638131558895111,0.6346662640571594,0.1950608491897583,0.0,0.0,0.8633852005004883,35.76642227172852,43.0,-22.84099006652832,-15139.822265625,142.06454467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624389648437,310.0136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.037109375,18000.0,0.0,0.0,0.3424845933914184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1867897510528564,1.1868023872375488,-1.2622489521163516e-05,0.0,0.0003475783159956,0.0,0.0,196.5114288330078,0.0,0.0,0.0,0.6602480411529541,4.0,0.0,1.0
490680,293.129150390625,297.1499938964844,293.1499938964844,0.0879909694194793,-2038.224609375,304.1480712890625,0.8000394105911255,0.1695353686809539,0.1532427668571472,293.0611572265625,297.1499938964844,293.1499938964844,0.002791168866679,-206.7137145996093,296.66619873046875,0.5226795673370361,0.050000000745058,0.0484803617000579,293.1566162109375,297.1499938964844,293.1499938964844,0.134121298789978,-2229.9638671875,304.1497497558594,0.8943774700164795,0.2389038801193237,0.1676329970359802,293.0790405273437,297.1499938964844,293.1499938964844,0.2022711634635925,-4203.32470703125,304.1493225097656,0.9990000128746032,0.4169953465461731,0.3159938156604767,293.2494812011719,297.1499938964844,293.1499938964844,0.0031742416322231,-1113.7142333984375,297.1577453613281,0.5226795673370361,0.050000000745058,0.2299699485301971,291.1451110839844,291.1499938964844,260.4661865234375,259.1261291503906,279.41729736328125,293.2496032714844,293.1422119140625,1.0,0.2326885759830474,0.7793497443199158,0.7793497443199158,1.0,1.0,-1.098479390144348,0.4638131558895111,0.6346662640571594,0.1950608491897583,0.0,0.0,0.8633852005004883,35.76642227172852,43.0,-22.84099006652832,-15139.822265625,142.06454467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624389648437,310.0136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.037109375,18000.0,0.0,0.0,0.3424845933914184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1867897510528564,1.1868023872375488,-1.2622489521163516e-05,0.0,0.0003475783159956,0.0,0.0,196.5114288330078,0.0,0.0,0.0,0.6602480411529541,4.0,0.0,1.0
490740,293.1283569335937,297.1499938964844,293.1499938964844,0.0887620076537132,-2053.091064453125,304.1474304199219,0.7955968379974365,0.1702248603105545,0.1539020389318466,293.0547180175781,297.1499938964844,293.1499938964844,0.0028397866990417,-210.5712280273437,296.6961364746094,0.5186628103256226,0.050000000745058,0.0485244467854499,293.1542358398437,297.1499938964844,293.1499938964844,0.1348056197166443,-2239.745849609375,304.148681640625,0.8885406851768494,0.2392141073942184,0.1678747087717056,293.0860900878906,297.1499938964844,293.1499938964844,0.2078960388898849,-4299.94580078125,304.14019775390625,0.9990000128746032,0.4173772633075714,0.3225459456443786,293.2481384277344,297.1499938964844,293.1499938964844,0.0031597474589943,-1110.18603515625,297.1092834472656,0.5186628103256226,0.050000000745058,0.2301790863275528,291.11236572265625,291.1499938964844,260.3856506347656,259.0604858398437,279.3787536621094,293.24822998046875,293.1080627441406,1.0,0.2356286793947219,0.7791072726249695,0.7791072726249695,1.0,1.0,-1.1077282428741455,0.4678508043289184,0.6398773789405823,0.1972673684358596,0.0,0.0,0.8704495429992676,37.00497817993164,46.0,-44.24564743041992,-15244.5693359375,146.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320129394531,309.978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.640625,18000.0,0.0,0.0,0.3431901931762695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193347692489624,1.1933603286743164,-1.2697734746325295e-05,0.0,0.000348294415744,0.0,0.0,199.08790588378903,0.0,0.0,0.0,0.6633539199829102,4.0,0.0,1.0
490800,293.1283569335937,297.1499938964844,293.1499938964844,0.0887620076537132,-2053.091064453125,304.1474304199219,0.7955968379974365,0.1702248603105545,0.1539020389318466,293.0547180175781,297.1499938964844,293.1499938964844,0.0028397866990417,-210.5712280273437,296.6961364746094,0.5186628103256226,0.050000000745058,0.0485244467854499,293.1542358398437,297.1499938964844,293.1499938964844,0.1348056197166443,-2239.745849609375,304.148681640625,0.8885406851768494,0.2392141073942184,0.1678747087717056,293.0860900878906,297.1499938964844,293.1499938964844,0.2078960388898849,-4299.94580078125,304.14019775390625,0.9990000128746032,0.4173772633075714,0.3225459456443786,293.2481384277344,297.1499938964844,293.1499938964844,0.0031597474589943,-1110.18603515625,297.1092834472656,0.5186628103256226,0.050000000745058,0.2301790863275528,291.11236572265625,291.1499938964844,260.3856506347656,259.0604858398437,279.3787536621094,293.24822998046875,293.1080627441406,1.0,0.2356286793947219,0.7791072726249695,0.7791072726249695,1.0,1.0,-1.1077282428741455,0.4678508043289184,0.6398773789405823,0.1972673684358596,0.0,0.0,0.8704495429992676,37.00497817993164,46.0,-44.24564743041992,-15244.5693359375,146.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320129394531,309.978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.640625,18000.0,0.0,0.0,0.3431901931762695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193347692489624,1.1933603286743164,-1.2697734746325295e-05,0.0,0.000348294415744,0.0,0.0,199.08790588378903,0.0,0.0,0.0,0.6633539199829102,4.0,0.0,1.0
490860,293.1276550292969,297.1499938964844,293.1499938964844,0.0896424800157547,-2070.150146484375,304.1468200683594,0.789971649646759,0.1709153205156326,0.154574915766716,293.0481872558594,297.1499938964844,293.1499938964844,0.0028939044568687,-214.9296417236328,296.72271728515625,0.5139013528823853,0.050000000745058,0.0485807359218597,293.1520080566406,297.1499938964844,293.1499938964844,0.135675236582756,-2252.137939453125,304.1476745605469,0.8814645409584045,0.239559531211853,0.1681506335735321,293.099609375,297.1499938964844,293.1499938964844,0.2151438891887664,-4422.986328125,304.13140869140625,0.9990000128746032,0.4162705540657043,0.3307229578495025,293.2471923828125,297.1499938964844,293.1499938964844,0.003148146206513,-1108.1083984375,297.0542297363281,0.5139013528823853,0.050000000745058,0.2304461002349853,291.06890869140625,291.1499938964844,260.3016967773437,258.99169921875,279.3382263183594,293.24725341796875,293.0637512207031,1.0,0.2392608076333999,0.7787458896636963,0.7787458896636963,1.0,1.0,-1.1190690994262695,0.4727978110313415,0.646271288394928,0.1999811977148056,0.0,0.0,0.8840790390968323,38.58182907104492,49.0,-59.31037902832031,-15378.478515625,152.9872589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,309.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17801.53515625,18000.0,0.0,0.0,0.3444019258022308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2092270851135254,1.2092399597167969,-1.2905187759315597e-05,0.0,0.0003495241689961,0.0,0.0,205.6869506835937,0.0,0.0,0.0,0.6708550453186035,4.0,0.0,1.0
490920,293.1276550292969,297.1499938964844,293.1499938964844,0.0896424800157547,-2070.150146484375,304.1468200683594,0.789971649646759,0.1709153205156326,0.154574915766716,293.0481872558594,297.1499938964844,293.1499938964844,0.0028939044568687,-214.9296417236328,296.72271728515625,0.5139013528823853,0.050000000745058,0.0485807359218597,293.1520080566406,297.1499938964844,293.1499938964844,0.135675236582756,-2252.137939453125,304.1476745605469,0.8814645409584045,0.239559531211853,0.1681506335735321,293.099609375,297.1499938964844,293.1499938964844,0.2151438891887664,-4422.986328125,304.13140869140625,0.9990000128746032,0.4162705540657043,0.3307229578495025,293.2471923828125,297.1499938964844,293.1499938964844,0.003148146206513,-1108.1083984375,297.0542297363281,0.5139013528823853,0.050000000745058,0.2304461002349853,291.06890869140625,291.1499938964844,260.3016967773437,258.99169921875,279.3382263183594,293.24725341796875,293.0637512207031,1.0,0.2392608076333999,0.7787458896636963,0.7787458896636963,1.0,1.0,-1.1190690994262695,0.4727978110313415,0.646271288394928,0.1999811977148056,0.0,0.0,0.8840790390968323,38.58182907104492,49.0,-59.31037902832031,-15378.478515625,152.9872589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,309.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17801.53515625,18000.0,0.0,0.0,0.3444019258022308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2092270851135254,1.2092399597167969,-1.2905187759315597e-05,0.0,0.0003495241689961,0.0,0.0,205.6869506835937,0.0,0.0,0.0,0.6708550453186035,4.0,0.0,1.0
490980,293.1270446777344,297.1499938964844,293.1499938964844,0.0905944257974624,-2088.633056640625,304.14630126953125,0.7835646867752075,0.1716033667325973,0.1552561968564987,293.0416564941406,297.1499938964844,293.1499938964844,0.002952440874651,-219.6803741455078,296.7481994628906,0.5087281465530396,0.050000000745058,0.0486475341022014,293.14990234375,297.1499938964844,293.1499938964844,0.1366750299930572,-2266.330078125,304.14678955078125,0.87362140417099,0.2399381697177887,0.1684576570987701,293.11865234375,297.1499938964844,293.1499938964844,0.2237103879451751,-4566.765625,304.12335205078125,0.9990000128746032,0.4136921763420105,0.3401713669300079,293.24664306640625,297.1499938964844,293.1499938964844,0.0031381577719002,-1106.8643798828125,296.9945373535156,0.5087281465530396,0.050000000745058,0.2307629585266113,291.018798828125,291.1499938964844,260.21484375,258.92022705078125,279.2957458496094,293.2466735839844,293.0131225585937,1.0,0.2434432357549667,0.7783844470977783,0.7783844470977783,1.0,1.0,-1.1320561170578003,0.4784757196903229,0.653580367565155,0.2031068652868271,0.0,0.0,0.9048740863800048,40.44877624511719,52.0,-69.07273864746094,-15536.8017578125,160.2366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741455078125,309.865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17693.994140625,18000.0,0.0,0.0,0.346259206533432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2346444129943848,1.2346577644348145,-1.325807079410879e-05,0.0,0.0003514090785756,0.0,0.0,216.74575805664065,0.0,0.0,0.0,0.682894229888916,4.0,0.0,1.0
491040,293.1270446777344,297.1499938964844,293.1499938964844,0.0905944257974624,-2088.633056640625,304.14630126953125,0.7835646867752075,0.1716033667325973,0.1552561968564987,293.0416564941406,297.1499938964844,293.1499938964844,0.002952440874651,-219.6803741455078,296.7481994628906,0.5087281465530396,0.050000000745058,0.0486475341022014,293.14990234375,297.1499938964844,293.1499938964844,0.1366750299930572,-2266.330078125,304.14678955078125,0.87362140417099,0.2399381697177887,0.1684576570987701,293.11865234375,297.1499938964844,293.1499938964844,0.2237103879451751,-4566.765625,304.12335205078125,0.9990000128746032,0.4136921763420105,0.3401713669300079,293.24664306640625,297.1499938964844,293.1499938964844,0.0031381577719002,-1106.8643798828125,296.9945373535156,0.5087281465530396,0.050000000745058,0.2307629585266113,291.018798828125,291.1499938964844,260.21484375,258.92022705078125,279.2957458496094,293.2466735839844,293.0131225585937,1.0,0.2434432357549667,0.7783844470977783,0.7783844470977783,1.0,1.0,-1.1320561170578003,0.4784757196903229,0.653580367565155,0.2031068652868271,0.0,0.0,0.9048740863800048,40.44877624511719,52.0,-69.07273864746094,-15536.8017578125,160.2366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741455078125,309.865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17693.994140625,18000.0,0.0,0.0,0.346259206533432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2346444129943848,1.2346577644348145,-1.325807079410879e-05,0.0,0.0003514090785756,0.0,0.0,216.74575805664065,0.0,0.0,0.0,0.682894229888916,4.0,0.0,1.0
491100,293.12677001953125,297.1499938964844,293.1499938964844,0.0910901054739952,-2098.264892578125,304.14605712890625,0.7801770567893982,0.1719460785388946,0.1555989980697631,293.03839111328125,297.1499938964844,293.1499938964844,0.0029831791762262,-222.183837890625,296.76092529296875,0.5060694813728333,0.050000000745058,0.0486844070255756,293.1488647460937,297.1499938964844,293.1499938964844,0.1372134983539581,-2273.95166015625,304.1463928222656,0.8695389628410339,0.2401398718357086,0.1686223298311233,293.1300354003906,297.1499938964844,293.1499938964844,0.2284108251333236,-4644.99560546875,304.1196594238281,0.9990000128746032,0.4118574261665344,0.3452763259410858,293.2464904785156,297.1499938964844,293.1499938964844,0.0031335118692368,-1106.4339599609375,296.9633483886719,0.5060694813728333,0.050000000745058,0.2309378683567047,290.9919738769531,291.1499938964844,260.17047119140625,258.88360595703125,279.2738647460937,293.2465209960937,292.9861145019531,1.0,0.2457021921873092,0.7782037854194641,0.7782037854194641,1.0,1.0,-1.139046549797058,0.4815372824668884,0.6575092673301697,0.2047950327396392,0.0,0.0,0.9180896282196044,41.47783279418945,52.0,-72.63455963134766,-15623.0,164.24667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81512451171875,309.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17645.673828125,19080.0,0.0,0.0,0.3474596738815307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2505512237548828,1.250564694404602,-1.348719797533704e-05,0.0,0.0003526274231262,0.0,0.0,223.9314727783203,0.0,0.0,0.0,0.7054505944252014,4.0,0.0,1.0
491160,293.12652587890625,297.1499938964844,293.1499938964844,0.0914996862411499,-2106.121337890625,304.14605712890625,0.7767161726951599,0.1722875088453292,0.1559429168701172,293.03515625,297.1499938964844,293.1499938964844,0.0030142071191221,-224.62399291992188,296.7787780761719,0.503395140171051,0.050000000745058,0.0487233810126781,293.1478881835937,297.1499938964844,293.1499938964844,0.1376286745071411,-2279.74072265625,304.14630126953125,0.8654054403305054,0.2403493374586105,0.1687942445278167,293.1425170898437,297.1499938964844,293.1499938964844,0.2331085354089737,-4722.47216796875,304.1166381835937,0.9990000128746032,0.4096592962741852,0.3505908846855163,293.2464599609375,297.1499938964844,293.1499938964844,0.0031283476855605,-1105.38671875,296.9362487792969,0.503395140171051,0.050000000745058,0.2311227470636367,290.9731140136719,291.1499938964844,260.1255798339844,258.84649658203125,279.2517395019531,293.2464599609375,292.9712219238281,1.0,0.248055100440979,0.7779759168624878,0.7779759168624878,1.0,1.0,-1.146313190460205,0.4847180545330047,0.6615951061248779,0.2065479010343551,0.0,0.0,0.9319029450416564,42.56441879272461,40.0,-52.93073272705078,-15772.01953125,168.49403381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406311035156,309.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18356.62890625,19080.0,0.0,0.0,0.3489464819431305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294587016105652,1.294601321220398,-1.4328566976473668e-05,0.0,0.0003541363112162,0.0,0.0,246.9610595703125,0.0,0.0,0.0,0.7138938307762146,4.0,0.0,1.0
491220,293.1258850097656,297.1499938964844,293.1499938964844,0.0921694710850715,-2118.863037109375,304.146240234375,0.7792177796363831,0.173013299703598,0.156566247344017,293.02862548828125,297.1499938964844,293.1499938964844,0.0030661104246973,-228.65408325195312,296.8247985839844,0.5043463706970215,0.050000000745058,0.0487092658877372,293.145751953125,297.1499938964844,293.1499938964844,0.1382703185081482,-2288.594482421875,304.146484375,0.8675170540809631,0.2408327311277389,0.1691046506166458,293.1609191894531,297.1499938964844,293.1499938964844,0.2326598316431045,-4711.70556640625,304.1289978027344,0.9990000128746032,0.4060784578323364,0.3486795127391815,293.246337890625,297.1499938964844,293.1499938964844,0.0031061905901879,-1098.6427001953125,296.8900756835937,0.5043463706970215,0.050000000745058,0.2310557812452316,290.95025634765625,291.1499938964844,260.0344543457031,258.7709350585937,279.2152099609375,293.2463684082031,292.94891357421875,1.0,0.246867373585701,0.7775201201438904,0.7775201201438904,1.0,1.0,-1.1450518369674685,0.4840964376926422,0.6609554886817932,0.2062075436115265,0.0,0.0,0.960136353969574,42.19076919555664,28.0,-32.75211715698242,-15809.521484375,167.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5954895019531,309.770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18593.369140625,19080.0,0.0,0.0,0.3523408770561218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337945580482483,1.3379606008529663,-1.507523575128289e-05,0.0,0.0003575812152121,0.0,0.0,269.8357238769531,0.0,0.0,0.0,0.7348105311393738,4.0,0.0,1.0
491280,293.1258850097656,297.1499938964844,293.1499938964844,0.0921694710850715,-2118.863037109375,304.146240234375,0.7792177796363831,0.173013299703598,0.156566247344017,293.02862548828125,297.1499938964844,293.1499938964844,0.0030661104246973,-228.65408325195312,296.8247985839844,0.5043463706970215,0.050000000745058,0.0487092658877372,293.145751953125,297.1499938964844,293.1499938964844,0.1382703185081482,-2288.594482421875,304.146484375,0.8675170540809631,0.2408327311277389,0.1691046506166458,293.1609191894531,297.1499938964844,293.1499938964844,0.2326598316431045,-4711.70556640625,304.1289978027344,0.9990000128746032,0.4060784578323364,0.3486795127391815,293.246337890625,297.1499938964844,293.1499938964844,0.0031061905901879,-1098.6427001953125,296.8900756835937,0.5043463706970215,0.050000000745058,0.2310557812452316,290.95025634765625,291.1499938964844,260.0344543457031,258.7709350585937,279.2152099609375,293.2463684082031,292.94891357421875,1.0,0.246867373585701,0.7775201201438904,0.7775201201438904,1.0,1.0,-1.1450518369674685,0.4840964376926422,0.6609554886817932,0.2062075436115265,0.0,0.0,0.960136353969574,42.19076919555664,28.0,-32.75211715698242,-15809.521484375,167.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5954895019531,309.770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18593.369140625,19080.0,0.0,0.0,0.3523408770561218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337945580482483,1.3379606008529663,-1.507523575128289e-05,0.0,0.0003575812152121,0.0,0.0,269.8357238769531,0.0,0.0,0.0,0.7348105311393738,4.0,0.0,1.0
491340,293.125,297.1499938964844,293.1499938964844,0.0925426185131073,-2125.5712890625,304.1468811035156,0.7906156778335571,0.1738015413284301,0.1571686416864395,293.0220947265625,297.1499938964844,293.1499938964844,0.0031091545242816,-231.747299194336,296.889404296875,0.5112571716308594,0.050000000745058,0.0486140362918376,293.1434936523437,297.1499938964844,293.1499938964844,0.1384880244731903,-2291.271240234375,304.1473083496094,0.879433274269104,0.2413999736309051,0.1694145202636718,293.15582275390625,297.1499938964844,293.1499938964844,0.222536563873291,-4539.76416015625,304.153076171875,0.9990000128746032,0.4067845940589905,0.3354746699333191,293.2458190917969,297.1499938964844,293.1499938964844,0.0030745486728847,-1087.222900390625,296.861083984375,0.5112571716308594,0.050000000745058,0.2306040525436401,290.9565124511719,291.1499938964844,259.9419860839844,258.6939697265625,279.1849365234375,293.2458801269531,292.9595642089844,1.0,0.2411467880010604,0.7770643830299377,0.7770643830299377,1.0,1.0,-1.129645586013794,0.4772683680057525,0.6523773074150085,0.2023126929998397,0.0,0.0,0.9859514236450196,39.56767272949219,31.0,11.452306747436523,-15719.2958984375,157.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5217590332031,309.7820129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18708.58203125,20160.0,0.0,0.0,0.3554733693599701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371787190437317,1.3718029260635376,-1.5658150005037896e-05,0.0,0.0003607602848205,0.0,0.0,288.4791564941406,0.0,0.0,0.0,0.7660397887229919,4.0,0.0,1.0
491400,293.125,297.1499938964844,293.1499938964844,0.0925426185131073,-2125.5712890625,304.1468811035156,0.7906156778335571,0.1738015413284301,0.1571686416864395,293.0220947265625,297.1499938964844,293.1499938964844,0.0031091545242816,-231.747299194336,296.889404296875,0.5112571716308594,0.050000000745058,0.0486140362918376,293.1434936523437,297.1499938964844,293.1499938964844,0.1384880244731903,-2291.271240234375,304.1473083496094,0.879433274269104,0.2413999736309051,0.1694145202636718,293.15582275390625,297.1499938964844,293.1499938964844,0.222536563873291,-4539.76416015625,304.153076171875,0.9990000128746032,0.4067845940589905,0.3354746699333191,293.2458190917969,297.1499938964844,293.1499938964844,0.0030745486728847,-1087.222900390625,296.861083984375,0.5112571716308594,0.050000000745058,0.2306040525436401,290.9565124511719,291.1499938964844,259.9419860839844,258.6939697265625,279.1849365234375,293.2458801269531,292.9595642089844,1.0,0.2411467880010604,0.7770643830299377,0.7770643830299377,1.0,1.0,-1.129645586013794,0.4772683680057525,0.6523773074150085,0.2023126929998397,0.0,0.0,0.9859514236450196,39.56767272949219,31.0,11.452306747436523,-15719.2958984375,157.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5217590332031,309.7820129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18708.58203125,20160.0,0.0,0.0,0.3554733693599701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371787190437317,1.3718029260635376,-1.5658150005037896e-05,0.0,0.0003607602848205,0.0,0.0,288.4791564941406,0.0,0.0,0.0,0.7660397887229919,4.0,0.0,1.0
491460,293.1241455078125,297.1499938964844,293.1499938964844,0.0924767255783081,-2123.275634765625,304.1480407714844,0.7991509437561035,0.1746096760034561,0.1578340828418731,293.0157165527344,297.1499938964844,293.1499938964844,0.0031427985522896,-233.6597900390625,296.9844055175781,0.516315758228302,0.050000000745058,0.0485515557229518,293.14117431640625,297.1499938964844,293.1499938964844,0.1380511224269867,-2284.401611328125,304.14892578125,0.8882824778556824,0.2420316338539123,0.1697977781295776,293.133056640625,297.1499938964844,293.1499938964844,0.2142465412616729,-4399.42724609375,304.1654663085937,0.9990000128746032,0.4112402498722076,0.326517641544342,293.2447814941406,297.1499938964844,293.1499938964844,0.0030336789786815,-1070.3592529296875,296.8629455566406,0.516315758228302,0.050000000745058,0.2303076684474945,291.01531982421875,291.1499938964844,259.8487243652344,258.6160583496094,279.1503295898437,293.244873046875,293.0215759277344,1.0,0.237864151597023,0.7767698764801025,0.7767698764801025,1.0,1.0,-1.1197165250778198,0.4729085862636566,0.6468079090118408,0.1997129321098327,0.0,0.0,1.0,37.84789276123047,34.0,67.15748596191406,-15749.5703125,151.76893615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.510498046875,309.87237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,19753.830078125,20160.0,0.0,0.0,0.3581355512142181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4271224737167358,1.4271392822265625,-1.6835030692163855e-05,0.0,0.0003634620516095,0.0,0.0,323.3698425292969,0.0,0.0,0.0,0.7800231575965881,4.0,0.0,1.0
491520,293.1241455078125,297.1499938964844,293.1499938964844,0.0924767255783081,-2123.275634765625,304.1480407714844,0.7991509437561035,0.1746096760034561,0.1578340828418731,293.0157165527344,297.1499938964844,293.1499938964844,0.0031427985522896,-233.6597900390625,296.9844055175781,0.516315758228302,0.050000000745058,0.0485515557229518,293.14117431640625,297.1499938964844,293.1499938964844,0.1380511224269867,-2284.401611328125,304.14892578125,0.8882824778556824,0.2420316338539123,0.1697977781295776,293.133056640625,297.1499938964844,293.1499938964844,0.2142465412616729,-4399.42724609375,304.1654663085937,0.9990000128746032,0.4112402498722076,0.326517641544342,293.2447814941406,297.1499938964844,293.1499938964844,0.0030336789786815,-1070.3592529296875,296.8629455566406,0.516315758228302,0.050000000745058,0.2303076684474945,291.01531982421875,291.1499938964844,259.8487243652344,258.6160583496094,279.1503295898437,293.244873046875,293.0215759277344,1.0,0.237864151597023,0.7767698764801025,0.7767698764801025,1.0,1.0,-1.1197165250778198,0.4729085862636566,0.6468079090118408,0.1997129321098327,0.0,0.0,1.0,37.84789276123047,34.0,67.15748596191406,-15749.5703125,151.76893615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.510498046875,309.87237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,19753.830078125,20160.0,0.0,0.0,0.3581355512142181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4271224737167358,1.4271392822265625,-1.6835030692163855e-05,0.0,0.0003634620516095,0.0,0.0,323.3698425292969,0.0,0.0,0.0,0.7800231575965881,4.0,0.0,1.0
491580,293.1233215332031,297.1499938964844,293.1499938964844,0.0925517231225967,-2123.878173828125,304.1485595703125,0.8039260506629944,0.1754329651594162,0.1585409939289093,293.0093078613281,297.1499938964844,293.1499938964844,0.0031810842920094,-236.02349853515625,297.0753479003906,0.5187943577766418,0.050000000745058,0.0485228933393955,293.138671875,297.1499938964844,293.1499938964844,0.1378634423017501,-2281.1787109375,304.1495666503906,0.8930734395980835,0.2427653521299362,0.1702673286199569,293.11102294921875,297.1499938964844,293.1499938964844,0.2098358869552612,-4325.35693359375,304.1674499511719,0.9990000128746032,0.4161454439163208,0.3223261833190918,293.2432861328125,297.1499938964844,293.1499938964844,0.0029971608892083,-1055.6312255859375,296.86065673828125,0.5187943577766418,0.050000000745058,0.2301717102527618,291.063232421875,291.1499938964844,259.755126953125,258.5376281738281,279.11236572265625,293.2433776855469,293.0674133300781,1.0,0.2363986372947693,0.7764753103256226,0.7764753103256226,1.0,1.0,-1.1158980131149292,0.4712214171886444,0.6446766257286072,0.1986655294895172,0.0,0.0,1.0,37.06888198852539,37.0,62.28398895263672,-15768.857421875,149.23216247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5385131835937,309.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,20038.638671875,20160.0,0.0,0.0,0.3603682518005371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4397740364074707,1.4397910833358765,-1.7119693438871764e-05,0.0,0.0003657279594335,0.0,0.0,331.8487548828125,0.0,0.0,0.0,0.7861827611923218,4.0,0.0,1.0
491640,293.1233215332031,297.1499938964844,293.1499938964844,0.0925517231225967,-2123.878173828125,304.1485595703125,0.8039260506629944,0.1754329651594162,0.1585409939289093,293.0093078613281,297.1499938964844,293.1499938964844,0.0031810842920094,-236.02349853515625,297.0753479003906,0.5187943577766418,0.050000000745058,0.0485228933393955,293.138671875,297.1499938964844,293.1499938964844,0.1378634423017501,-2281.1787109375,304.1495666503906,0.8930734395980835,0.2427653521299362,0.1702673286199569,293.11102294921875,297.1499938964844,293.1499938964844,0.2098358869552612,-4325.35693359375,304.1674499511719,0.9990000128746032,0.4161454439163208,0.3223261833190918,293.2432861328125,297.1499938964844,293.1499938964844,0.0029971608892083,-1055.6312255859375,296.86065673828125,0.5187943577766418,0.050000000745058,0.2301717102527618,291.063232421875,291.1499938964844,259.755126953125,258.5376281738281,279.11236572265625,293.2433776855469,293.0674133300781,1.0,0.2363986372947693,0.7764753103256226,0.7764753103256226,1.0,1.0,-1.1158980131149292,0.4712214171886444,0.6446766257286072,0.1986655294895172,0.0,0.0,1.0,37.06888198852539,37.0,62.28398895263672,-15768.857421875,149.23216247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5385131835937,309.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,20038.638671875,20160.0,0.0,0.0,0.3603682518005371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4397740364074707,1.4397910833358765,-1.7119693438871764e-05,0.0,0.0003657279594335,0.0,0.0,331.8487548828125,0.0,0.0,0.0,0.7861827611923218,4.0,0.0,1.0
491700,293.1228942871094,297.1499938964844,293.1499938964844,0.0926614478230476,-2125.6474609375,304.14862060546875,0.8051751255989075,0.1758521199226379,0.1589101999998092,293.0059814453125,297.1499938964844,293.1499938964844,0.0032034206669777,-237.4987030029297,297.1180419921875,0.5192230343818665,0.050000000745058,0.0485180541872978,293.1372985839844,297.1499938964844,293.1499938964844,0.1378972083330154,-2281.40673828125,304.14959716796875,0.894243061542511,0.2431757897138595,0.1705395877361297,293.1022033691406,297.1499938964844,293.1499938964844,0.2088288217782974,-4308.79296875,304.1661071777344,0.9990000128746032,0.4183699190616607,0.3216135501861572,293.2424011230469,297.1499938964844,293.1499938964844,0.0029815933667123,-1049.5076904296875,296.8562927246094,0.5192230343818665,0.050000000745058,0.2301487624645233,291.08026123046875,291.1499938964844,259.7084045410156,258.49835205078125,279.09246826171875,293.2425231933594,293.0835266113281,1.0,0.2362483441829681,0.7763280272483826,0.7763280272483826,1.0,1.0,-1.1157784461975098,0.4711619317531585,0.6446164846420288,0.1985865533351898,0.0,0.0,1.0,36.94399642944336,37.0,53.1494140625,-15792.181640625,148.96231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56170654296875,309.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,20096.890625,21240.0,0.0,0.0,0.3613364398479461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441874861717224,1.4418920278549194,-1.7169628335977904e-05,0.0,0.0003667105629574,0.0,0.0,333.302734375,0.0,0.0,0.0,0.8022340536117554,4.0,0.0,1.0
491760,293.1224975585937,297.1499938964844,293.1499938964844,0.092737540602684,-2126.716796875,304.14874267578125,0.805747926235199,0.1762749254703521,0.1592885851860046,293.0025939941406,297.1499938964844,293.1499938964844,0.0032271498348563,-239.0313873291016,297.162841796875,0.5191654562950134,0.050000000745058,0.0485186986625194,293.1358947753906,297.1499938964844,293.1499938964844,0.137893870472908,-2281.067138671875,304.1496887207031,0.8946830630302429,0.2436113208532333,0.1708347052335739,293.0953063964844,297.1499938964844,293.1499938964844,0.2083557546138763,-4301.14697265625,304.1640319824219,0.9990000128746032,0.4203328192234039,0.3217090368270874,293.2414855957031,297.1499938964844,293.1499938964844,0.0029670600779354,-1043.57177734375,296.85369873046875,0.5191654562950134,0.050000000745058,0.230151817202568,291.1000366210937,291.1499938964844,259.66180419921875,258.4591369628906,279.0719909667969,293.2416076660156,293.105712890625,1.0,0.2364376187324524,0.7762144207954407,0.7762144207954407,1.0,1.0,-1.116705060005188,0.4715645611286163,0.645140528678894,0.1987712085247039,0.0,0.0,1.0,36.97208786010742,40.0,60.69296646118164,-15872.76953125,149.27059936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.580322265625,309.99871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,20877.06640625,21240.0,0.0,0.0,0.3623071610927582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695959091186523,1.469613790512085,-1.783616971806623e-05,0.0,0.0003676957276184,0.0,0.0,352.8987731933594,0.0,0.0,0.0,0.8028427362442017,4.0,0.0,1.0
