time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491820,293.1217346191406,297.1499938964844,293.1499938964844,0.0930024906992912,-2131.159912109375,304.148681640625,0.8051049113273621,0.1771241575479507,0.1600644439458847,292.9957275390625,297.1499938964844,293.1499938964844,0.0032761553302407,-242.305419921875,297.2503967285156,0.5177766680717468,0.050000000745058,0.0485345013439655,293.1330871582031,297.1499938964844,293.1499938964844,0.1380899250507354,-2283.31494140625,304.1494140625,0.8936329483985901,0.2445422112941742,0.1714809983968734,293.0876159667969,297.1499938964844,293.1499938964844,0.2092883437871933,-4317.755859375,304.15771484375,0.9990000128746032,0.4232963919639587,0.3240322172641754,293.2397155761719,297.1499938964844,293.1499938964844,0.0029376072343438,-1032.049560546875,296.8448791503906,0.5177766680717468,0.050000000745058,0.2302267849445343,291.1323547363281,291.1499938964844,259.5692138671875,258.3810729980469,279.02996826171875,293.2398376464844,293.134033203125,1.0,0.2377104461193084,0.7759872078895569,0.7759872078895569,1.0,1.0,-1.1213080883026123,0.4735755026340484,0.6477326154708862,0.1998240500688552,0.0,0.0,1.0,37.433082580566406,43.0,38.28772735595703,-15970.2548828125,151.4210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6114501953125,310.0307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,21143.8359375,21240.0,0.0,0.0,0.3642100989818573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789553880691528,1.4789735078811646,-1.8064081814372912e-05,0.0,0.000369626970496,0.0,0.0,359.6844177246094,0.0,0.0,0.0,0.8075262904167175,4.0,0.0,1.0
491880,293.1217346191406,297.1499938964844,293.1499938964844,0.0930024906992912,-2131.159912109375,304.148681640625,0.8051049113273621,0.1771241575479507,0.1600644439458847,292.9957275390625,297.1499938964844,293.1499938964844,0.0032761553302407,-242.305419921875,297.2503967285156,0.5177766680717468,0.050000000745058,0.0485345013439655,293.1330871582031,297.1499938964844,293.1499938964844,0.1380899250507354,-2283.31494140625,304.1494140625,0.8936329483985901,0.2445422112941742,0.1714809983968734,293.0876159667969,297.1499938964844,293.1499938964844,0.2092883437871933,-4317.755859375,304.15771484375,0.9990000128746032,0.4232963919639587,0.3240322172641754,293.2397155761719,297.1499938964844,293.1499938964844,0.0029376072343438,-1032.049560546875,296.8448791503906,0.5177766680717468,0.050000000745058,0.2302267849445343,291.1323547363281,291.1499938964844,259.5692138671875,258.3810729980469,279.02996826171875,293.2398376464844,293.134033203125,1.0,0.2377104461193084,0.7759872078895569,0.7759872078895569,1.0,1.0,-1.1213080883026123,0.4735755026340484,0.6477326154708862,0.1998240500688552,0.0,0.0,1.0,37.433082580566406,43.0,38.28772735595703,-15970.2548828125,151.4210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6114501953125,310.0307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,21143.8359375,21240.0,0.0,0.0,0.3642100989818573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789553880691528,1.4789735078811646,-1.8064081814372912e-05,0.0,0.000369626970496,0.0,0.0,359.6844177246094,0.0,0.0,0.0,0.8075262904167175,4.0,0.0,1.0
491940,293.12109375,297.1499938964844,293.1499938964844,0.0935418754816055,-2141.1748046875,304.1482238769531,0.8024837374687195,0.177973061800003,0.1608572751283645,292.9886779785156,297.1499938964844,293.1499938964844,0.0033359131775796,-246.62217712402344,297.3253173828125,0.5150218605995178,0.050000000745058,0.0485669858753681,293.1302795410156,297.1499938964844,293.1499938964844,0.1387375146150589,-2292.05712890625,304.1485290527344,0.8904615640640259,0.2455375045537948,0.1721877753734588,293.0878295898437,297.1499938964844,293.1499938964844,0.212706834077835,-4376.47314453125,304.1494140625,0.9990000128746032,0.4248477816581726,0.3287554979324341,293.2381896972656,297.1499938964844,293.1499938964844,0.0029164163861423,-1024.5762939453125,296.82000732421875,0.5150218605995178,0.050000000745058,0.2303808778524398,291.1358642578125,291.1499938964844,259.4778747558594,258.3038024902344,278.98699951171875,293.23828125,293.1349182128906,1.0,0.2399913519620895,0.7757599949836731,0.7757599949836731,1.0,1.0,-1.1290003061294556,0.4769429862499237,0.6520572900772095,0.2016453146934509,0.0,0.0,1.0,38.35889434814453,46.0,6.00460958480835,-16081.1826171875,155.3472137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6332702636719,310.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,21214.73828125,22320.0,0.0,0.0,0.3660986423492431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814331531524658,1.4814512729644775,-1.81246577994898e-05,0.0,0.0003715435741469,0.0,0.0,361.4952087402344,0.0,0.0,0.0,0.823765754699707,4.0,0.0,1.0
492000,293.12109375,297.1499938964844,293.1499938964844,0.0935418754816055,-2141.1748046875,304.1482238769531,0.8024837374687195,0.177973061800003,0.1608572751283645,292.9886779785156,297.1499938964844,293.1499938964844,0.0033359131775796,-246.62217712402344,297.3253173828125,0.5150218605995178,0.050000000745058,0.0485669858753681,293.1302795410156,297.1499938964844,293.1499938964844,0.1387375146150589,-2292.05712890625,304.1485290527344,0.8904615640640259,0.2455375045537948,0.1721877753734588,293.0878295898437,297.1499938964844,293.1499938964844,0.212706834077835,-4376.47314453125,304.1494140625,0.9990000128746032,0.4248477816581726,0.3287554979324341,293.2381896972656,297.1499938964844,293.1499938964844,0.0029164163861423,-1024.5762939453125,296.82000732421875,0.5150218605995178,0.050000000745058,0.2303808778524398,291.1358642578125,291.1499938964844,259.4778747558594,258.3038024902344,278.98699951171875,293.23828125,293.1349182128906,1.0,0.2399913519620895,0.7757599949836731,0.7757599949836731,1.0,1.0,-1.1290003061294556,0.4769429862499237,0.6520572900772095,0.2016453146934509,0.0,0.0,1.0,38.35889434814453,46.0,6.00460958480835,-16081.1826171875,155.3472137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6332702636719,310.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,21214.73828125,22320.0,0.0,0.0,0.3660986423492431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814331531524658,1.4814512729644775,-1.81246577994898e-05,0.0,0.0003715435741469,0.0,0.0,361.4952087402344,0.0,0.0,0.0,0.823765754699707,4.0,0.0,1.0
492060,293.1205749511719,297.1499938964844,293.1499938964844,0.0941207334399223,-2151.95556640625,304.1478576660156,0.7983418107032776,0.1788131594657898,0.1616578102111816,292.98162841796875,297.1499938964844,293.1499938964844,0.0034001544117927,-251.28643798828125,297.4005126953125,0.5112885236740112,0.050000000745058,0.048613604158163,293.12762451171875,297.1499938964844,293.1499938964844,0.1394824683666229,-2302.11083984375,304.14776611328125,0.8856833577156067,0.2465758174657821,0.1729389578104019,293.09527587890625,297.1499938964844,293.1499938964844,0.2177760004997253,-4462.2216796875,304.14117431640625,0.9990000128746032,0.4249275326728821,0.3354170620441437,293.2369689941406,297.1499938964844,293.1499938964844,0.0028975829482078,-1018.0574340820312,296.7923889160156,0.5112885236740112,0.050000000745058,0.2306020110845565,291.1351318359375,291.1499938964844,259.38836669921875,258.2278747558594,278.9441223144531,293.2370300292969,293.13360595703125,1.0,0.2430902123451233,0.7753957509994507,0.7753957509994507,1.0,1.0,-1.1391791105270386,0.4813901782035827,0.657788872718811,0.2040709257125854,0.0,0.0,1.0,39.677494049072266,49.0,-4.905859470367432,-16258.1875,160.7960662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6246032714844,310.0575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,22148.3984375,22320.0,0.0,0.0,0.3682605922222137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136810541152954,1.5136998891830444,-1.892232285172213e-05,0.0,0.0003737376828212,0.0,0.0,385.6201171875,0.0,0.0,0.0,0.8265982270240784,4.0,0.0,1.0
492120,293.1205749511719,297.1499938964844,293.1499938964844,0.0941207334399223,-2151.95556640625,304.1478576660156,0.7983418107032776,0.1788131594657898,0.1616578102111816,292.98162841796875,297.1499938964844,293.1499938964844,0.0034001544117927,-251.28643798828125,297.4005126953125,0.5112885236740112,0.050000000745058,0.048613604158163,293.12762451171875,297.1499938964844,293.1499938964844,0.1394824683666229,-2302.11083984375,304.14776611328125,0.8856833577156067,0.2465758174657821,0.1729389578104019,293.09527587890625,297.1499938964844,293.1499938964844,0.2177760004997253,-4462.2216796875,304.14117431640625,0.9990000128746032,0.4249275326728821,0.3354170620441437,293.2369689941406,297.1499938964844,293.1499938964844,0.0028975829482078,-1018.0574340820312,296.7923889160156,0.5112885236740112,0.050000000745058,0.2306020110845565,291.1351318359375,291.1499938964844,259.38836669921875,258.2278747558594,278.9441223144531,293.2370300292969,293.13360595703125,1.0,0.2430902123451233,0.7753957509994507,0.7753957509994507,1.0,1.0,-1.1391791105270386,0.4813901782035827,0.657788872718811,0.2040709257125854,0.0,0.0,1.0,39.677494049072266,49.0,-4.905859470367432,-16258.1875,160.7960662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6246032714844,310.0575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,22148.3984375,22320.0,0.0,0.0,0.3682605922222137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136810541152954,1.5136998891830444,-1.892232285172213e-05,0.0,0.0003737376828212,0.0,0.0,385.6201171875,0.0,0.0,0.0,0.8265982270240784,4.0,0.0,1.0
492180,293.12017822265625,297.1499938964844,293.1499938964844,0.0949736759066581,-2168.29931640625,304.1471252441406,0.7930912375450134,0.1796386986970901,0.1624572128057479,292.974609375,297.1499938964844,293.1499938964844,0.0034749298356473,-256.9946594238281,297.4638366699219,0.5069224238395691,0.050000000745058,0.0486722886562347,293.1251525878906,297.1499938964844,293.1499938964844,0.1406688392162323,-2318.490966796875,304.14654541015625,0.8797650337219238,0.247641310095787,0.1737198382616043,293.10906982421875,297.1499938964844,293.1499938964844,0.2247883081436157,-4580.0625,304.1324157714844,0.9990000128746032,0.4235292375087738,0.3436187505722046,293.236083984375,297.1499938964844,293.1499938964844,0.0028839530423283,-1014.5144653320312,296.7484741210937,0.5069224238395691,0.050000000745058,0.2308803796768188,291.1067199707031,291.1499938964844,259.3011779785156,258.1536865234375,278.9013366699219,293.23614501953125,293.1022644042969,1.0,0.2468439191579818,0.7750314474105835,0.7750314474105835,1.0,1.0,-1.1513241529464722,0.4867084324359894,0.6646157503128052,0.20698943734169,0.0,0.0,1.0,41.330177307128906,52.0,-39.15404891967773,-16393.587890625,167.5653533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5984191894531,310.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,22275.6484375,22320.0,0.0,0.0,0.3706724345684051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180230140686035,1.5180420875549316,-1.903103839140385e-05,0.0,0.0003761854022741,0.0,0.0,388.9481506347656,0.0,0.0,0.0,0.8287683129310608,4.0,0.0,1.0
492240,293.12017822265625,297.1499938964844,293.1499938964844,0.0949736759066581,-2168.29931640625,304.1471252441406,0.7930912375450134,0.1796386986970901,0.1624572128057479,292.974609375,297.1499938964844,293.1499938964844,0.0034749298356473,-256.9946594238281,297.4638366699219,0.5069224238395691,0.050000000745058,0.0486722886562347,293.1251525878906,297.1499938964844,293.1499938964844,0.1406688392162323,-2318.490966796875,304.14654541015625,0.8797650337219238,0.247641310095787,0.1737198382616043,293.10906982421875,297.1499938964844,293.1499938964844,0.2247883081436157,-4580.0625,304.1324157714844,0.9990000128746032,0.4235292375087738,0.3436187505722046,293.236083984375,297.1499938964844,293.1499938964844,0.0028839530423283,-1014.5144653320312,296.7484741210937,0.5069224238395691,0.050000000745058,0.2308803796768188,291.1067199707031,291.1499938964844,259.3011779785156,258.1536865234375,278.9013366699219,293.23614501953125,293.1022644042969,1.0,0.2468439191579818,0.7750314474105835,0.7750314474105835,1.0,1.0,-1.1513241529464722,0.4867084324359894,0.6646157503128052,0.20698943734169,0.0,0.0,1.0,41.330177307128906,52.0,-39.15404891967773,-16393.587890625,167.5653533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5984191894531,310.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,22275.6484375,22320.0,0.0,0.0,0.3706724345684051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180230140686035,1.5180420875549316,-1.903103839140385e-05,0.0,0.0003761854022741,0.0,0.0,388.9481506347656,0.0,0.0,0.0,0.8287683129310608,4.0,0.0,1.0
492300,293.1200256347656,297.1499938964844,293.1499938964844,0.0954902693629264,-2178.2880859375,304.146728515625,0.7901675701141357,0.1800460368394851,0.1628558039665222,292.9711303710937,297.1499938964844,293.1499938964844,0.0035158062819391,-260.195068359375,297.49169921875,0.50459223985672,0.050000000745058,0.0487056039273738,293.1240234375,297.1499938964844,293.1499938964844,0.1414080709218979,-2328.7509765625,304.14581298828125,0.8765104413032532,0.2481820583343505,0.174119234085083,293.1180725097656,297.1499938964844,293.1499938964844,0.2289345413446426,-4649.31005859375,304.1280822753906,0.9990000128746032,0.422281265258789,0.3481886982917785,293.2357788085937,297.1499938964844,293.1499938964844,0.0028795509133487,-1013.9555053710938,296.720947265625,0.50459223985672,0.050000000745058,0.2310384064912796,291.0831298828125,291.1499938964844,259.25860595703125,258.11737060546875,278.8800354003906,293.2358093261719,293.0775146484375,1.0,0.248922511935234,0.7748493552207947,0.7748493552207947,1.0,1.0,-1.157996654510498,0.489635169506073,0.668361485004425,0.2086002379655838,0.0,0.0,1.0,42.26616287231445,52.0,-55.64739227294922,-16462.1015625,171.39324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5808410644531,309.9904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.470703125,23400.0,0.0,0.0,0.3719684779644012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187665224075315,1.5187854766845703,-1.90496830327902e-05,0.0,0.0003775007207877,0.0,0.0,389.5198669433594,0.0,0.0,0.0,0.8441397547721863,4.0,0.0,1.0
492360,293.1199035644531,297.1499938964844,293.1499938964844,0.0959783494472503,-2187.675048828125,304.1464233398437,0.7871008515357971,0.1804493814706802,0.1632533520460128,292.9676818847656,297.1499938964844,293.1499938964844,0.0035579842515289,-263.4556884765625,297.5211181640625,0.5022025108337402,0.050000000745058,0.0487412959337234,293.1229248046875,297.1499938964844,293.1499938964844,0.1421123296022415,-2338.46044921875,304.1452941894531,0.8731207847595215,0.2487260401248932,0.1745234280824661,293.1283569335937,297.1499938964844,293.1499938964844,0.2332640886306762,-4721.08984375,304.12420654296875,0.9990000128746032,0.4206705391407013,0.3530193567276001,293.2355041503906,297.1499938964844,293.1499938964844,0.0028760044369846,-1013.5614013671876,296.6942443847656,0.5022025108337402,0.050000000745058,0.2312077134847641,291.061279296875,291.1499938964844,259.2168273925781,258.0816955566406,278.8590393066406,293.23553466796875,293.05780029296875,1.0,0.2511144280433655,0.7746158242225647,0.7746158242225647,1.0,1.0,-1.1650030612945557,0.4927057027816772,0.6722974181175232,0.2102898061275482,0.0,0.0,1.0,43.26764678955078,55.0,-53.476318359375,-16577.025390625,175.491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5540466308594,309.9895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,23072.28515625,23400.0,0.0,0.0,0.3734002709388733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449289083480835,1.5449485778808594,-1.9711638742592182e-05,0.0,0.000378953787731,0.0,0.0,409.9985046386719,0.0,0.0,0.0,0.8438968062400818,4.0,0.0,1.0
492420,293.1197509765625,297.1499938964844,293.1499938964844,0.097075916826725,-2208.896240234375,304.1457824707031,0.7806755900382996,0.1812423020601272,0.1640423238277435,292.9609069824219,297.1499938964844,293.1499938964844,0.0036440871190279,-270.2357177734375,297.5771789550781,0.4973250031471252,0.050000000745058,0.0488191321492195,293.1209411621094,297.1499938964844,293.1499938964844,0.1437175124883651,-2360.65380859375,304.1441650390625,0.8660805225372314,0.2498123794794082,0.1753378510475158,293.15240478515625,297.1499938964844,293.1499938964844,0.2428894191980362,-4879.595703125,304.11676025390625,0.9990000128746032,0.4163530468940735,0.3633309006690979,293.2351989746094,297.1499938964844,293.1499938964844,0.002868017880246,-1012.9612426757812,296.6351623535156,0.4973250031471252,0.050000000745058,0.2315769493579864,291.008544921875,291.1499938964844,259.1358337402344,258.01239013671875,278.8177185058594,293.2351989746094,293.00152587890625,1.0,0.2557831704616546,0.7741488814353943,0.7741488814353943,1.0,1.0,-1.179840922355652,0.4992188513278961,0.6806220412254333,0.2138793766498565,0.0,0.0,1.0,45.447532653808594,43.0,-78.37594604492188,-16726.45703125,184.43223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4906005859375,309.9167175292969,278.1499938964844,0.0,18000.0,313.1499938964844,23316.720703125,23400.0,0.0,0.0,0.376543641090393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530911684036257,1.5531110763549805,-1.9920471459045075e-05,0.0,0.000382143916795,0.0,0.0,416.5312805175781,0.0,0.0,0.0,0.8479704856872559,4.0,0.0,1.0
492480,293.1197509765625,297.1499938964844,293.1499938964844,0.097075916826725,-2208.896240234375,304.1457824707031,0.7806755900382996,0.1812423020601272,0.1640423238277435,292.9609069824219,297.1499938964844,293.1499938964844,0.0036440871190279,-270.2357177734375,297.5771789550781,0.4973250031471252,0.050000000745058,0.0488191321492195,293.1209411621094,297.1499938964844,293.1499938964844,0.1437175124883651,-2360.65380859375,304.1441650390625,0.8660805225372314,0.2498123794794082,0.1753378510475158,293.15240478515625,297.1499938964844,293.1499938964844,0.2428894191980362,-4879.595703125,304.11676025390625,0.9990000128746032,0.4163530468940735,0.3633309006690979,293.2351989746094,297.1499938964844,293.1499938964844,0.002868017880246,-1012.9612426757812,296.6351623535156,0.4973250031471252,0.050000000745058,0.2315769493579864,291.008544921875,291.1499938964844,259.1358337402344,258.01239013671875,278.8177185058594,293.2351989746094,293.00152587890625,1.0,0.2557831704616546,0.7741488814353943,0.7741488814353943,1.0,1.0,-1.179840922355652,0.4992188513278961,0.6806220412254333,0.2138793766498565,0.0,0.0,1.0,45.447532653808594,43.0,-78.37594604492188,-16726.45703125,184.43223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4906005859375,309.9167175292969,278.1499938964844,0.0,18000.0,313.1499938964844,23316.720703125,23400.0,0.0,0.0,0.376543641090393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530911684036257,1.5531110763549805,-1.9920471459045075e-05,0.0,0.000382143916795,0.0,0.0,416.5312805175781,0.0,0.0,0.0,0.8479704856872559,4.0,0.0,1.0
492540,293.11944580078125,297.1499938964844,293.1499938964844,0.0981959849596023,-2230.576904296875,304.1453552246094,0.7832909226417542,0.1820702403783798,0.1647576689720153,292.95416259765625,297.1499938964844,293.1499938964844,0.0037307837046682,-277.12567138671875,297.6318054199219,0.4982365071773529,0.050000000745058,0.0488040335476398,293.1188659667969,297.1499938964844,293.1499938964844,0.1454004198312759,-2383.866943359375,304.1433410644531,0.8689360022544861,0.2509680390357971,0.1761116832494735,293.1711120605469,297.1499938964844,293.1499938964844,0.2433609813451767,-4884.685546875,304.1275939941406,0.9990000128746032,0.4124620258808136,0.3613586127758026,293.2347106933594,297.1499938964844,293.1499938964844,0.0028593158349394,-1012.3558959960938,296.571044921875,0.4982365071773529,0.050000000745058,0.2315053343772888,290.94659423828125,291.1499938964844,259.0587463378906,257.9462280273437,278.7867736816406,293.2347412109375,292.9419860839844,1.0,0.2546572089195251,0.7736818790435791,0.7736818790435791,1.0,1.0,-1.1791666746139526,0.4988439381122589,0.6803226470947266,0.2136979401111602,0.0,0.0,1.0,45.05732345581055,31.0,-74.98112487792969,-16718.234375,183.4360809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4486389160156,309.879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.73046875,24480.0,0.0,0.0,0.3797047734260559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551549196243286,1.5551748275756836,-1.9973447706433944e-05,0.0,0.0003853520611301,0.0,0.0,418.1940002441406,0.0,0.0,0.0,0.8640003204345703,4.0,0.0,1.0
492600,293.11944580078125,297.1499938964844,293.1499938964844,0.0981959849596023,-2230.576904296875,304.1453552246094,0.7832909226417542,0.1820702403783798,0.1647576689720153,292.95416259765625,297.1499938964844,293.1499938964844,0.0037307837046682,-277.12567138671875,297.6318054199219,0.4982365071773529,0.050000000745058,0.0488040335476398,293.1188659667969,297.1499938964844,293.1499938964844,0.1454004198312759,-2383.866943359375,304.1433410644531,0.8689360022544861,0.2509680390357971,0.1761116832494735,293.1711120605469,297.1499938964844,293.1499938964844,0.2433609813451767,-4884.685546875,304.1275939941406,0.9990000128746032,0.4124620258808136,0.3613586127758026,293.2347106933594,297.1499938964844,293.1499938964844,0.0028593158349394,-1012.3558959960938,296.571044921875,0.4982365071773529,0.050000000745058,0.2315053343772888,290.94659423828125,291.1499938964844,259.0587463378906,257.9462280273437,278.7867736816406,293.2347412109375,292.9419860839844,1.0,0.2546572089195251,0.7736818790435791,0.7736818790435791,1.0,1.0,-1.1791666746139526,0.4988439381122589,0.6803226470947266,0.2136979401111602,0.0,0.0,1.0,45.05732345581055,31.0,-74.98112487792969,-16718.234375,183.4360809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4486389160156,309.879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.73046875,24480.0,0.0,0.0,0.3797047734260559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551549196243286,1.5551748275756836,-1.9973447706433944e-05,0.0,0.0003853520611301,0.0,0.0,418.1940002441406,0.0,0.0,0.0,0.8640003204345703,4.0,0.0,1.0
492660,293.1189270019531,297.1499938964844,293.1499938964844,0.0987088084220886,-2239.923095703125,304.14605712890625,0.7944239377975464,0.1829456984996795,0.1654396504163742,292.9474792480469,297.1499938964844,293.1499938964844,0.0037988063413649,-281.98931884765625,297.7179870605469,0.5045765042304993,0.050000000745058,0.0487057566642761,293.1169128417969,297.1499938964844,293.1499938964844,0.1462036371231079,-2394.331298828125,304.144287109375,0.8811691403388977,0.252155601978302,0.176872506737709,293.1663818359375,297.1499938964844,293.1499938964844,0.2334330826997757,-4717.30517578125,304.15185546875,0.9990000128746032,0.4128287732601166,0.3482197225093841,293.2338256835937,297.1499938964844,293.1499938964844,0.0028358260169625,-1004.0863037109376,296.5418395996094,0.5045765042304993,0.050000000745058,0.2310391366481781,290.9432678222656,291.1499938964844,258.986083984375,257.8836669921875,278.8011779785156,293.23388671875,292.9465026855469,1.0,0.2490368634462356,0.7620587944984436,0.7620587944984436,1.0,1.0,-1.1644550561904907,0.4908794462680816,0.6735755801200867,0.2085933238267898,0.0,0.0,1.0,42.36107635498047,34.0,-1.3555874824523926,-16631.4609375,173.5277862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4697265625,309.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.244140625,24480.0,0.0,0.0,0.3822859823703766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586127996444702,1.5861488580703735,-2.077696990454569e-05,0.0,0.0003879716678056,0.0,0.0,443.6819152832031,0.0,0.0,0.0,0.8661225438117981,4.0,0.0,1.0
492720,293.1189270019531,297.1499938964844,293.1499938964844,0.0987088084220886,-2239.923095703125,304.14605712890625,0.7944239377975464,0.1829456984996795,0.1654396504163742,292.9474792480469,297.1499938964844,293.1499938964844,0.0037988063413649,-281.98931884765625,297.7179870605469,0.5045765042304993,0.050000000745058,0.0487057566642761,293.1169128417969,297.1499938964844,293.1499938964844,0.1462036371231079,-2394.331298828125,304.144287109375,0.8811691403388977,0.252155601978302,0.176872506737709,293.1663818359375,297.1499938964844,293.1499938964844,0.2334330826997757,-4717.30517578125,304.15185546875,0.9990000128746032,0.4128287732601166,0.3482197225093841,293.2338256835937,297.1499938964844,293.1499938964844,0.0028358260169625,-1004.0863037109376,296.5418395996094,0.5045765042304993,0.050000000745058,0.2310391366481781,290.9432678222656,291.1499938964844,258.986083984375,257.8836669921875,278.8011779785156,293.23388671875,292.9465026855469,1.0,0.2490368634462356,0.7620587944984436,0.7620587944984436,1.0,1.0,-1.1644550561904907,0.4908794462680816,0.6735755801200867,0.2085933238267898,0.0,0.0,1.0,42.36107635498047,34.0,-1.3555874824523926,-16631.4609375,173.5277862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4697265625,309.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.244140625,24480.0,0.0,0.0,0.3822859823703766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586127996444702,1.5861488580703735,-2.077696990454569e-05,0.0,0.0003879716678056,0.0,0.0,443.6819152832031,0.0,0.0,0.0,0.8661225438117981,4.0,0.0,1.0
492780,293.1185302734375,297.1499938964844,293.1499938964844,0.0986674949526786,-2238.034912109375,304.1474609375,0.8026483654975891,0.1838159263134002,0.1661653816699981,292.94122314453125,297.1499938964844,293.1499938964844,0.0038528153672814,-285.161865234375,297.83465576171875,0.509136974811554,0.050000000745058,0.048641849309206,293.1153564453125,297.1499938964844,293.1499938964844,0.1461271196603775,-2392.210693359375,304.14630126953125,0.8902332186698914,0.2533107101917267,0.1776303946971893,293.1438293457031,297.1499938964844,293.1499938964844,0.22515869140625,-4578.3857421875,304.1646423339844,0.9990000128746032,0.4169771373271942,0.3394007086753845,293.23260498046875,297.1499938964844,293.1499938964844,0.0028004748746752,-989.3002319335938,296.5490417480469,0.509136974811554,0.050000000745058,0.2307359874248504,291.0009155273437,291.1499938964844,258.9183349609375,257.8251647949219,278.8822021484375,293.2326965332031,293.0085754394531,1.0,0.2458723038434982,0.7394365668296814,0.7394365668296814,1.0,1.0,-1.1552037000656128,0.4832921922206878,0.6719115376472473,0.2026908099651336,0.0,0.0,1.0,40.61072540283203,37.0,69.12220764160156,-16559.25,167.30618286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.574951171875,310.0858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,24439.6328125,24480.0,0.0,0.0,0.3837624490261078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590049147605896,1.5900700092315674,-2.087982284137979e-05,0.0,0.0003894701076205,0.0,0.0,446.9805908203125,0.0,0.0,0.0,0.8680768013000488,4.0,0.0,1.0
492840,293.1185302734375,297.1499938964844,293.1499938964844,0.0986674949526786,-2238.034912109375,304.1474609375,0.8026483654975891,0.1838159263134002,0.1661653816699981,292.94122314453125,297.1499938964844,293.1499938964844,0.0038528153672814,-285.161865234375,297.83465576171875,0.509136974811554,0.050000000745058,0.048641849309206,293.1153564453125,297.1499938964844,293.1499938964844,0.1461271196603775,-2392.210693359375,304.14630126953125,0.8902332186698914,0.2533107101917267,0.1776303946971893,293.1438293457031,297.1499938964844,293.1499938964844,0.22515869140625,-4578.3857421875,304.1646423339844,0.9990000128746032,0.4169771373271942,0.3394007086753845,293.23260498046875,297.1499938964844,293.1499938964844,0.0028004748746752,-989.3002319335938,296.5490417480469,0.509136974811554,0.050000000745058,0.2307359874248504,291.0009155273437,291.1499938964844,258.9183349609375,257.8251647949219,278.8822021484375,293.2326965332031,293.0085754394531,1.0,0.2458723038434982,0.7394365668296814,0.7394365668296814,1.0,1.0,-1.1552037000656128,0.4832921922206878,0.6719115376472473,0.2026908099651336,0.0,0.0,1.0,40.61072540283203,37.0,69.12220764160156,-16559.25,167.30618286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.574951171875,310.0858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,24439.6328125,24480.0,0.0,0.0,0.3837624490261078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590049147605896,1.5900700092315674,-2.087982284137979e-05,0.0,0.0003894701076205,0.0,0.0,446.9805908203125,0.0,0.0,0.0,0.8680768013000488,4.0,0.0,1.0
492900,293.1183776855469,297.1499938964844,293.1499938964844,0.0985646098852157,-2235.450439453125,304.1481018066406,0.8053039908409119,0.1842453479766845,0.166534885764122,292.9382629394531,297.1499938964844,293.1499938964844,0.0038783820345997,-286.5401916503906,297.8973999023437,0.51048743724823,0.050000000745058,0.0486239343881607,293.1145935058594,297.1499938964844,293.1499938964844,0.1459704637527465,-2389.484619140625,304.14727783203125,0.8931841254234314,0.2538962364196777,0.1780233085155487,293.1323547363281,297.1499938964844,293.1499938964844,0.2222719043493271,-4529.9267578125,304.1672058105469,0.9990000128746032,0.4193042814731598,0.3368871510028839,293.23193359375,297.1499938964844,293.1499938964844,0.0027813585475087,-981.0951538085938,296.558349609375,0.51048743724823,0.050000000745058,0.2306510061025619,291.03875732421875,291.1499938964844,258.886474609375,257.7975769042969,278.9176025390625,293.2320251464844,293.0472412109375,1.0,0.2449914366006851,0.730491042137146,0.730491042137146,1.0,1.0,-1.1529772281646729,0.4807237982749939,0.6722533702850342,0.2005254328250885,0.0,0.0,1.0,40.12522506713867,37.0,89.79623413085938,-16553.861328125,165.69667053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6416931152344,310.1544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,24459.84765625,25560.0,0.0,0.0,0.3841787278652191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907065868377686,1.59072744846344,-2.0897092326777056e-05,0.0,0.0003898925788234,0.0,0.0,447.5352478027344,0.0,0.0,0.0,0.8834044337272644,4.0,0.0,1.0
492960,293.1182556152344,297.1499938964844,293.1499938964844,0.0983631983399391,-2230.880615234375,304.1488037109375,0.8071650266647339,0.1846716552972793,0.1669085174798965,292.93536376953125,297.1499938964844,293.1499938964844,0.0039027400780469,-287.7100830078125,297.9643859863281,0.5113219618797302,0.050000000745058,0.0486130788922309,293.1138916015625,297.1499938964844,293.1499938964844,0.1456689983606338,-2384.6923828125,304.1483154296875,0.8952746987342834,0.2544846832752228,0.1784242689609527,293.1221008300781,297.1499938964844,293.1499938964844,0.2199151068925857,-4490.2216796875,304.1683349609375,0.9990000128746032,0.4215442240238189,0.3353554308414459,293.2312316894531,297.1499938964844,293.1499938964844,0.0027617008890956,-972.3297729492188,296.5730895996094,0.5113219618797302,0.050000000745058,0.2305995225906372,291.0855712890625,291.1499938964844,258.8560791015625,257.77117919921875,278.9491882324219,293.2313232421875,293.0971984863281,1.0,0.2445217370986938,0.7228342890739441,0.7228342890739441,1.0,1.0,-1.151992678642273,0.4788295030593872,0.673163115978241,0.1987964510917663,0.0,0.0,1.0,39.8359375,40.0,118.49092864990234,-16603.712890625,164.84129333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7048645019531,310.2491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,25245.923828125,25560.0,0.0,0.0,0.3844996988773346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160650253295898,1.6160866022109983,-2.1568672309513204e-05,0.0,0.0003902183088939,0.0,0.0,469.2817993164063,0.0,0.0,0.0,0.8826964497566223,4.0,0.0,1.0
493020,293.1180725097656,297.1499938964844,293.1499938964844,0.0979542285203933,-2221.688720703125,304.1498718261719,0.8087627291679382,0.1855103224515915,0.1676619201898574,292.92987060546875,297.1499938964844,293.1499938964844,0.003949690144509,-289.90460205078125,298.0998840332031,0.5115808844566345,0.050000000745058,0.0486097373068332,293.1125793457031,297.1499938964844,293.1499938964844,0.1450611054897308,-2375.134033203125,304.1498718261719,0.897116482257843,0.2556625306606293,0.1792419850826263,293.10699462890625,297.1499938964844,293.1499938964844,0.2171868234872818,-4444.27685546875,304.1666259765625,0.9990000128746032,0.4253299534320831,0.3348833918571472,293.2299499511719,297.1499938964844,293.1499938964844,0.0027192803099751,-953.8049926757812,296.6049499511719,0.5115808844566345,0.050000000745058,0.2305836677551269,291.1827392578125,291.1499938964844,258.7997741699219,257.7221984863281,279.0009155273437,293.2300109863281,293.19195556640625,1.0,0.2446622997522354,0.7106401920318604,0.7106401920318604,1.0,1.0,-1.1532871723175049,0.4768503904342651,0.6764367818832397,0.1965229511260986,0.0,0.0,0.9937456250190736,39.76799392700195,43.0,125.43490600585938,-16658.578125,165.09109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8203430175781,310.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,25526.90625,25560.0,0.0,0.0,0.3848884403705597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.622014045715332,1.6220357418060305,-2.174919063691049e-05,0.0,0.0003906128113158,0.0,0.0,474.7985534667969,0.0,0.0,0.0,0.8855393528938293,4.0,0.0,1.0
493080,293.1180725097656,297.1499938964844,293.1499938964844,0.0979542285203933,-2221.688720703125,304.1498718261719,0.8087627291679382,0.1855103224515915,0.1676619201898574,292.92987060546875,297.1499938964844,293.1499938964844,0.003949690144509,-289.90460205078125,298.0998840332031,0.5115808844566345,0.050000000745058,0.0486097373068332,293.1125793457031,297.1499938964844,293.1499938964844,0.1450611054897308,-2375.134033203125,304.1498718261719,0.897116482257843,0.2556625306606293,0.1792419850826263,293.10699462890625,297.1499938964844,293.1499938964844,0.2171868234872818,-4444.27685546875,304.1666259765625,0.9990000128746032,0.4253299534320831,0.3348833918571472,293.2299499511719,297.1499938964844,293.1499938964844,0.0027192803099751,-953.8049926757812,296.6049499511719,0.5115808844566345,0.050000000745058,0.2305836677551269,291.1827392578125,291.1499938964844,258.7997741699219,257.7221984863281,279.0009155273437,293.2300109863281,293.19195556640625,1.0,0.2446622997522354,0.7106401920318604,0.7106401920318604,1.0,1.0,-1.1532871723175049,0.4768503904342651,0.6764367818832397,0.1965229511260986,0.0,0.0,0.9937456250190736,39.76799392700195,43.0,125.43490600585938,-16658.578125,165.09109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8203430175781,310.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,25526.90625,25560.0,0.0,0.0,0.3848884403705597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.622014045715332,1.6220357418060305,-2.174919063691049e-05,0.0,0.0003906128113158,0.0,0.0,474.7985534667969,0.0,0.0,0.0,0.8855393528938293,4.0,0.0,1.0
493140,293.1180419921875,297.1499938964844,293.1499938964844,0.0977772697806358,-2217.259521484375,304.1501770019531,0.8080161213874817,0.1863272786140442,0.1684163510799408,292.92462158203125,297.1499938964844,293.1499938964844,0.0040055871941149,-292.98199462890625,298.2239074707031,0.5102510452270508,0.050000000745058,0.0486270189285278,293.1114807128906,297.1499938964844,293.1499938964844,0.1448083519935608,-2370.762939453125,304.1502990722656,0.896306574344635,0.256838321685791,0.1800742298364639,293.10009765625,297.1499938964844,293.1499938964844,0.2172307223081588,-4445.2978515625,304.1609191894531,0.9990000128746032,0.427832156419754,0.3373237550258636,293.2288818359375,297.1499938964844,293.1499938964844,0.0026829857379198,-938.4542846679688,296.6226806640625,0.5102510452270508,0.050000000745058,0.2306656390428543,291.25537109375,291.1499938964844,258.75,257.6786804199219,279.0391540527344,293.2289428710937,293.2613830566406,1.0,0.2460137456655502,0.7015674114227295,0.7015674114227295,1.0,1.0,-1.158238649368286,0.4769218862056732,0.6813167333602905,0.1955990344285965,0.0,0.0,0.9745162725448608,40.273399353027344,46.0,98.8674545288086,-16714.740234375,167.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169006347656,310.4344177246094,278.1499938964844,0.0,18000.0,313.1499938964844,25736.458984375,26640.0,0.0,0.0,0.3850413262844085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6089874505996704,1.6090089082717896,-2.1540996385738254e-05,0.0,0.0003907679929398,0.0,0.0,465.48870849609375,0.0,0.0,0.0,0.8942307233810425,4.0,0.0,1.0
493200,293.1180419921875,297.1499938964844,293.1499938964844,0.0977772697806358,-2217.259521484375,304.1501770019531,0.8080161213874817,0.1863272786140442,0.1684163510799408,292.92462158203125,297.1499938964844,293.1499938964844,0.0040055871941149,-292.98199462890625,298.2239074707031,0.5102510452270508,0.050000000745058,0.0486270189285278,293.1114807128906,297.1499938964844,293.1499938964844,0.1448083519935608,-2370.762939453125,304.1502990722656,0.896306574344635,0.256838321685791,0.1800742298364639,293.10009765625,297.1499938964844,293.1499938964844,0.2172307223081588,-4445.2978515625,304.1609191894531,0.9990000128746032,0.427832156419754,0.3373237550258636,293.2288818359375,297.1499938964844,293.1499938964844,0.0026829857379198,-938.4542846679688,296.6226806640625,0.5102510452270508,0.050000000745058,0.2306656390428543,291.25537109375,291.1499938964844,258.75,257.6786804199219,279.0391540527344,293.2289428710937,293.2613830566406,1.0,0.2460137456655502,0.7015674114227295,0.7015674114227295,1.0,1.0,-1.158238649368286,0.4769218862056732,0.6813167333602905,0.1955990344285965,0.0,0.0,0.9745162725448608,40.273399353027344,46.0,98.8674545288086,-16714.740234375,167.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169006347656,310.4344177246094,278.1499938964844,0.0,18000.0,313.1499938964844,25736.458984375,26640.0,0.0,0.0,0.3850413262844085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6089874505996704,1.6090089082717896,-2.1540996385738254e-05,0.0,0.0003907679929398,0.0,0.0,465.48870849609375,0.0,0.0,0.0,0.8942307233810425,4.0,0.0,1.0
493260,293.1177062988281,297.1499938964844,293.1499938964844,0.0977810621261596,-2216.470947265625,304.1501159667969,0.8054667115211487,0.1872008591890335,0.1692097783088684,292.91912841796875,297.1499938964844,293.1499938964844,0.0040702964179217,-296.829833984375,298.341796875,0.5077143311500549,0.050000000745058,0.0486611761152744,293.110107421875,297.1499938964844,293.1499938964844,0.144825592637062,-2370.266357421875,304.150146484375,0.8934797644615173,0.2580901384353637,0.1809501349925995,293.10089111328125,297.1499938964844,293.1499938964844,0.2194332331418991,-4482.46728515625,304.1535949707031,0.9990000128746032,0.4289549887180328,0.3420959413051605,293.2276611328125,297.1499938964844,293.1499938964844,0.0026525990106165,-925.8301391601562,296.6316223144531,0.5077143311500549,0.050000000745058,0.2308276742696762,291.311279296875,291.1499938964844,258.7042236328125,257.6383972167969,279.06591796875,293.2277526855469,293.3149108886719,1.0,0.2483484447002411,0.6945878863334656,0.6945878863334656,1.0,1.0,-1.166204810142517,0.4786548614501953,0.6875499486923218,0.1957587301731109,0.0,0.0,0.9490770697593688,41.2490463256836,49.0,73.26241302490234,-16815.84765625,171.86585998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,310.48406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,26828.9765625,26640.0,0.0,0.0,0.3852357268333435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6115357875823977,1.6115576028823853,-2.183790638810024e-05,0.0,0.0003909653169102,0.0,0.0,471.043701171875,0.0,0.0,0.0,0.882523775100708,4.0,0.0,1.0
493320,293.1177062988281,297.1499938964844,293.1499938964844,0.0977810621261596,-2216.470947265625,304.1501159667969,0.8054667115211487,0.1872008591890335,0.1692097783088684,292.91912841796875,297.1499938964844,293.1499938964844,0.0040702964179217,-296.829833984375,298.341796875,0.5077143311500549,0.050000000745058,0.0486611761152744,293.110107421875,297.1499938964844,293.1499938964844,0.144825592637062,-2370.266357421875,304.150146484375,0.8934797644615173,0.2580901384353637,0.1809501349925995,293.10089111328125,297.1499938964844,293.1499938964844,0.2194332331418991,-4482.46728515625,304.1535949707031,0.9990000128746032,0.4289549887180328,0.3420959413051605,293.2276611328125,297.1499938964844,293.1499938964844,0.0026525990106165,-925.8301391601562,296.6316223144531,0.5077143311500549,0.050000000745058,0.2308276742696762,291.311279296875,291.1499938964844,258.7042236328125,257.6383972167969,279.06591796875,293.2277526855469,293.3149108886719,1.0,0.2483484447002411,0.6945878863334656,0.6945878863334656,1.0,1.0,-1.166204810142517,0.4786548614501953,0.6875499486923218,0.1957587301731109,0.0,0.0,0.9490770697593688,41.2490463256836,49.0,73.26241302490234,-16815.84765625,171.86585998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,310.48406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,26828.9765625,26640.0,0.0,0.0,0.3852357268333435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6115357875823977,1.6115576028823853,-2.183790638810024e-05,0.0,0.0003909653169102,0.0,0.0,471.043701171875,0.0,0.0,0.0,0.882523775100708,4.0,0.0,1.0
493380,293.1170959472656,297.1499938964844,293.1499938964844,0.0982867032289505,-2225.7431640625,304.1492004394531,0.8016331195831299,0.1881438046693802,0.1700902730226516,292.9130554199219,297.1499938964844,293.1499938964844,0.0041515454649925,-302.32183837890625,298.44287109375,0.5043336153030396,0.050000000745058,0.0487092696130275,293.10845947265625,297.1499938964844,293.1499938964844,0.1455824971199035,-2380.326171875,304.1488037109375,0.889246940612793,0.2594368457794189,0.1819101870059967,293.1082763671875,297.1499938964844,293.1499938964844,0.2240907996892929,-4561.005859375,304.14459228515625,0.9990000128746032,0.4287130832672119,0.3487036228179931,293.2259826660156,297.1499938964844,293.1499938964844,0.0026330959517508,-918.6788330078124,296.6167907714844,0.5043336153030396,0.050000000745058,0.231055811047554,291.323486328125,291.1499938964844,258.6595764160156,257.5987548828125,279.0837097167969,293.22607421875,293.3225402832031,1.0,0.2514789998531341,0.6889106035232544,0.6889106035232544,1.0,1.0,-1.1766759157180786,0.4817025661468506,0.694973349571228,0.196754515171051,0.0,0.0,0.9246609807014464,42.61397933959961,52.0,18.68943977355957,-16872.28515625,177.7815399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01519775390625,310.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,27015.06640625,26640.0,0.0,0.0,0.3854672610759735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5794769525527954,1.579498291015625,-2.1258774722809903e-05,0.0,0.0003912002430297,0.0,0.0,447.5115356445313,0.0,0.0,0.0,0.8672937750816345,4.0,0.0,1.0
493440,293.1170959472656,297.1499938964844,293.1499938964844,0.0982867032289505,-2225.7431640625,304.1492004394531,0.8016331195831299,0.1881438046693802,0.1700902730226516,292.9130554199219,297.1499938964844,293.1499938964844,0.0041515454649925,-302.32183837890625,298.44287109375,0.5043336153030396,0.050000000745058,0.0487092696130275,293.10845947265625,297.1499938964844,293.1499938964844,0.1455824971199035,-2380.326171875,304.1488037109375,0.889246940612793,0.2594368457794189,0.1819101870059967,293.1082763671875,297.1499938964844,293.1499938964844,0.2240907996892929,-4561.005859375,304.14459228515625,0.9990000128746032,0.4287130832672119,0.3487036228179931,293.2259826660156,297.1499938964844,293.1499938964844,0.0026330959517508,-918.6788330078124,296.6167907714844,0.5043336153030396,0.050000000745058,0.231055811047554,291.323486328125,291.1499938964844,258.6595764160156,257.5987548828125,279.0837097167969,293.22607421875,293.3225402832031,1.0,0.2514789998531341,0.6889106035232544,0.6889106035232544,1.0,1.0,-1.1766759157180786,0.4817025661468506,0.694973349571228,0.196754515171051,0.0,0.0,0.9246609807014464,42.61397933959961,52.0,18.68943977355957,-16872.28515625,177.7815399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01519775390625,310.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,27015.06640625,26640.0,0.0,0.0,0.3854672610759735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5794769525527954,1.579498291015625,-2.1258774722809903e-05,0.0,0.0003912002430297,0.0,0.0,447.5115356445313,0.0,0.0,0.0,0.8672937750816345,4.0,0.0,1.0
493500,293.11676025390625,297.1499938964844,293.1499938964844,0.0986995920538902,-2233.57763671875,304.1485900878906,0.7993347644805908,0.188624620437622,0.1705464720726013,292.90985107421875,297.1499938964844,293.1499938964844,0.004198401235044,-305.66326904296875,298.48797607421875,0.5024166107177734,0.050000000745058,0.0487379133701324,293.10760498046875,297.1499938964844,293.1499938964844,0.1462033540010452,-2388.7880859375,304.1478881835937,0.8867185115814209,0.2601294219493866,0.1824096292257309,293.1142272949219,297.1499938964844,293.1499938964844,0.2272353023290634,-4613.8056640625,304.1398620605469,0.9990000128746032,0.4280718266963959,0.3525797426700592,293.2250061035156,297.1499938964844,293.1499938964844,0.0026275836862623,-917.1202392578124,296.6011657714844,0.5024166107177734,0.050000000745058,0.2311916649341583,291.3146667480469,291.1499938964844,258.6376342773437,257.57916259765625,279.09014892578125,293.2251281738281,293.3119201660156,1.0,0.2532914280891418,0.6864075660705566,0.6864075660705566,1.0,1.0,-1.1826726198196411,0.4836157560348511,0.6990569233894348,0.1974961906671524,0.0,0.0,0.9145243763923644,43.424198150634766,52.0,-7.698456287384033,-16901.712890625,181.2683258056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0268859863281,310.4415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,27029.833984375,27720.0,0.0,0.0,0.3856074512004852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5621129274368286,1.5621339082717896,-2.093085640808568e-05,0.0,0.0003913425316568,0.0,0.0,434.8528442382813,0.0,0.0,0.0,0.874060332775116,4.0,0.0,1.0
