time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493560,293.116455078125,297.1499938964844,293.1499938964844,0.0991209968924522,-2241.5498046875,304.1481018066406,0.7968346476554871,0.1891078799962997,0.1710086017847061,292.9065856933594,297.1499938964844,293.1499938964844,0.0042477613314986,-309.1697082519531,298.533203125,0.5003910064697266,0.050000000745058,0.0487692914903163,293.10675048828125,297.1499938964844,293.1499938964844,0.1468408107757568,-2397.439697265625,304.1471252441406,0.8839775323867798,0.2608301341533661,0.1829178780317306,293.12158203125,297.1499938964844,293.1499938964844,0.230669617652893,-4671.0791015625,304.1354675292969,0.9990000128746032,0.4270831942558288,0.3567780256271362,293.2239685058594,297.1499938964844,293.1499938964844,0.002624028827995,-916.2451782226562,296.5849609375,0.5003910064697266,0.050000000745058,0.2313405275344848,291.3043518066406,291.1499938964844,258.615966796875,257.5597229003906,279.0953369140625,293.2240905761719,293.3028259277344,1.0,0.2552433013916015,0.6840694546699524,0.6840694546699524,1.0,1.0,-1.1890926361083984,0.4857408702373504,0.7033517956733704,0.1983688324689865,0.0,0.0,0.9053242802619934,44.31031036376953,55.0,-15.913586616516112,-16974.564453125,185.07342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0274658203125,310.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,27825.6015625,27720.0,0.0,0.0,0.3858455419540405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5685226917266846,1.5685439109802246,-2.123267222486902e-05,0.0,0.0003915841807611,0.0,0.0,442.0717468261719,0.0,0.0,0.0,0.8642407655715942,4.0,0.0,1.0
493620,293.1158752441406,297.1499938964844,293.1499938964844,0.1001870259642601,-2261.93505859375,304.1469421386719,0.7913662791252136,0.1900749951601028,0.1719422191381454,292.89990234375,297.1499938964844,293.1499938964844,0.0043532960116863,-316.883056640625,298.6182861328125,0.4961073994636535,0.050000000745058,0.0488394871354103,293.1051940917969,297.1499938964844,293.1499938964844,0.1484600156545639,-2419.579833984375,304.1453857421875,0.8780163526535034,0.262246698141098,0.1839523464441299,293.1401672363281,297.1499938964844,293.1499938964844,0.238790675997734,-4805.7626953125,304.12677001953125,0.9990000128746032,0.424044519662857,0.3659951984882355,293.2218017578125,297.1499938964844,293.1499938964844,0.0026190516073256,-916.0006713867188,296.5428466796875,0.4961073994636535,0.050000000745058,0.2316734939813614,291.26593017578125,291.1499938964844,258.57330322265625,257.5212707519531,279.1029357910156,293.2219543457031,293.2601928710937,1.0,0.2595040500164032,0.679768443107605,0.679768443107605,1.0,1.0,-1.2030019760131836,0.4905164539813995,0.7124854922294617,0.2004347890615463,0.0,0.0,0.8919597864151001,46.288047790527344,43.0,-55.80233383178711,-17051.146484375,193.5596466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0104675292969,310.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,27976.90625,27720.0,0.0,0.0,0.3865334391593933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5442137718200684,1.5442346334457395,-2.0807401597267017e-05,0.0,0.0003922823234461,0.0,0.0,425.02294921875,0.0,0.0,0.0,0.8529590964317322,4.0,0.0,1.0
493680,293.1158752441406,297.1499938964844,293.1499938964844,0.1001870259642601,-2261.93505859375,304.1469421386719,0.7913662791252136,0.1900749951601028,0.1719422191381454,292.89990234375,297.1499938964844,293.1499938964844,0.0043532960116863,-316.883056640625,298.6182861328125,0.4961073994636535,0.050000000745058,0.0488394871354103,293.1051940917969,297.1499938964844,293.1499938964844,0.1484600156545639,-2419.579833984375,304.1453857421875,0.8780163526535034,0.262246698141098,0.1839523464441299,293.1401672363281,297.1499938964844,293.1499938964844,0.238790675997734,-4805.7626953125,304.12677001953125,0.9990000128746032,0.424044519662857,0.3659951984882355,293.2218017578125,297.1499938964844,293.1499938964844,0.0026190516073256,-916.0006713867188,296.5428466796875,0.4961073994636535,0.050000000745058,0.2316734939813614,291.26593017578125,291.1499938964844,258.57330322265625,257.5212707519531,279.1029357910156,293.2219543457031,293.2601928710937,1.0,0.2595040500164032,0.679768443107605,0.679768443107605,1.0,1.0,-1.2030019760131836,0.4905164539813995,0.7124854922294617,0.2004347890615463,0.0,0.0,0.8919597864151001,46.288047790527344,43.0,-55.80233383178711,-17051.146484375,193.5596466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0104675292969,310.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,27976.90625,27720.0,0.0,0.0,0.3865334391593933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5442137718200684,1.5442346334457395,-2.0807401597267017e-05,0.0,0.0003922823234461,0.0,0.0,425.02294921875,0.0,0.0,0.0,0.8529590964317322,4.0,0.0,1.0
493740,293.1151123046875,297.1499938964844,293.1499938964844,0.1013140901923179,-2283.488525390625,304.1461181640625,0.7949034571647644,0.1910911798477172,0.1728166937828064,292.8929138183594,297.1499938964844,293.1499938964844,0.0044596707448363,-324.7153015136719,298.70233154296875,0.4974269568920135,0.050000000745058,0.0488172657787799,293.1033935546875,297.1499938964844,293.1499938964844,0.1502097845077514,-2443.435546875,304.14404296875,0.8820182681083679,0.2637407779693603,0.184956818819046,293.15380859375,297.1499938964844,293.1499938964844,0.2381711900234222,-4793.64208984375,304.1360778808594,0.9990000128746032,0.4214906394481659,0.3631081581115722,293.2192077636719,297.1499938964844,293.1499938964844,0.0026162727735936,-916.8297119140624,296.4956970214844,0.4974269568920135,0.050000000745058,0.2315680831670761,291.2159423828125,291.1499938964844,258.5315246582031,257.4833374023437,279.1134033203125,293.2193908691406,293.2127380371094,1.0,0.2580612301826477,0.6766179800033569,0.6766179800033569,1.0,1.0,-1.201648473739624,0.4889511168003082,0.7126973867416382,0.1992539763450622,0.0,0.0,0.8868190050125122,45.70832824707031,31.0,-56.75245666503906,-16995.44140625,191.9340209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.996826171875,310.33984375,278.1499938964844,0.0,18000.0,313.1499938964844,27873.822265625,26640.0,0.0,0.0,0.3872673511505127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5287905931472778,1.5288110971450806,-2.049627983069513e-05,0.0,0.0003930271195713,0.0,0.0,413.8341979980469,0.0,0.0,0.0,0.8307374119758606,4.0,0.0,1.0
493800,293.1151123046875,297.1499938964844,293.1499938964844,0.1013140901923179,-2283.488525390625,304.1461181640625,0.7949034571647644,0.1910911798477172,0.1728166937828064,292.8929138183594,297.1499938964844,293.1499938964844,0.0044596707448363,-324.7153015136719,298.70233154296875,0.4974269568920135,0.050000000745058,0.0488172657787799,293.1033935546875,297.1499938964844,293.1499938964844,0.1502097845077514,-2443.435546875,304.14404296875,0.8820182681083679,0.2637407779693603,0.184956818819046,293.15380859375,297.1499938964844,293.1499938964844,0.2381711900234222,-4793.64208984375,304.1360778808594,0.9990000128746032,0.4214906394481659,0.3631081581115722,293.2192077636719,297.1499938964844,293.1499938964844,0.0026162727735936,-916.8297119140624,296.4956970214844,0.4974269568920135,0.050000000745058,0.2315680831670761,291.2159423828125,291.1499938964844,258.5315246582031,257.4833374023437,279.1134033203125,293.2193908691406,293.2127380371094,1.0,0.2580612301826477,0.6766179800033569,0.6766179800033569,1.0,1.0,-1.201648473739624,0.4889511168003082,0.7126973867416382,0.1992539763450622,0.0,0.0,0.8868190050125122,45.70832824707031,31.0,-56.75245666503906,-16995.44140625,191.9340209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.996826171875,310.33984375,278.1499938964844,0.0,18000.0,313.1499938964844,27873.822265625,26640.0,0.0,0.0,0.3872673511505127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5287905931472778,1.5288110971450806,-2.049627983069513e-05,0.0,0.0003930271195713,0.0,0.0,413.8341979980469,0.0,0.0,0.0,0.8307374119758606,4.0,0.0,1.0
493860,293.1141662597656,297.1499938964844,293.1499938964844,0.1021872237324714,-2299.874267578125,304.1459655761719,0.8069596886634827,0.1921665072441101,0.1736689507961273,292.8856811523437,297.1499938964844,293.1499938964844,0.0045544416643679,-331.3947448730469,298.8001708984375,0.5040841698646545,0.050000000745058,0.048712845891714,293.1015930175781,297.1499938964844,293.1499938964844,0.1516009718179702,-2462.05224609375,304.14373779296875,0.8955426812171936,0.2652862071990967,0.1859532743692398,293.14434814453125,297.1499938964844,293.1499938964844,0.2283870726823806,-4629.43408203125,304.1572570800781,0.9990000128746032,0.4232572615146637,0.3492021262645721,293.2159118652344,297.1499938964844,293.1499938964844,0.0026064645498991,-914.3021240234376,296.46539306640625,0.5040841698646545,0.050000000745058,0.2310727685689926,291.1898193359375,291.1499938964844,258.49053955078125,257.4458923339844,279.124267578125,293.2161560058594,293.1901550292969,1.0,0.2522049844264984,0.6745920181274414,0.6745920181274414,1.0,1.0,-1.1864609718322754,0.4817650914192199,0.7046958208084106,0.1950894594192505,0.0,0.0,0.8836098313331604,42.84705352783203,34.0,-28.150089263916016,-16800.107421875,181.28944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04937744140625,310.3619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,26853.400390625,26640.0,0.0,0.0,0.387273222208023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4941325187683103,1.4941521883010864,-1.962930582521949e-05,0.0,0.0003930330858565,0.0,0.0,387.023681640625,0.0,0.0,0.0,0.8270149827003479,4.0,0.0,1.0
493920,293.1141662597656,297.1499938964844,293.1499938964844,0.1021872237324714,-2299.874267578125,304.1459655761719,0.8069596886634827,0.1921665072441101,0.1736689507961273,292.8856811523437,297.1499938964844,293.1499938964844,0.0045544416643679,-331.3947448730469,298.8001708984375,0.5040841698646545,0.050000000745058,0.048712845891714,293.1015930175781,297.1499938964844,293.1499938964844,0.1516009718179702,-2462.05224609375,304.14373779296875,0.8955426812171936,0.2652862071990967,0.1859532743692398,293.14434814453125,297.1499938964844,293.1499938964844,0.2283870726823806,-4629.43408203125,304.1572570800781,0.9990000128746032,0.4232572615146637,0.3492021262645721,293.2159118652344,297.1499938964844,293.1499938964844,0.0026064645498991,-914.3021240234376,296.46539306640625,0.5040841698646545,0.050000000745058,0.2310727685689926,291.1898193359375,291.1499938964844,258.49053955078125,257.4458923339844,279.124267578125,293.2161560058594,293.1901550292969,1.0,0.2522049844264984,0.6745920181274414,0.6745920181274414,1.0,1.0,-1.1864609718322754,0.4817650914192199,0.7046958208084106,0.1950894594192505,0.0,0.0,0.8836098313331604,42.84705352783203,34.0,-28.150089263916016,-16800.107421875,181.28944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04937744140625,310.3619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,26853.400390625,26640.0,0.0,0.0,0.387273222208023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4941325187683103,1.4941521883010864,-1.962930582521949e-05,0.0,0.0003930330858565,0.0,0.0,387.023681640625,0.0,0.0,0.0,0.8270149827003479,4.0,0.0,1.0
493980,293.1133117675781,297.1499938964844,293.1499938964844,0.1026475578546524,-2307.893798828125,304.14654541015625,0.815616250038147,0.1932489424943924,0.1745776981115341,292.8785095214844,297.1499938964844,293.1499938964844,0.0046400572173297,-336.83270263671875,298.9189147949219,0.5089506506919861,0.050000000745058,0.0486442185938358,293.0999755859375,297.1499938964844,293.1499938964844,0.1523485630750656,-2471.444091796875,304.14459228515625,0.9058003425598145,0.266840249300003,0.1869828701019287,293.1175537109375,297.1499938964844,293.1499938964844,0.2206362634897232,-4500.0341796875,304.1673583984375,0.9990000128746032,0.4288244843482971,0.3397500216960907,293.2120056152344,297.1499938964844,293.1499938964844,0.0025903941132128,-907.9713745117188,296.4644470214844,0.5089506506919861,0.050000000745058,0.2307472229003906,291.2084350585937,291.1499938964844,258.4502868652344,257.40887451171875,279.1288452148437,293.2122802734375,293.21075439453125,1.0,0.2488652616739273,0.672745406627655,0.672745406627655,1.0,1.0,-1.1769626140594482,0.4771351218223572,0.6998274922370911,0.192247524857521,0.0,0.0,0.8747541904449463,40.97254180908203,37.0,14.520081520080566,-16725.2421875,174.5862274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493835449219,310.4473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,26830.029296875,26640.0,0.0,0.0,0.3864808678627014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4792665243148804,1.4792859554290771,-1.935560067067854e-05,0.0,0.000392228947021,0.0,0.0,377.1274719238281,0.0,0.0,0.0,0.8197765946388245,4.0,0.0,1.0
494040,293.1133117675781,297.1499938964844,293.1499938964844,0.1026475578546524,-2307.893798828125,304.14654541015625,0.815616250038147,0.1932489424943924,0.1745776981115341,292.8785095214844,297.1499938964844,293.1499938964844,0.0046400572173297,-336.83270263671875,298.9189147949219,0.5089506506919861,0.050000000745058,0.0486442185938358,293.0999755859375,297.1499938964844,293.1499938964844,0.1523485630750656,-2471.444091796875,304.14459228515625,0.9058003425598145,0.266840249300003,0.1869828701019287,293.1175537109375,297.1499938964844,293.1499938964844,0.2206362634897232,-4500.0341796875,304.1673583984375,0.9990000128746032,0.4288244843482971,0.3397500216960907,293.2120056152344,297.1499938964844,293.1499938964844,0.0025903941132128,-907.9713745117188,296.4644470214844,0.5089506506919861,0.050000000745058,0.2307472229003906,291.2084350585937,291.1499938964844,258.4502868652344,257.40887451171875,279.1288452148437,293.2122802734375,293.21075439453125,1.0,0.2488652616739273,0.672745406627655,0.672745406627655,1.0,1.0,-1.1769626140594482,0.4771351218223572,0.6998274922370911,0.192247524857521,0.0,0.0,0.8747541904449463,40.97254180908203,37.0,14.520081520080566,-16725.2421875,174.5862274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493835449219,310.4473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,26830.029296875,26640.0,0.0,0.0,0.3864808678627014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4792665243148804,1.4792859554290771,-1.935560067067854e-05,0.0,0.000392228947021,0.0,0.0,377.1274719238281,0.0,0.0,0.0,0.8197765946388245,4.0,0.0,1.0
494100,293.1129455566406,297.1499938964844,293.1499938964844,0.1028727367520332,-2311.80322265625,304.1467590332031,0.8184306025505066,0.1937890946865081,0.1750431954860687,292.8749389648437,297.1499938964844,293.1499938964844,0.0046849562786519,-339.6585388183594,298.9796447753906,0.5104421973228455,0.050000000745058,0.0486243851482868,293.0992126464844,297.1499938964844,293.1499938964844,0.1527167111635208,-2476.065185546875,304.1448974609375,0.90943443775177,0.2676249742507934,0.1875127106904983,293.1041259765625,297.1499938964844,293.1499938964844,0.2181789129972458,-4459.2900390625,304.16864013671875,0.9990000128746032,0.4318704307079315,0.3369697034358978,293.2098693847656,297.1499938964844,293.1499938964844,0.0025830585509538,-905.0166015625,296.4659729003906,0.5104421973228455,0.050000000745058,0.2306531518697738,291.2193298339844,291.1499938964844,258.430419921875,257.3905029296875,279.1297302246094,293.21014404296875,293.2214660644531,1.0,0.2479165494441986,0.6718025207519531,0.6718025207519531,1.0,1.0,-1.1746822595596311,0.4758673906326294,0.698814868927002,0.1914195567369461,0.0,0.0,0.8690334558486938,40.4378662109375,37.0,21.87656784057617,-16707.833984375,172.82225036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012634277344,310.4839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,26860.794921875,25560.0,0.0,0.0,0.3859101831912994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4693589210510254,1.469378113746643,-1.9185157725587487e-05,0.0,0.0003916497807949,0.0,0.0,370.7720336914063,0.0,0.0,0.0,0.8000727891921997,4.0,0.0,1.0
494160,293.1125793457031,297.1499938964844,293.1499938964844,0.1032054051756858,-2317.86962890625,304.146728515625,0.8204860687255859,0.1943300515413284,0.1755159199237823,292.8713684082031,297.1499938964844,293.1499938964844,0.004732905421406,-342.80963134765625,299.0375366210937,0.511411190032959,0.050000000745058,0.0486117824912071,293.0984802246094,297.1499938964844,293.1499938964844,0.153246060013771,-2482.9873046875,304.1448669433594,0.9121969938278198,0.2684153616428375,0.1880516707897186,293.09197998046875,297.1499938964844,293.1499938964844,0.2166905403137207,-4435.11279296875,304.1679382324219,0.9990000128746032,0.4348364472389221,0.335191547870636,293.20758056640625,297.1499938964844,293.1499938964844,0.0025771877262741,-902.9385986328124,296.463134765625,0.511411190032959,0.050000000745058,0.2305933684110641,291.2216796875,291.1499938964844,258.41070556640625,257.3722229003906,279.13006591796875,293.2078857421875,293.22039794921875,1.0,0.2473868429660797,0.6708319783210754,0.6708319783210754,1.0,1.0,-1.1736743450164795,0.4751350283622741,0.6985393166542053,0.1908827722072601,0.0,0.0,0.8638997673988342,40.10442352294922,40.0,5.972837448120117,-16655.33203125,171.85084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25714111328125,310.4858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,26067.556640625,25560.0,0.0,0.0,0.3851933777332306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436049461364746,1.4360679388046265,-1.8418086256133392e-05,0.0,0.0003909223014488,0.0,0.0,347.3329467773437,0.0,0.0,0.0,0.7971503734588623,4.0,0.0,1.0
494220,293.1119079589844,297.1499938964844,293.1499938964844,0.1039575785398483,-2331.688232421875,304.1465759277344,0.8225866556167603,0.1954134106636047,0.1764813512563705,292.8641662597656,297.1499938964844,293.1499938964844,0.0048386449925601,-349.8087158203125,299.1512756347656,0.5119079351425171,0.050000000745058,0.0486054010689258,293.0970458984375,297.1499938964844,293.1499938964844,0.1544391065835952,-2498.677734375,304.14459228515625,0.9151484370231628,0.270011156797409,0.1891549974679947,293.07330322265625,297.1499938964844,293.1499938964844,0.2158836126327514,-4423.31982421875,304.1632385253906,0.9990000128746032,0.4401106834411621,0.3342883586883545,293.2028503417969,297.1499938964844,293.1499938964844,0.0025733076035976,-901.7708740234376,296.4530639648437,0.5119079351425171,0.050000000745058,0.2305630892515182,291.21612548828125,291.1499938964844,258.3717041015625,257.3359069824219,279.129638671875,293.203125,293.2156982421875,1.0,0.2474327534437179,0.6687820553779602,0.6687820553779602,1.0,1.0,-1.1750277280807495,0.4750713109970093,0.6999564170837402,0.1905645579099655,0.0,0.0,0.8555580377578735,39.96186828613281,43.0,-2.124281644821167,-16662.7734375,171.97683715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541259765625,310.5335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,25827.09375,25560.0,0.0,0.0,0.3835903704166412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4117037057876587,1.4117217063903809,-1.794269701349549e-05,0.0,0.000389295455534,0.0,0.0,331.8056030273437,0.0,0.0,0.0,0.7855126261711121,4.0,0.0,1.0
494280,293.1119079589844,297.1499938964844,293.1499938964844,0.1039575785398483,-2331.688232421875,304.1465759277344,0.8225866556167603,0.1954134106636047,0.1764813512563705,292.8641662597656,297.1499938964844,293.1499938964844,0.0048386449925601,-349.8087158203125,299.1512756347656,0.5119079351425171,0.050000000745058,0.0486054010689258,293.0970458984375,297.1499938964844,293.1499938964844,0.1544391065835952,-2498.677734375,304.14459228515625,0.9151484370231628,0.270011156797409,0.1891549974679947,293.07330322265625,297.1499938964844,293.1499938964844,0.2158836126327514,-4423.31982421875,304.1632385253906,0.9990000128746032,0.4401106834411621,0.3342883586883545,293.2028503417969,297.1499938964844,293.1499938964844,0.0025733076035976,-901.7708740234376,296.4530639648437,0.5119079351425171,0.050000000745058,0.2305630892515182,291.21612548828125,291.1499938964844,258.3717041015625,257.3359069824219,279.129638671875,293.203125,293.2156982421875,1.0,0.2474327534437179,0.6687820553779602,0.6687820553779602,1.0,1.0,-1.1750277280807495,0.4750713109970093,0.6999564170837402,0.1905645579099655,0.0,0.0,0.8555580377578735,39.96186828613281,43.0,-2.124281644821167,-16662.7734375,171.97683715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541259765625,310.5335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,25827.09375,25560.0,0.0,0.0,0.3835903704166412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4117037057876587,1.4117217063903809,-1.794269701349549e-05,0.0,0.000389295455534,0.0,0.0,331.8056030273437,0.0,0.0,0.0,0.7855126261711121,4.0,0.0,1.0
494340,293.1113586425781,297.1499938964844,293.1499938964844,0.1047783568501472,-2346.83349609375,304.1463317871094,0.8224053978919983,0.1964875310659408,0.1774613857269287,292.8570251464844,297.1499938964844,293.1499938964844,0.0049509201198816,-357.2436218261719,299.265869140625,0.5107607841491699,0.050000000745058,0.0486201867461204,293.09576416015625,297.1499938964844,293.1499938964844,0.1557415425777435,-2515.861572265625,304.14422607421875,0.9150388836860656,0.2716114223003387,0.1902800053358078,293.0631408691406,297.1499938964844,293.1499938964844,0.2175159752368927,-4452.3564453125,304.15606689453125,0.9990000128746032,0.4441341757774353,0.3363823890686035,293.1980895996094,297.1499938964844,293.1499938964844,0.0025717355310916,-901.60107421875,296.4420166015625,0.5107607841491699,0.050000000745058,0.2306332439184188,291.20623779296875,291.1499938964844,258.33319091796875,257.29986572265625,279.1285095214844,293.1983947753906,293.2044677734375,1.0,0.2487224042415619,0.666580319404602,0.666580319404602,1.0,1.0,-1.1801685094833374,0.4765658378601074,0.7036026120185852,0.1910798251628875,0.0,0.0,0.8485857248306274,40.40939712524414,46.0,-14.80551528930664,-16700.517578125,174.43971252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129943847656,310.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,25754.16796875,24480.0,0.0,0.0,0.3820528090000152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39364755153656,1.3936651945114136,-1.7618609490455128e-05,0.0,0.0003877350245602,0.0,0.0,320.90301513671875,0.0,0.0,0.0,0.762016773223877,4.0,0.0,1.0
494400,293.1113586425781,297.1499938964844,293.1499938964844,0.1047783568501472,-2346.83349609375,304.1463317871094,0.8224053978919983,0.1964875310659408,0.1774613857269287,292.8570251464844,297.1499938964844,293.1499938964844,0.0049509201198816,-357.2436218261719,299.265869140625,0.5107607841491699,0.050000000745058,0.0486201867461204,293.09576416015625,297.1499938964844,293.1499938964844,0.1557415425777435,-2515.861572265625,304.14422607421875,0.9150388836860656,0.2716114223003387,0.1902800053358078,293.0631408691406,297.1499938964844,293.1499938964844,0.2175159752368927,-4452.3564453125,304.15606689453125,0.9990000128746032,0.4441341757774353,0.3363823890686035,293.1980895996094,297.1499938964844,293.1499938964844,0.0025717355310916,-901.60107421875,296.4420166015625,0.5107607841491699,0.050000000745058,0.2306332439184188,291.20623779296875,291.1499938964844,258.33319091796875,257.29986572265625,279.1285095214844,293.1983947753906,293.2044677734375,1.0,0.2487224042415619,0.666580319404602,0.666580319404602,1.0,1.0,-1.1801685094833374,0.4765658378601074,0.7036026120185852,0.1910798251628875,0.0,0.0,0.8485857248306274,40.40939712524414,46.0,-14.80551528930664,-16700.517578125,174.43971252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129943847656,310.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,25754.16796875,24480.0,0.0,0.0,0.3820528090000152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39364755153656,1.3936651945114136,-1.7618609490455128e-05,0.0,0.0003877350245602,0.0,0.0,320.90301513671875,0.0,0.0,0.0,0.762016773223877,4.0,0.0,1.0
494460,293.1109619140625,297.1499938964844,293.1499938964844,0.1059600636363029,-2369.123779296875,304.1455993652344,0.8204056024551392,0.1975455731153488,0.178444430232048,292.84991455078125,297.1499938964844,293.1499938964844,0.0050798854790627,-366.16253662109375,299.37091064453125,0.5083464980125427,0.050000000745058,0.0486523546278476,293.0946655273437,297.1499938964844,293.1499938964844,0.1575934886932373,-2540.743408203125,304.1430358886719,0.9124942421913148,0.2732065916061401,0.191415324807167,293.0612487792969,297.1499938964844,293.1499938964844,0.2218190729618072,-4526.291015625,304.1468505859375,0.9990000128746032,0.4467321336269378,0.3408910036087036,293.19354248046875,297.1499938964844,293.1499938964844,0.0025784522294998,-905.5368041992188,296.41259765625,0.5083464980125427,0.050000000745058,0.2307858169078827,291.1636657714844,291.1499938964844,258.2950744628906,257.2640686035156,279.1272277832031,293.1938171386719,293.1592102050781,1.0,0.2510131299495697,0.6642383337020874,0.6642383337020874,1.0,1.0,-1.188343524932861,0.4792953133583069,0.7090482711791992,0.1922497451305389,0.0,0.0,0.8492716550827026,41.34090423583984,49.0,-51.23698043823242,-16714.84375,178.83836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,310.50592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,24651.541015625,24480.0,0.0,0.0,0.3806246221065521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.359925627708435,1.3599424362182615,-1.6805384802864864e-05,0.0,0.0003862855955958,0.0,0.0,298.5260009765625,0.0,0.0,0.0,0.7588267922401428,4.0,0.0,1.0
494520,293.1109619140625,297.1499938964844,293.1499938964844,0.1059600636363029,-2369.123779296875,304.1455993652344,0.8204056024551392,0.1975455731153488,0.178444430232048,292.84991455078125,297.1499938964844,293.1499938964844,0.0050798854790627,-366.16253662109375,299.37091064453125,0.5083464980125427,0.050000000745058,0.0486523546278476,293.0946655273437,297.1499938964844,293.1499938964844,0.1575934886932373,-2540.743408203125,304.1430358886719,0.9124942421913148,0.2732065916061401,0.191415324807167,293.0612487792969,297.1499938964844,293.1499938964844,0.2218190729618072,-4526.291015625,304.1468505859375,0.9990000128746032,0.4467321336269378,0.3408910036087036,293.19354248046875,297.1499938964844,293.1499938964844,0.0025784522294998,-905.5368041992188,296.41259765625,0.5083464980125427,0.050000000745058,0.2307858169078827,291.1636657714844,291.1499938964844,258.2950744628906,257.2640686035156,279.1272277832031,293.1938171386719,293.1592102050781,1.0,0.2510131299495697,0.6642383337020874,0.6642383337020874,1.0,1.0,-1.188343524932861,0.4792953133583069,0.7090482711791992,0.1922497451305389,0.0,0.0,0.8492716550827026,41.34090423583984,49.0,-51.23698043823242,-16714.84375,178.83836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,310.50592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,24651.541015625,24480.0,0.0,0.0,0.3806246221065521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.359925627708435,1.3599424362182615,-1.6805384802864864e-05,0.0,0.0003862855955958,0.0,0.0,298.5260009765625,0.0,0.0,0.0,0.7588267922401428,4.0,0.0,1.0
494580,293.1107482910156,297.1499938964844,293.1499938964844,0.1071160286664962,-2390.80419921875,304.1451416015625,0.8169814944267273,0.1985803246498108,0.1794226467609405,292.8429870605469,297.1499938964844,293.1499938964844,0.0052146562375128,-375.3240356445313,299.4794311523437,0.5050165057182312,0.050000000745058,0.0486991442739963,293.09381103515625,297.1499938964844,293.1499938964844,0.159418910741806,-2565.105712890625,304.142333984375,0.9081690907478333,0.2747849822044372,0.1925525367259979,293.06695556640625,297.1499938964844,293.1499938964844,0.2276917695999145,-4625.341796875,304.1381225585937,0.9990000128746032,0.4478398859500885,0.3473443984985351,293.1893310546875,297.1499938964844,293.1499938964844,0.0025872939731925,-910.1051025390624,296.38494873046875,0.5050165057182312,0.050000000745058,0.2310077846050262,291.1229858398437,291.1499938964844,258.2573547363281,257.2284851074219,279.1260070800781,293.1895751953125,293.1188659667969,1.0,0.2541127502918243,0.6617785692214966,0.6617785692214966,1.0,1.0,-1.1989506483078003,0.483005940914154,0.7159446477890015,0.1939355283975601,0.0,0.0,0.8556256890296936,42.67889404296875,52.0,-55.47236251831055,-16813.939453125,184.8882598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4215087890625,310.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,24412.46875,24480.0,0.0,0.0,0.3796945810317993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364027976989746,1.3640447854995728,-1.681917638052255e-05,0.0,0.0003853417292702,0.0,0.0,300.1507873535156,0.0,0.0,0.0,0.7606411576271057,4.0,0.0,1.0
494640,293.1107482910156,297.1499938964844,293.1499938964844,0.1071160286664962,-2390.80419921875,304.1451416015625,0.8169814944267273,0.1985803246498108,0.1794226467609405,292.8429870605469,297.1499938964844,293.1499938964844,0.0052146562375128,-375.3240356445313,299.4794311523437,0.5050165057182312,0.050000000745058,0.0486991442739963,293.09381103515625,297.1499938964844,293.1499938964844,0.159418910741806,-2565.105712890625,304.142333984375,0.9081690907478333,0.2747849822044372,0.1925525367259979,293.06695556640625,297.1499938964844,293.1499938964844,0.2276917695999145,-4625.341796875,304.1381225585937,0.9990000128746032,0.4478398859500885,0.3473443984985351,293.1893310546875,297.1499938964844,293.1499938964844,0.0025872939731925,-910.1051025390624,296.38494873046875,0.5050165057182312,0.050000000745058,0.2310077846050262,291.1229858398437,291.1499938964844,258.2573547363281,257.2284851074219,279.1260070800781,293.1895751953125,293.1188659667969,1.0,0.2541127502918243,0.6617785692214966,0.6617785692214966,1.0,1.0,-1.1989506483078003,0.483005940914154,0.7159446477890015,0.1939355283975601,0.0,0.0,0.8556256890296936,42.67889404296875,52.0,-55.47236251831055,-16813.939453125,184.8882598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4215087890625,310.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,24412.46875,24480.0,0.0,0.0,0.3796945810317993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364027976989746,1.3640447854995728,-1.681917638052255e-05,0.0,0.0003853417292702,0.0,0.0,300.1507873535156,0.0,0.0,0.0,0.7606411576271057,4.0,0.0,1.0
494700,293.1107177734375,297.1499938964844,293.1499938964844,0.1076989322900772,-2401.718017578125,304.1449584960937,0.8148378133773804,0.1990865021944046,0.1799066811800003,292.839599609375,297.1499938964844,293.1499938964844,0.0052841580472886,-380.0115356445313,299.5345458984375,0.5031076073646545,0.050000000745058,0.0487273037433624,293.0934753417969,297.1499938964844,293.1499938964844,0.1603426486253738,-2577.404296875,304.1420593261719,0.9055497646331788,0.2755635380744934,0.1931179314851761,293.0723571777344,297.1499938964844,293.1499938964844,0.2311626672744751,-4683.32177734375,304.13397216796875,0.9990000128746032,0.4478305280208587,0.3511704206466675,293.1873779296875,297.1499938964844,293.1499938964844,0.0025919419713318,-912.4886474609376,296.3710327148437,0.5031076073646545,0.050000000745058,0.2311413437128067,291.1023254394531,291.1499938964844,258.23858642578125,257.2107238769531,279.12548828125,293.1876220703125,293.0980834960937,1.0,0.2559126615524292,0.6605138182640076,0.6605138182640076,1.0,1.0,-1.2049964666366575,0.4851590096950531,0.7198374271392822,0.1949338763952255,0.0,0.0,0.8608711361885071,43.479827880859375,52.0,-57.15720748901367,-16871.873046875,188.457260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896484375,310.4483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,24335.24609375,23400.0,0.0,0.0,0.3795005083084106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371062994003296,1.371079921722412,-1.6918556866585277e-05,0.0,0.0003851447545457,0.0,0.0,303.892333984375,0.0,0.0,0.0,0.7489503026008606,4.0,0.0,1.0
494760,293.1106872558594,297.1499938964844,293.1499938964844,0.1083963811397552,-2414.896484375,304.14459228515625,0.8124515414237976,0.1995854079723358,0.1803865879774093,292.8363037109375,297.1499938964844,293.1499938964844,0.0053577348589897,-385.0938415527344,299.5870361328125,0.5010821223258972,0.050000000745058,0.0487582832574844,293.0932006835937,297.1499938964844,293.1499938964844,0.1614400446414947,-2592.130615234375,304.1414794921875,0.902744710445404,0.2763347923755646,0.1936801075935363,293.0793151855469,297.1499938964844,293.1499938964844,0.2351894676685333,-4750.4248046875,304.1295471191406,0.9990000128746032,0.4474503695964813,0.3553324937820434,293.185546875,297.1499938964844,293.1499938964844,0.0025973073206841,-915.5186157226562,296.3516845703125,0.5010821223258972,0.050000000745058,0.2312883138656616,291.072509765625,291.1499938964844,258.2198791503906,257.1930236816406,279.1250305175781,293.1857604980469,293.0647888183594,1.0,0.257853627204895,0.6592299342155457,0.6592299342155457,1.0,1.0,-1.2114564180374146,0.4874771535396576,0.7239792346954346,0.19601771235466,0.0,0.0,0.8688896894454956,44.35883331298828,55.0,-78.52962493896484,-16883.525390625,192.3533630371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525695800781,310.3819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,23453.6796875,23400.0,0.0,0.0,0.3794280588626861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3584344387054443,1.3584508895874023,-1.6509871784364805e-05,0.0,0.0003850712673738,0.0,0.0,294.3598022460937,0.0,0.0,0.0,0.7556920647621155,4.0,0.0,1.0
494820,293.1107788085937,297.1499938964844,293.1499938964844,0.1097609847784042,-2440.55859375,304.1441345214844,0.8070424795150757,0.200562909245491,0.1813353598117828,292.8298645019531,297.1499938964844,293.1499938964844,0.005511756055057,-395.5569763183594,299.6936950683594,0.496785044670105,0.050000000745058,0.0488278642296791,293.0927734375,297.1499938964844,293.1499938964844,0.163597285747528,-2620.918212890625,304.1407470703125,0.8966394662857056,0.2778556942939758,0.1947955340147018,293.0974426269531,297.1499938964844,293.1499938964844,0.2440086603164672,-4895.88623046875,304.1217346191406,0.9990000128746032,0.4455764889717102,0.3645062744617462,293.18212890625,297.1499938964844,293.1499938964844,0.0026131824124604,-923.2811889648438,296.3126220703125,0.496785044670105,0.050000000745058,0.2316183596849441,291.01171875,291.1499938964844,258.1825866699219,257.1576538085937,279.1242370605469,293.18231201171875,293.0067138671875,1.0,0.2620954811573028,0.6566141843795776,0.6566141843795776,1.0,1.0,-1.225424885749817,0.4925281703472137,0.7328966856002808,0.1983977407217025,0.0,0.0,0.8916903138160706,46.32687759399414,58.0,-76.36365509033203,-17026.759765625,201.0435333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445983886719,310.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,23061.447265625,23400.0,0.0,0.0,0.3798970878124237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3861466646194458,1.386163592338562,-1.688303382252343e-05,0.0,0.0003855472605209,0.0,0.0,308.8835144042969,0.0,0.0,0.0,0.7685719728469849,4.0,0.0,1.0
494880,293.1107788085937,297.1499938964844,293.1499938964844,0.1097609847784042,-2440.55859375,304.1441345214844,0.8070424795150757,0.200562909245491,0.1813353598117828,292.8298645019531,297.1499938964844,293.1499938964844,0.005511756055057,-395.5569763183594,299.6936950683594,0.496785044670105,0.050000000745058,0.0488278642296791,293.0927734375,297.1499938964844,293.1499938964844,0.163597285747528,-2620.918212890625,304.1407470703125,0.8966394662857056,0.2778556942939758,0.1947955340147018,293.0974426269531,297.1499938964844,293.1499938964844,0.2440086603164672,-4895.88623046875,304.1217346191406,0.9990000128746032,0.4455764889717102,0.3645062744617462,293.18212890625,297.1499938964844,293.1499938964844,0.0026131824124604,-923.2811889648438,296.3126220703125,0.496785044670105,0.050000000745058,0.2316183596849441,291.01171875,291.1499938964844,258.1825866699219,257.1576538085937,279.1242370605469,293.18231201171875,293.0067138671875,1.0,0.2620954811573028,0.6566141843795776,0.6566141843795776,1.0,1.0,-1.225424885749817,0.4925281703472137,0.7328966856002808,0.1983977407217025,0.0,0.0,0.8916903138160706,46.32687759399414,58.0,-76.36365509033203,-17026.759765625,201.0435333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445983886719,310.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,23061.447265625,23400.0,0.0,0.0,0.3798970878124237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3861466646194458,1.386163592338562,-1.688303382252343e-05,0.0,0.0003855472605209,0.0,0.0,308.8835144042969,0.0,0.0,0.0,0.7685719728469849,4.0,0.0,1.0
494940,293.11102294921875,297.1499938964844,293.1499938964844,0.111000545322895,-2463.683349609375,304.14404296875,0.800965428352356,0.2015096545219421,0.1822654157876968,292.8237609863281,297.1499938964844,293.1499938964844,0.0056666973978281,-405.7837829589844,299.8069763183594,0.4922836422920227,0.050000000745058,0.0489062629640102,293.09246826171875,297.1499938964844,293.1499938964844,0.1655815690755844,-2647.173583984375,304.1405334472656,0.8900195360183716,0.279370367527008,0.195901557803154,293.120849609375,297.1499938964844,293.1499938964844,0.2534819841384887,-5050.09814453125,304.11541748046875,0.9990000128746032,0.4421756863594055,0.3745737373828888,293.1790466308594,297.1499938964844,293.1499938964844,0.0026259161531925,-929.5443725585938,296.28106689453125,0.4922836422920227,0.050000000745058,0.2319902628660202,290.9633178710937,291.1499938964844,258.1454162597656,257.122314453125,279.1236877441406,293.1792297363281,292.9586486816406,1.0,0.266720712184906,0.6539541482925415,0.6539541482925415,1.0,1.0,-1.2404932975769043,0.4980106353759765,0.7424827218055725,0.2009951621294021,0.0,0.0,0.9198539853096008,48.537384033203125,61.0,-69.37205505371094,-17185.50390625,210.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0908508300781,310.2115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,22923.67578125,24480.0,0.0,0.0,0.3813526630401611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4268792867660522,1.4268968105316162,-1.754767436068505e-05,0.0,0.0003870244545396,0.0,0.0,332.4961242675781,0.0,0.0,0.0,0.8028613924980164,4.0,0.0,1.0
495000,293.11102294921875,297.1499938964844,293.1499938964844,0.111000545322895,-2463.683349609375,304.14404296875,0.800965428352356,0.2015096545219421,0.1822654157876968,292.8237609863281,297.1499938964844,293.1499938964844,0.0056666973978281,-405.7837829589844,299.8069763183594,0.4922836422920227,0.050000000745058,0.0489062629640102,293.09246826171875,297.1499938964844,293.1499938964844,0.1655815690755844,-2647.173583984375,304.1405334472656,0.8900195360183716,0.279370367527008,0.195901557803154,293.120849609375,297.1499938964844,293.1499938964844,0.2534819841384887,-5050.09814453125,304.11541748046875,0.9990000128746032,0.4421756863594055,0.3745737373828888,293.1790466308594,297.1499938964844,293.1499938964844,0.0026259161531925,-929.5443725585938,296.28106689453125,0.4922836422920227,0.050000000745058,0.2319902628660202,290.9633178710937,291.1499938964844,258.1454162597656,257.122314453125,279.1236877441406,293.1792297363281,292.9586486816406,1.0,0.266720712184906,0.6539541482925415,0.6539541482925415,1.0,1.0,-1.2404932975769043,0.4980106353759765,0.7424827218055725,0.2009951621294021,0.0,0.0,0.9198539853096008,48.537384033203125,61.0,-69.37205505371094,-17185.50390625,210.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0908508300781,310.2115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,22923.67578125,24480.0,0.0,0.0,0.3813526630401611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4268792867660522,1.4268968105316162,-1.754767436068505e-05,0.0,0.0003870244545396,0.0,0.0,332.4961242675781,0.0,0.0,0.0,0.8028613924980164,4.0,0.0,1.0
495060,293.1112060546875,297.1499938964844,293.1499938964844,0.111596830189228,-2474.62451171875,304.1442565917969,0.7971771955490112,0.2020632624626159,0.1828139275312423,292.8202819824219,297.1499938964844,293.1499938964844,0.0057578845880925,-411.5390930175781,299.8798522949219,0.48952317237854,0.050000000745058,0.0489568673074245,293.0921325683594,297.1499938964844,293.1499938964844,0.1665878146886825,-2660.280517578125,304.1407775878906,0.8859689235687256,0.2803117632865906,0.1965904682874679,293.1373596191406,297.1499938964844,293.1499938964844,0.2591850161552429,-5141.78857421875,304.1126708984375,0.9990000128746032,0.4393565356731415,0.3809302449226379,293.1773376464844,297.1499938964844,293.1499938964844,0.0026324468199163,-932.4290161132812,296.2694396972656,0.48952317237854,0.050000000745058,0.2322303056716919,290.9463195800781,291.1499938964844,258.1231384277344,257.10113525390625,279.1234436035156,293.1775207519531,292.9443664550781,1.0,0.2696385085582733,0.652343213558197,0.652343213558197,1.0,1.0,-1.2499573230743408,0.5014640688896179,0.7484932541847229,0.2026342302560806,0.0,0.0,0.937905251979828,49.961727142333984,61.0,-47.6170539855957,-17332.966796875,217.1098022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730224609375,310.1721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,23715.392578125,24480.0,0.0,0.0,0.3828109204769134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4795236587524414,1.479542255401611,-1.865584636107087e-05,0.0,0.000388504442526,0.0,0.0,367.8492736816406,0.0,0.0,0.0,0.8151842355728149,4.0,0.0,1.0
495120,293.1113586425781,297.1499938964844,293.1499938964844,0.1120089516043663,-2482.214599609375,304.14434814453125,0.7946175932884216,0.2024264335632324,0.1831753104925155,292.81805419921875,297.1499938964844,293.1499938964844,0.005819100420922,-415.4015808105469,299.92877197265625,0.4876585602760315,0.050000000745058,0.0489919558167457,293.0920104980469,297.1499938964844,293.1499938964844,0.1672832071781158,-2669.365966796875,304.140869140625,0.883241593837738,0.2809188961982727,0.1970475316047668,293.1492919921875,297.1499938964844,293.1499938964844,0.2631469964981079,-5205.24755859375,304.11083984375,0.9990000128746032,0.4371577203273773,0.3852762877941131,293.17626953125,297.1499938964844,293.1499938964844,0.0026353276334702,-933.8944702148438,296.2617492675781,0.4876585602760315,0.050000000745058,0.2323967367410659,290.9349670410156,291.1499938964844,258.1083068847656,257.0870056152344,279.1233215332031,293.1764221191406,292.9314270019531,1.0,0.2716315686702728,0.6512652635574341,0.6512652635574341,1.0,1.0,-1.256398320198059,0.5038163065910339,0.7525820136070251,0.2037506997585296,0.0,0.0,0.9505555033683776,50.94821548461914,49.0,-48.65525817871094,-17396.169921875,221.4893951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8892517089844,310.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,23829.94921875,24480.0,0.0,0.0,0.3839986026287079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.500483751296997,1.5005028247833252,-1.906104807858356e-05,0.0,0.0003897097776643,0.0,0.0,381.9765319824219,0.0,0.0,0.0,0.8252840042114258,4.0,0.0,1.0
495180,293.11151123046875,297.1499938964844,293.1499938964844,0.1129811182618141,-2500.09619140625,304.1446228027344,0.7969980239868164,0.2033758610486984,0.1840011477470398,292.8123474121094,297.1499938964844,293.1499938964844,0.0059645851142704,-424.4557189941406,300.0522766113281,0.4883523881435394,0.050000000745058,0.0489787794649601,293.09234619140625,297.1499938964844,293.1499938964844,0.1688742041587829,-2690.0966796875,304.14129638671875,0.8860403299331665,0.2823229432106018,0.19804348051548,293.1721496582031,297.1499938964844,293.1499938964844,0.2633036971092224,-5203.5673828125,304.1241455078125,0.9990000128746032,0.4325027763843536,0.3836553394794464,293.1733093261719,297.1499938964844,293.1499938964844,0.0026417961344122,-937.282470703125,296.2424621582031,0.4883523881435394,0.050000000745058,0.2323342412710189,290.9042053222656,291.1499938964844,258.0711364746094,257.0516052246094,279.1285400390625,293.1734924316406,292.90289306640625,1.0,0.2707119286060333,0.6493493318557739,0.6493493318557739,1.0,1.0,-1.2565590143203735,0.5030866861343384,0.7534723281860352,0.2031669467687606,0.0,0.0,0.9856812953948976,50.62086486816406,37.0,-34.89358139038086,-17398.30859375,220.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70001220703125,310.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,23941.041015625,24480.0,0.0,0.0,0.3873322308063507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.54812753200531,1.548147439956665,-1.996818537008949e-05,0.0,0.0003930929815396,0.0,0.0,415.0039367675781,0.0,0.0,0.0,0.8481672406196594,4.0,0.0,1.0
495240,293.11151123046875,297.1499938964844,293.1499938964844,0.1129811182618141,-2500.09619140625,304.1446228027344,0.7969980239868164,0.2033758610486984,0.1840011477470398,292.8123474121094,297.1499938964844,293.1499938964844,0.0059645851142704,-424.4557189941406,300.0522766113281,0.4883523881435394,0.050000000745058,0.0489787794649601,293.09234619140625,297.1499938964844,293.1499938964844,0.1688742041587829,-2690.0966796875,304.14129638671875,0.8860403299331665,0.2823229432106018,0.19804348051548,293.1721496582031,297.1499938964844,293.1499938964844,0.2633036971092224,-5203.5673828125,304.1241455078125,0.9990000128746032,0.4325027763843536,0.3836553394794464,293.1733093261719,297.1499938964844,293.1499938964844,0.0026417961344122,-937.282470703125,296.2424621582031,0.4883523881435394,0.050000000745058,0.2323342412710189,290.9042053222656,291.1499938964844,258.0711364746094,257.0516052246094,279.1285400390625,293.1734924316406,292.90289306640625,1.0,0.2707119286060333,0.6493493318557739,0.6493493318557739,1.0,1.0,-1.2565590143203735,0.5030866861343384,0.7534723281860352,0.2031669467687606,0.0,0.0,0.9856812953948976,50.62086486816406,37.0,-34.89358139038086,-17398.30859375,220.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70001220703125,310.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,23941.041015625,24480.0,0.0,0.0,0.3873322308063507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.54812753200531,1.548147439956665,-1.996818537008949e-05,0.0,0.0003930929815396,0.0,0.0,415.0039367675781,0.0,0.0,0.0,0.8481672406196594,4.0,0.0,1.0
