time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495300,293.1115417480469,297.1499938964844,293.1499938964844,0.1133003830909729,-2505.77294921875,304.14501953125,0.8012741804122925,0.2038586139678955,0.1843942999839782,292.8094787597656,297.1499938964844,293.1499938964844,0.0060289571993052,-428.1937561035156,300.119140625,0.4905628859996795,0.050000000745058,0.0489375367760658,293.0926208496094,297.1499938964844,293.1499938964844,0.1693817228078842,-2696.496337890625,304.1419372558594,0.8908151388168335,0.2829980552196502,0.1984833627939224,293.1749267578125,297.1499938964844,293.1499938964844,0.2595130503177643,-5139.8173828125,304.1357727050781,0.9990000128746032,0.4316725432872772,0.3785229325294494,293.17169189453125,297.1499938964844,293.1499938964844,0.0026412643492221,-937.1343994140624,296.2415466308594,0.4905628859996795,0.050000000745058,0.2321386039257049,290.9021911621094,291.1499938964844,258.0525207519531,257.03387451171875,279.1320495605469,293.1719055175781,292.9028625488281,1.0,0.2685185074806213,0.6487138271331787,0.6487138271331787,1.0,1.0,-1.2511166334152222,0.5004823207855225,0.7506343126296997,0.2016842067241668,0.0,0.0,1.0,49.49524688720703,37.0,-14.993327140808104,-17353.638671875,216.5232849121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6339111328125,309.9895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,23994.572265625,25560.0,0.0,0.0,0.3889633119106293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5690022706985474,1.5690226554870603,-2.037542435573414e-05,0.0,0.0003947482910007,0.0,0.0,430.1005859375,0.0,0.0,0.0,0.8731344938278198,4.0,0.0,1.0
495360,293.11151123046875,297.1499938964844,293.1499938964844,0.1133998557925224,-2507.150390625,304.145751953125,0.8073478937149048,0.204350546002388,0.1847742050886154,292.8066101074219,297.1499938964844,293.1499938964844,0.0060846204869449,-431.0676574707031,300.1918640136719,0.4938593804836273,0.050000000745058,0.0488781109452247,293.0927734375,297.1499938964844,293.1499938964844,0.169565737247467,-2698.411376953125,304.1430969238281,0.8976491093635559,0.2836974561214447,0.1989170163869857,293.1707763671875,297.1499938964844,293.1499938964844,0.2532742321491241,-5036.05517578125,304.1497497558594,0.9990000128746032,0.432164192199707,0.3710015714168548,293.1700439453125,297.1499938964844,293.1499938964844,0.0026375248562544,-935.1558837890624,296.2515869140625,0.4938593804836273,0.050000000745058,0.2318567037582397,290.9177551269531,291.1499938964844,258.03387451171875,257.01611328125,279.1357727050781,293.17022705078125,292.9230041503906,1.0,0.2653263807296753,0.6482797861099243,0.6482797861099243,1.0,1.0,-1.2426577806472778,0.4966678619384765,0.7459898591041565,0.1995735466480255,0.0,0.0,1.0,47.86402893066406,25.0,24.733318328857425,-17320.53515625,210.12193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5867919921875,310.0092163085937,278.1499938964844,0.0,18000.0,313.1499938964844,24958.142578125,25560.0,0.0,0.0,0.3905176520347595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6064952611923218,1.6065165996551514,-2.131632027158048e-05,0.0,0.0003963257768191,0.0,0.0,461.02825927734375,0.0,0.0,0.0,0.8779703974723816,4.0,0.0,1.0
495420,293.1112976074219,297.1499938964844,293.1499938964844,0.1133393421769142,-2504.90966796875,304.14727783203125,0.823979377746582,0.2053688168525695,0.1855234503746032,292.80084228515625,297.1499938964844,293.1499938964844,0.0061798333190381,-435.4171447753906,300.34552001953125,0.5039286017417908,0.050000000745058,0.0487149134278297,293.0924377441406,297.1499938964844,293.1499938964844,0.1695897728204727,-2697.56103515625,304.1453552246094,0.9187837839126588,0.2852139472961426,0.1998263448476791,293.1402587890625,297.1499938964844,293.1499938964844,0.2350022196769714,-4733.3037109375,304.1803283691406,0.9990000128746032,0.437760978937149,0.3495125472545624,293.16656494140625,297.1499938964844,293.1499938964844,0.0026198045816272,-926.803955078125,296.2877197265625,0.5039286017417908,0.050000000745058,0.2310825735330581,290.9737548828125,291.1499938964844,257.99639892578125,256.98046875,279.1431579589844,293.16680908203125,292.9808044433594,1.0,0.2563062310218811,0.647969663143158,0.647969663143158,1.0,1.0,-1.217733383178711,0.4858600199222564,0.7318733334541321,0.1937087178230285,0.0,0.0,1.0,43.36289596557617,28.0,71.894287109375,-17103.59375,192.34169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5833435058594,310.0614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,25409.4609375,25560.0,0.0,0.0,0.3928553164005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6212893724441528,1.621311068534851,-2.1708359781769104e-05,0.0,0.0003986982046626,0.0,0.0,473.847900390625,0.0,0.0,0.0,0.8852978348731995,4.0,0.0,1.0
495480,293.1112976074219,297.1499938964844,293.1499938964844,0.1133393421769142,-2504.90966796875,304.14727783203125,0.823979377746582,0.2053688168525695,0.1855234503746032,292.80084228515625,297.1499938964844,293.1499938964844,0.0061798333190381,-435.4171447753906,300.34552001953125,0.5039286017417908,0.050000000745058,0.0487149134278297,293.0924377441406,297.1499938964844,293.1499938964844,0.1695897728204727,-2697.56103515625,304.1453552246094,0.9187837839126588,0.2852139472961426,0.1998263448476791,293.1402587890625,297.1499938964844,293.1499938964844,0.2350022196769714,-4733.3037109375,304.1803283691406,0.9990000128746032,0.437760978937149,0.3495125472545624,293.16656494140625,297.1499938964844,293.1499938964844,0.0026198045816272,-926.803955078125,296.2877197265625,0.5039286017417908,0.050000000745058,0.2310825735330581,290.9737548828125,291.1499938964844,257.99639892578125,256.98046875,279.1431579589844,293.16680908203125,292.9808044433594,1.0,0.2563062310218811,0.647969663143158,0.647969663143158,1.0,1.0,-1.217733383178711,0.4858600199222564,0.7318733334541321,0.1937087178230285,0.0,0.0,1.0,43.36289596557617,28.0,71.894287109375,-17103.59375,192.34169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5833435058594,310.0614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,25409.4609375,25560.0,0.0,0.0,0.3928553164005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6212893724441528,1.621311068534851,-2.1708359781769104e-05,0.0,0.0003986982046626,0.0,0.0,473.847900390625,0.0,0.0,0.0,0.8852978348731995,4.0,0.0,1.0
495540,293.1111755371094,297.1499938964844,293.1499938964844,0.1130242049694061,-2497.7197265625,304.148681640625,0.8369449973106384,0.2063717693090438,0.1863233596086502,292.79522705078125,297.1499938964844,293.1499938964844,0.0062720719724893,-439.10687255859375,300.5065002441406,0.5121507048606873,0.050000000745058,0.0486021116375923,293.092529296875,297.1499938964844,293.1499938964844,0.1692041903734207,-2691.142822265625,304.14752197265625,0.9370084404945374,0.2866526842117309,0.2007731348276138,293.0903625488281,297.1499938964844,293.1499938964844,0.2205354422330856,-4493.58056640625,304.1938171386719,0.9990000128746032,0.4481119215488434,0.3338479101657867,293.16278076171875,297.1499938964844,293.1499938964844,0.0026011317968368,-917.251220703125,296.3406066894531,0.5121507048606873,0.050000000745058,0.2305474877357483,291.0542907714844,291.1499938964844,257.95867919921875,256.9446105957031,279.14453125,293.1630249023437,293.0628967285156,1.0,0.2504056394100189,0.6475291848182678,0.6475291848182678,1.0,1.0,-1.2002424001693726,0.4782551825046539,0.721987247467041,0.1894574016332626,0.0,0.0,1.0,40.24985122680664,31.0,105.66360473632812,-16991.103515625,180.3415069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6843566894531,310.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,25522.8828125,26640.0,0.0,0.0,0.3939307630062103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624905347824097,1.6249271631240845,-2.1805290089105256e-05,0.0,0.0003997896565124,0.0,0.0,477.02532958984375,0.0,0.0,0.0,0.902097761631012,4.0,0.0,1.0
495600,293.1111755371094,297.1499938964844,293.1499938964844,0.1130242049694061,-2497.7197265625,304.148681640625,0.8369449973106384,0.2063717693090438,0.1863233596086502,292.79522705078125,297.1499938964844,293.1499938964844,0.0062720719724893,-439.10687255859375,300.5065002441406,0.5121507048606873,0.050000000745058,0.0486021116375923,293.092529296875,297.1499938964844,293.1499938964844,0.1692041903734207,-2691.142822265625,304.14752197265625,0.9370084404945374,0.2866526842117309,0.2007731348276138,293.0903625488281,297.1499938964844,293.1499938964844,0.2205354422330856,-4493.58056640625,304.1938171386719,0.9990000128746032,0.4481119215488434,0.3338479101657867,293.16278076171875,297.1499938964844,293.1499938964844,0.0026011317968368,-917.251220703125,296.3406066894531,0.5121507048606873,0.050000000745058,0.2305474877357483,291.0542907714844,291.1499938964844,257.95867919921875,256.9446105957031,279.14453125,293.1630249023437,293.0628967285156,1.0,0.2504056394100189,0.6475291848182678,0.6475291848182678,1.0,1.0,-1.2002424001693726,0.4782551825046539,0.721987247467041,0.1894574016332626,0.0,0.0,1.0,40.24985122680664,31.0,105.66360473632812,-16991.103515625,180.3415069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6843566894531,310.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,25522.8828125,26640.0,0.0,0.0,0.3939307630062103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624905347824097,1.6249271631240845,-2.1805290089105256e-05,0.0,0.0003997896565124,0.0,0.0,477.02532958984375,0.0,0.0,0.0,0.902097761631012,4.0,0.0,1.0
495660,293.1111755371094,297.1499938964844,293.1499938964844,0.112463042140007,-2485.7705078125,304.1500549316406,0.8459051251411438,0.2073547691106796,0.1871451437473297,292.7896423339844,297.1499938964844,293.1499938964844,0.0063633345998823,-442.2928161621094,300.67333984375,0.5176702737808228,0.050000000745058,0.0485352613031864,293.0927124023437,297.1499938964844,293.1499938964844,0.168402686715126,-2679.10498046875,304.1496887207031,0.9491237998008728,0.2880738079547882,0.2017075568437576,293.0434875488281,297.1499938964844,293.1499938964844,0.2103562206029892,-4324.275390625,304.1959533691406,0.9990000128746032,0.4591370820999145,0.3242086470127105,293.1584167480469,297.1499938964844,293.1499938964844,0.0025825458578765,-906.9873657226562,296.4091796875,0.5176702737808228,0.050000000745058,0.230230376124382,291.1564025878906,291.1499938964844,257.9206237792969,256.90850830078125,279.14306640625,293.15869140625,293.16656494140625,1.0,0.2468318194150924,0.6467782855033875,0.6467782855033875,1.0,1.0,-1.1903165578842163,0.4737508893013,0.716565728187561,0.1868848353624344,0.0,0.0,0.9972694516181946,38.413761138916016,34.0,134.629150390625,-17009.84375,173.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.808837890625,310.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,26495.423828125,26640.0,0.0,0.0,0.394301563501358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6549437046051023,1.6549663543701172,-2.2623498807661235e-05,0.0,0.0004001659690402,0.0,0.0,504.0412902832031,0.0,0.0,0.0,0.9036198854446412,4.0,0.0,1.0
495720,293.1111755371094,297.1499938964844,293.1499938964844,0.112463042140007,-2485.7705078125,304.1500549316406,0.8459051251411438,0.2073547691106796,0.1871451437473297,292.7896423339844,297.1499938964844,293.1499938964844,0.0063633345998823,-442.2928161621094,300.67333984375,0.5176702737808228,0.050000000745058,0.0485352613031864,293.0927124023437,297.1499938964844,293.1499938964844,0.168402686715126,-2679.10498046875,304.1496887207031,0.9491237998008728,0.2880738079547882,0.2017075568437576,293.0434875488281,297.1499938964844,293.1499938964844,0.2103562206029892,-4324.275390625,304.1959533691406,0.9990000128746032,0.4591370820999145,0.3242086470127105,293.1584167480469,297.1499938964844,293.1499938964844,0.0025825458578765,-906.9873657226562,296.4091796875,0.5176702737808228,0.050000000745058,0.230230376124382,291.1564025878906,291.1499938964844,257.9206237792969,256.90850830078125,279.14306640625,293.15869140625,293.16656494140625,1.0,0.2468318194150924,0.6467782855033875,0.6467782855033875,1.0,1.0,-1.1903165578842163,0.4737508893013,0.716565728187561,0.1868848353624344,0.0,0.0,0.9972694516181946,38.413761138916016,34.0,134.629150390625,-17009.84375,173.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.808837890625,310.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,26495.423828125,26640.0,0.0,0.0,0.394301563501358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6549437046051023,1.6549663543701172,-2.2623498807661235e-05,0.0,0.0004001659690402,0.0,0.0,504.0412902832031,0.0,0.0,0.0,0.9036198854446412,4.0,0.0,1.0
495780,293.1112670898437,297.1499938964844,293.1499938964844,0.1120789647102356,-2477.372314453125,304.1506652832031,0.8513903617858887,0.2083249986171722,0.187985211610794,292.78399658203125,297.1499938964844,293.1499938964844,0.0064677731133997,-446.4001770019531,300.8363342285156,0.5207049250602722,0.050000000745058,0.048501119017601,293.0928039550781,297.1499938964844,293.1499938964844,0.167874589562416,-2670.987060546875,304.150634765625,0.9562092423439026,0.2895042896270752,0.2026773244142532,293.0068054199219,297.1499938964844,293.1499938964844,0.2041604369878769,-4221.66357421875,304.1907958984375,0.9990000128746032,0.4692942798137665,0.3191739916801452,293.15362548828125,297.1499938964844,293.1499938964844,0.0025689555332064,-899.1038208007812,296.4717712402344,0.5207049250602722,0.050000000745058,0.2300684303045272,291.244140625,291.1499938964844,257.88214111328125,256.8720703125,279.14044189453125,293.1539306640625,293.25177001953125,1.0,0.2451634258031845,0.6456969976425171,0.6456969976425171,1.0,1.0,-1.1862082481384275,0.4715923368930816,0.7146158814430237,0.18553526699543,0.0,0.0,0.9785817861557008,37.49032974243164,52.0,118.6404800415039,-17018.056640625,170.4097137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335327148437,310.46307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,26778.576171875,26640.0,0.0,0.0,0.3941671550273895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6462198495864868,1.6462422609329224,-2.2512651412398554e-05,0.0,0.0004000295593868,0.0,0.0,498.0078430175781,0.0,0.0,0.0,0.8993149399757385,4.0,0.0,1.0
495840,293.1112670898437,297.1499938964844,293.1499938964844,0.1120789647102356,-2477.372314453125,304.1506652832031,0.8513903617858887,0.2083249986171722,0.187985211610794,292.78399658203125,297.1499938964844,293.1499938964844,0.0064677731133997,-446.4001770019531,300.8363342285156,0.5207049250602722,0.050000000745058,0.048501119017601,293.0928039550781,297.1499938964844,293.1499938964844,0.167874589562416,-2670.987060546875,304.150634765625,0.9562092423439026,0.2895042896270752,0.2026773244142532,293.0068054199219,297.1499938964844,293.1499938964844,0.2041604369878769,-4221.66357421875,304.1907958984375,0.9990000128746032,0.4692942798137665,0.3191739916801452,293.15362548828125,297.1499938964844,293.1499938964844,0.0025689555332064,-899.1038208007812,296.4717712402344,0.5207049250602722,0.050000000745058,0.2300684303045272,291.244140625,291.1499938964844,257.88214111328125,256.8720703125,279.14044189453125,293.1539306640625,293.25177001953125,1.0,0.2451634258031845,0.6456969976425171,0.6456969976425171,1.0,1.0,-1.1862082481384275,0.4715923368930816,0.7146158814430237,0.18553526699543,0.0,0.0,0.9785817861557008,37.49032974243164,52.0,118.6404800415039,-17018.056640625,170.4097137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335327148437,310.46307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,26778.576171875,26640.0,0.0,0.0,0.3941671550273895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6462198495864868,1.6462422609329224,-2.2512651412398554e-05,0.0,0.0004000295593868,0.0,0.0,498.0078430175781,0.0,0.0,0.0,0.8993149399757385,4.0,0.0,1.0
495900,293.11138916015625,297.1499938964844,293.1499938964844,0.1120459288358688,-2476.28466796875,304.1506042480469,0.8487262725830078,0.2087895423173904,0.1884366273880005,292.78125,297.1499938964844,293.1499938964844,0.0065330206416547,-449.3647766113281,300.91473388671875,0.5183483362197876,0.050000000745058,0.0485274828970432,293.0929260253906,297.1499938964844,293.1499938964844,0.1678417176008224,-2670.1533203125,304.15057373046875,0.952907145023346,0.2902030944824219,0.2031897902488708,292.9949035644531,297.1499938964844,293.1499938964844,0.2061147838830948,-4256.6142578125,304.1797180175781,0.9990000128746032,0.4734524190425873,0.3230681121349334,293.1512145996094,297.1499938964844,293.1499938964844,0.0025667455047369,-897.22265625,296.4965515136719,0.5183483362197876,0.050000000745058,0.2301934957504272,291.2761535644531,291.1499938964844,257.8627014160156,256.8537292480469,279.1367492675781,293.1515197753906,293.281005859375,1.0,0.2473558634519577,0.6447620987892151,0.6447620987892151,1.0,1.0,-1.19221293926239,0.4738039374351501,0.71840900182724,0.1865108758211136,0.0,0.0,0.9668983817100524,38.24232482910156,52.0,95.16606903076172,-17087.90234375,173.7657012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9875183105469,310.4908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,26871.982421875,27720.0,0.0,0.0,0.3940037488937378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6354304552078247,1.6354528665542605,-2.231876896985341e-05,0.0,0.0003998637257609,0.0,0.0,489.7660827636719,0.0,0.0,0.0,0.9091115593910216,4.0,0.0,1.0
495960,293.1116027832031,297.1499938964844,293.1499938964844,0.1121526136994361,-2477.928466796875,304.1502990722656,0.8424232602119446,0.2092342674732208,0.1888992041349411,292.7785339355469,297.1499938964844,293.1499938964844,0.0066103874705731,-453.17138671875,300.9900817871094,0.5134484171867371,0.050000000745058,0.0485858023166656,293.0931396484375,297.1499938964844,293.1499938964844,0.1680177152156829,-2672.216064453125,304.150146484375,0.9447337985038756,0.290885180234909,0.2037130445241928,292.991943359375,297.1499938964844,293.1499938964844,0.2117645442485809,-4353.9912109375,304.1640014648437,0.9990000128746032,0.4760128855705261,0.3315220475196838,293.14898681640625,297.1499938964844,293.1499938964844,0.0025692200288176,-897.3956298828125,296.5141296386719,0.5134484171867371,0.050000000745058,0.230470135807991,291.29608154296875,291.1499938964844,257.8431396484375,256.8352966308594,279.1322021484375,293.1492614746094,293.2991638183594,1.0,0.2512228786945343,0.6435346007347107,0.6435346007347107,1.0,1.0,-1.2039415836334229,0.4783101379871368,0.7256314158439636,0.1887216866016388,0.0,0.0,0.9551438689231871,39.887962341308594,70.0,69.89755249023438,-17239.08203125,180.76779174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155334472656,310.51275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,27730.9453125,27720.0,0.0,0.0,0.3940157294273376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.645858883857727,1.6458816528320312,-2.272081474075094e-05,0.0,0.000399875891162,0.0,0.0,500.9331970214844,0.0,0.0,0.0,0.9011471271514891,4.0,0.0,1.0
496020,293.1123046875,297.1499938964844,293.1499938964844,0.1131618097424507,-2496.780029296875,304.1484680175781,0.823138415813446,0.2100677341222763,0.1898514777421951,292.7733764648437,297.1499938964844,293.1499938964844,0.0068143527023494,-464.52783203125,301.12567138671875,0.4994125664234161,0.050000000745058,0.0487845577299594,293.0937805175781,297.1499938964844,293.1499938964844,0.1695670783519745,-2692.927001953125,304.1474304199219,0.9181382656097412,0.2921997010707855,0.2047856003046035,293.0155944824219,297.1499938964844,293.1499938964844,0.2326986789703369,-4708.30322265625,304.12420654296875,0.9990000128746032,0.4753072261810303,0.3588410019874573,293.1454162597656,297.1499938964844,293.1499938964844,0.0025882059708237,-905.0836791992188,296.5096435546875,0.4994125664234161,0.050000000745058,0.2314129322767257,291.2714233398437,291.1499938964844,257.8035888671875,256.798095703125,279.12225341796875,293.14556884765625,293.2637634277344,1.0,0.2633194923400879,0.6402638554573059,0.6402638554573059,1.0,1.0,-1.2405270338058472,0.4925674498081207,0.7479596138000488,0.1958359777927398,0.0,0.0,0.9393973350524902,45.45988082885742,88.0,-38.069114685058594,-17549.716796875,204.32215881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98931884765625,310.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,27946.29296875,27720.0,0.0,0.0,0.3948309123516083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624308705329895,1.624330997467041,-2.2341570002026856e-05,0.0,0.0004007031675428,0.0,0.0,484.6318664550781,0.0,0.0,0.0,0.8911433815956116,4.0,0.0,1.0
496080,293.1123046875,297.1499938964844,293.1499938964844,0.1131618097424507,-2496.780029296875,304.1484680175781,0.823138415813446,0.2100677341222763,0.1898514777421951,292.7733764648437,297.1499938964844,293.1499938964844,0.0068143527023494,-464.52783203125,301.12567138671875,0.4994125664234161,0.050000000745058,0.0487845577299594,293.0937805175781,297.1499938964844,293.1499938964844,0.1695670783519745,-2692.927001953125,304.1474304199219,0.9181382656097412,0.2921997010707855,0.2047856003046035,293.0155944824219,297.1499938964844,293.1499938964844,0.2326986789703369,-4708.30322265625,304.12420654296875,0.9990000128746032,0.4753072261810303,0.3588410019874573,293.1454162597656,297.1499938964844,293.1499938964844,0.0025882059708237,-905.0836791992188,296.5096435546875,0.4994125664234161,0.050000000745058,0.2314129322767257,291.2714233398437,291.1499938964844,257.8035888671875,256.798095703125,279.12225341796875,293.14556884765625,293.2637634277344,1.0,0.2633194923400879,0.6402638554573059,0.6402638554573059,1.0,1.0,-1.2405270338058472,0.4925674498081207,0.7479596138000488,0.1958359777927398,0.0,0.0,0.9393973350524902,45.45988082885742,88.0,-38.069114685058594,-17549.716796875,204.32215881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98931884765625,310.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,27946.29296875,27720.0,0.0,0.0,0.3948309123516083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624308705329895,1.624330997467041,-2.2341570002026856e-05,0.0,0.0004007031675428,0.0,0.0,484.6318664550781,0.0,0.0,0.0,0.8911433815956116,4.0,0.0,1.0
496140,293.11328125,297.1499938964844,293.1499938964844,0.1153000891208648,-2537.5048828125,304.1453857421875,0.7977110147476196,0.2108252793550491,0.1908348947763443,292.7686767578125,297.1499938964844,293.1499938964844,0.0070949890650808,-481.4051208496094,301.2407531738281,0.4827098250389099,0.050000000745058,0.0490874201059341,293.0945739746094,297.1499938964844,293.1499938964844,0.1728260070085525,-2737.035400390625,304.142822265625,0.8875547647476196,0.2934581339359283,0.2058888971805572,293.07818603515625,297.1499938964844,293.1499938964844,0.2651720643043518,-5244.68701171875,304.07861328125,0.9990000128746032,0.4661065340042114,0.3968685567378998,293.143310546875,297.1499938964844,293.1499938964844,0.0026327308733016,-925.1705322265624,296.44580078125,0.4827098250389099,0.050000000745058,0.232849583029747,291.1513061523437,291.1499938964844,257.7633972167969,256.76043701171875,279.112548828125,293.14337158203125,293.13623046875,1.0,0.2800698280334472,0.636025607585907,0.636025607585907,1.0,1.0,-1.29076087474823,0.5122365951538086,0.7785242199897766,0.2056612521409988,0.0,0.0,0.9463183283805848,53.89765167236328,106.0,-155.25469970703125,-17948.59765625,240.4491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453674316406,310.1949157714844,278.1499938964844,0.0,18000.0,313.1499938964844,27717.05859375,28800.0,0.0,0.0,0.3971607983112335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6182198524475098,1.6182420253753662,-2.2169837393448688e-05,0.0,0.0004030677373521,0.0,0.0,479.1354370117188,0.0,0.0,0.0,0.9036158323287964,4.0,0.0,1.0
496200,293.11328125,297.1499938964844,293.1499938964844,0.1153000891208648,-2537.5048828125,304.1453857421875,0.7977110147476196,0.2108252793550491,0.1908348947763443,292.7686767578125,297.1499938964844,293.1499938964844,0.0070949890650808,-481.4051208496094,301.2407531738281,0.4827098250389099,0.050000000745058,0.0490874201059341,293.0945739746094,297.1499938964844,293.1499938964844,0.1728260070085525,-2737.035400390625,304.142822265625,0.8875547647476196,0.2934581339359283,0.2058888971805572,293.07818603515625,297.1499938964844,293.1499938964844,0.2651720643043518,-5244.68701171875,304.07861328125,0.9990000128746032,0.4661065340042114,0.3968685567378998,293.143310546875,297.1499938964844,293.1499938964844,0.0026327308733016,-925.1705322265624,296.44580078125,0.4827098250389099,0.050000000745058,0.232849583029747,291.1513061523437,291.1499938964844,257.7633972167969,256.76043701171875,279.112548828125,293.14337158203125,293.13623046875,1.0,0.2800698280334472,0.636025607585907,0.636025607585907,1.0,1.0,-1.29076087474823,0.5122365951538086,0.7785242199897766,0.2056612521409988,0.0,0.0,0.9463183283805848,53.89765167236328,106.0,-155.25469970703125,-17948.59765625,240.4491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453674316406,310.1949157714844,278.1499938964844,0.0,18000.0,313.1499938964844,27717.05859375,28800.0,0.0,0.0,0.3971607983112335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6182198524475098,1.6182420253753662,-2.2169837393448688e-05,0.0,0.0004030677373521,0.0,0.0,479.1354370117188,0.0,0.0,0.0,0.9036158323287964,4.0,0.0,1.0
496260,293.1143493652344,297.1499938964844,293.1499938964844,0.1181018501520156,-2590.68505859375,304.1422424316406,0.7669483423233032,0.2115363627672195,0.1919113993644714,292.7646484375,297.1499938964844,293.1499938964844,0.0074451435357332,-502.43255615234375,301.3478088378906,0.4575944542884826,0.050000000745058,0.049542486667633,293.0955810546875,297.1499938964844,293.1499938964844,0.1771020591259002,-2794.569091796875,304.1380920410156,0.853914201259613,0.2946670055389404,0.207091823220253,293.1755676269531,297.1499938964844,293.1499938964844,0.2971903383731842,-5756.24658203125,304.0515441894531,0.9897193312644958,0.4482328295707702,0.4298240542411804,293.1418151855469,297.1499938964844,293.1499938964844,0.00269913719967,-954.8843383789062,296.3515930175781,0.4575944542884826,0.050000000745058,0.2350082397460937,290.98162841796875,291.1499938964844,257.72247314453125,256.7222900390625,279.11041259765625,293.1419677734375,292.96466064453125,1.0,0.2998358905315399,0.6317003965377808,0.6317003965377808,1.0,1.0,-1.336361050605774,0.5297894477844238,0.8065716624259949,0.214429959654808,0.0,0.0,0.9796890020370485,66.15292358398438,109.0,-219.9146881103516,-18338.4609375,285.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5694580078125,309.9486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,28289.5859375,28800.0,0.0,0.0,0.40165576338768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6726957559585571,1.672719120979309,-2.338796548428945e-05,0.0,0.0004076295299455,0.0,0.0,524.628662109375,0.0,0.0,0.0,0.9170891046524048,4.0,0.0,1.0
496320,293.1143493652344,297.1499938964844,293.1499938964844,0.1181018501520156,-2590.68505859375,304.1422424316406,0.7669483423233032,0.2115363627672195,0.1919113993644714,292.7646484375,297.1499938964844,293.1499938964844,0.0074451435357332,-502.43255615234375,301.3478088378906,0.4575944542884826,0.050000000745058,0.049542486667633,293.0955810546875,297.1499938964844,293.1499938964844,0.1771020591259002,-2794.569091796875,304.1380920410156,0.853914201259613,0.2946670055389404,0.207091823220253,293.1755676269531,297.1499938964844,293.1499938964844,0.2971903383731842,-5756.24658203125,304.0515441894531,0.9897193312644958,0.4482328295707702,0.4298240542411804,293.1418151855469,297.1499938964844,293.1499938964844,0.00269913719967,-954.8843383789062,296.3515930175781,0.4575944542884826,0.050000000745058,0.2350082397460937,290.98162841796875,291.1499938964844,257.72247314453125,256.7222900390625,279.11041259765625,293.1419677734375,292.96466064453125,1.0,0.2998358905315399,0.6317003965377808,0.6317003965377808,1.0,1.0,-1.336361050605774,0.5297894477844238,0.8065716624259949,0.214429959654808,0.0,0.0,0.9796890020370485,66.15292358398438,109.0,-219.9146881103516,-18338.4609375,285.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5694580078125,309.9486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,28289.5859375,28800.0,0.0,0.0,0.40165576338768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6726957559585571,1.672719120979309,-2.338796548428945e-05,0.0,0.0004076295299455,0.0,0.0,524.628662109375,0.0,0.0,0.0,0.9170891046524048,4.0,0.0,1.0
496380,293.11602783203125,297.1499938964844,293.1499938964844,0.1200805082917213,-2627.440673828125,304.1416320800781,0.7401930093765259,0.2121014595031738,0.1929809004068374,292.76416015625,297.1499938964844,293.1499938964844,0.0077829528599977,-521.036376953125,301.46392822265625,0.4321646094322204,0.050000000745058,0.0500924289226532,293.0976867675781,297.1499938964844,293.1499938964844,0.1800638735294342,-2833.51025390625,304.13726806640625,0.8247467279434204,0.2956179678440094,0.2081970572471618,293.2294921875,297.1499938964844,293.1499938964844,0.2911883294582367,-5649.92138671875,304.0936889648437,0.9433982968330384,0.4365213215351105,0.4167309105396271,293.13922119140625,297.1499938964844,293.1499938964844,0.0027663703076541,-982.300048828125,296.3017883300781,0.4321646094322204,0.050000000745058,0.2376169264316558,290.88018798828125,291.1499938964844,257.6807556152344,256.6835327148437,279.12408447265625,293.13934326171875,292.87457275390625,1.0,0.3138163685798645,0.6298967003822327,0.6298967003822327,1.0,1.0,-1.3269060850143433,0.5248019695281982,0.8021041750907898,0.2114715576171875,0.0,0.0,1.0,79.92838287353516,97.0,-137.54873657226562,-18205.85546875,313.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3549499511719,309.81671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,28434.517578125,28800.0,0.0,0.0,0.406598836183548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7145493030548096,1.714573621749878,-2.428162770229392e-05,0.0,0.0004126461280975,0.0,0.0,560.4750366210938,0.0,0.0,0.0,0.9366101622581482,4.0,0.0,1.0
496440,293.11602783203125,297.1499938964844,293.1499938964844,0.1200805082917213,-2627.440673828125,304.1416320800781,0.7401930093765259,0.2121014595031738,0.1929809004068374,292.76416015625,297.1499938964844,293.1499938964844,0.0077829528599977,-521.036376953125,301.46392822265625,0.4321646094322204,0.050000000745058,0.0500924289226532,293.0976867675781,297.1499938964844,293.1499938964844,0.1800638735294342,-2833.51025390625,304.13726806640625,0.8247467279434204,0.2956179678440094,0.2081970572471618,293.2294921875,297.1499938964844,293.1499938964844,0.2911883294582367,-5649.92138671875,304.0936889648437,0.9433982968330384,0.4365213215351105,0.4167309105396271,293.13922119140625,297.1499938964844,293.1499938964844,0.0027663703076541,-982.300048828125,296.3017883300781,0.4321646094322204,0.050000000745058,0.2376169264316558,290.88018798828125,291.1499938964844,257.6807556152344,256.6835327148437,279.12408447265625,293.13934326171875,292.87457275390625,1.0,0.3138163685798645,0.6298967003822327,0.6298967003822327,1.0,1.0,-1.3269060850143433,0.5248019695281982,0.8021041750907898,0.2114715576171875,0.0,0.0,1.0,79.92838287353516,97.0,-137.54873657226562,-18205.85546875,313.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3549499511719,309.81671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,28434.517578125,28800.0,0.0,0.0,0.406598836183548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7145493030548096,1.714573621749878,-2.428162770229392e-05,0.0,0.0004126461280975,0.0,0.0,560.4750366210938,0.0,0.0,0.0,0.9366101622581482,4.0,0.0,1.0
496500,293.1168212890625,297.1499938964844,293.1499938964844,0.1207426637411117,-2639.59423828125,304.1419677734375,0.7343565225601196,0.2123745381832122,0.1933612376451492,292.7647399902344,297.1499938964844,293.1499938964844,0.007918688468635,-528.1018676757812,301.5247497558594,0.4268808364868164,0.050000000745058,0.0502431243658065,293.09869384765625,297.1499938964844,293.1499938964844,0.1810995787382125,-2846.918212890625,304.1376953125,0.8182189464569092,0.2960849702358246,0.2086271494626999,293.2389831542969,297.1499938964844,293.1499938964844,0.2899188697338104,-5626.25048828125,304.1061706542969,0.9306311011314392,0.4336451888084411,0.4134429097175598,293.13800048828125,297.1499938964844,293.1499938964844,0.002785853575915,-990.33935546875,296.2894897460937,0.4268808364868164,0.050000000745058,0.2383317500352859,290.8505249023437,291.1499938964844,257.6595458984375,256.6639404296875,279.1276550292969,293.1381225585937,292.8452453613281,1.0,0.3172746300697326,0.6290532350540161,0.6290532350540161,1.0,1.0,-1.3249704837799072,0.5235666632652283,0.8014037609100342,0.2106126248836517,0.0,0.0,1.0,83.71263885498047,97.0,-111.00498962402344,-18164.810546875,320.77471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2954406738281,309.7720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,28618.521484375,29880.0,0.0,0.0,0.4088484048843384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7206083536148071,1.720632791519165,-2.4449631382594816e-05,0.0,0.0004149291489738,0.0,0.0,566.3770141601562,0.0,0.0,0.0,0.9545548558235168,4.0,0.0,1.0
496560,293.11737060546875,297.1499938964844,293.1499938964844,0.1212313249707222,-2648.426513671875,304.1425476074219,0.7316632866859436,0.212686538696289,0.1936971098184585,292.7651062011719,297.1499938964844,293.1499938964844,0.0080370660871267,-533.9503173828125,301.5884704589844,0.4243686497211456,0.050000000745058,0.0503210984170436,293.09942626953125,297.1499938964844,293.1499938964844,0.1818881779909134,-2856.95751953125,304.1385192871094,0.8151760101318359,0.2965899705886841,0.2090226709842682,293.2431335449219,297.1499938964844,293.1499938964844,0.2890745401382446,-5610.0341796875,304.1156311035156,0.9237961769104004,0.4316956996917724,0.4112672209739685,293.13677978515625,297.1499938964844,293.1499938964844,0.0028006297070533,-996.25390625,296.28375244140625,0.4243686497211456,0.050000000745058,0.2387016266584396,290.8314819335937,291.1499938964844,257.6381530761719,256.6441955566406,279.13006591796875,293.13690185546875,292.8294677734375,1.0,0.3190374076366424,0.6282423734664917,0.6282423734664917,1.0,1.0,-1.3237738609313965,0.5226634740829468,0.8011103868484497,0.209938645362854,0.0,0.0,1.0,85.66748809814453,85.0,-75.00569152832031,-18179.525390625,324.6508483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25567626953125,309.7685546875,278.1499938964844,0.0,18000.0,313.1499938964844,29508.50390625,29880.0,0.0,0.0,0.4109978973865509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.747175931930542,1.7472012042999268,-2.521036185498815e-05,0.0,0.0004171106265857,0.0,0.0,593.0181274414062,0.0,0.0,0.0,0.9543334245681764,4.0,0.0,1.0
496620,293.1177978515625,297.1499938964844,293.1499938964844,0.1220142841339111,-2662.427490234375,304.1437072753906,0.7323870062828064,0.2134266793727874,0.1943260133266449,292.764404296875,297.1499938964844,293.1499938964844,0.0082420194521546,-543.5311279296875,301.72314453125,0.4243625104427337,0.050000000745058,0.0503213107585907,293.1001892089844,297.1499938964844,293.1499938964844,0.1831790655851364,-2873.2236328125,304.1401672363281,0.8161026835441589,0.2977106273174286,0.2097769677639007,293.2439270019531,297.1499938964844,293.1499938964844,0.2880275249481201,-5589.4873046875,304.128662109375,0.9213679432868958,0.4291640520095825,0.408503919839859,293.1342163085937,297.1499938964844,293.1499938964844,0.0028157627675682,-1002.4685668945312,296.2826843261719,0.4243625104427337,0.050000000745058,0.2387026250362396,290.8094177246094,291.1499938964844,257.5945739746094,256.6041564941406,279.13299560546875,293.1343688964844,292.8079528808594,1.0,0.318535178899765,0.6267030835151672,0.6267030835151672,1.0,1.0,-1.3221185207366943,0.5212073922157288,0.8009110689163208,0.2087967246770858,0.0,0.0,1.0,85.6457748413086,73.0,-39.4115104675293,-18166.337890625,323.86798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2345275878906,309.7613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,29794.263671875,29880.0,0.0,0.0,0.4148526787757873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7556159496307373,1.7556414604187012,-2.545451206970029e-05,0.0,0.0004210227343719,0.0,0.0,601.6537475585938,0.0,0.0,0.0,0.9585169553756714,4.0,0.0,1.0
496680,293.1177978515625,297.1499938964844,293.1499938964844,0.1220142841339111,-2662.427490234375,304.1437072753906,0.7323870062828064,0.2134266793727874,0.1943260133266449,292.764404296875,297.1499938964844,293.1499938964844,0.0082420194521546,-543.5311279296875,301.72314453125,0.4243625104427337,0.050000000745058,0.0503213107585907,293.1001892089844,297.1499938964844,293.1499938964844,0.1831790655851364,-2873.2236328125,304.1401672363281,0.8161026835441589,0.2977106273174286,0.2097769677639007,293.2439270019531,297.1499938964844,293.1499938964844,0.2880275249481201,-5589.4873046875,304.128662109375,0.9213679432868958,0.4291640520095825,0.408503919839859,293.1342163085937,297.1499938964844,293.1499938964844,0.0028157627675682,-1002.4685668945312,296.2826843261719,0.4243625104427337,0.050000000745058,0.2387026250362396,290.8094177246094,291.1499938964844,257.5945739746094,256.6041564941406,279.13299560546875,293.1343688964844,292.8079528808594,1.0,0.318535178899765,0.6267030835151672,0.6267030835151672,1.0,1.0,-1.3221185207366943,0.5212073922157288,0.8009110689163208,0.2087967246770858,0.0,0.0,1.0,85.6457748413086,73.0,-39.4115104675293,-18166.337890625,323.86798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2345275878906,309.7613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,29794.263671875,29880.0,0.0,0.0,0.4148526787757873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7556159496307373,1.7556414604187012,-2.545451206970029e-05,0.0,0.0004210227343719,0.0,0.0,601.6537475585938,0.0,0.0,0.0,0.9585169553756714,4.0,0.0,1.0
496740,293.1175231933594,297.1499938964844,293.1499938964844,0.1225838363170623,-2672.380615234375,304.1448669433594,0.7390783429145813,0.2142950892448425,0.1949367970228195,292.76190185546875,297.1499938964844,293.1499938964844,0.0084181949496269,-551.0631713867188,301.8664855957031,0.4292584657669067,0.050000000745058,0.0501732565462589,293.1003112792969,297.1499938964844,293.1499938964844,0.1841433346271515,-2885.13134765625,304.141845703125,0.823756217956543,0.2989516258239746,0.2105116844177246,293.2405700683594,297.1499938964844,293.1499938964844,0.2869996428489685,-5570.5166015625,304.1374206542969,0.9291399717330932,0.4274584949016571,0.4066047072410583,293.13140869140625,297.1499938964844,293.1499938964844,0.0028211358003318,-1004.5861206054688,296.2926025390625,0.4292584657669067,0.050000000745058,0.2380003333091735,290.802978515625,291.1499938964844,257.54998779296875,256.5633850097656,279.134521484375,293.1315612792969,292.8033142089844,1.0,0.3140912353992462,0.6252407431602478,0.6252407431602478,1.0,1.0,-1.3204331398010254,0.5197712779045105,0.8006619215011597,0.2076720595359802,0.0,0.0,1.0,81.86933898925781,61.0,-10.902620315551758,-18175.8203125,314.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2755432128906,309.80389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,29860.58203125,30960.0,0.0,0.0,0.4180378913879394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7575688362121582,1.757594347000122,-2.551116995164193e-05,0.0,0.0004242553259246,0.0,0.0,603.6636962890625,0.0,0.0,0.0,0.974485158920288,4.0,0.0,1.0
496800,293.1175231933594,297.1499938964844,293.1499938964844,0.1225838363170623,-2672.380615234375,304.1448669433594,0.7390783429145813,0.2142950892448425,0.1949367970228195,292.76190185546875,297.1499938964844,293.1499938964844,0.0084181949496269,-551.0631713867188,301.8664855957031,0.4292584657669067,0.050000000745058,0.0501732565462589,293.1003112792969,297.1499938964844,293.1499938964844,0.1841433346271515,-2885.13134765625,304.141845703125,0.823756217956543,0.2989516258239746,0.2105116844177246,293.2405700683594,297.1499938964844,293.1499938964844,0.2869996428489685,-5570.5166015625,304.1374206542969,0.9291399717330932,0.4274584949016571,0.4066047072410583,293.13140869140625,297.1499938964844,293.1499938964844,0.0028211358003318,-1004.5861206054688,296.2926025390625,0.4292584657669067,0.050000000745058,0.2380003333091735,290.802978515625,291.1499938964844,257.54998779296875,256.5633850097656,279.134521484375,293.1315612792969,292.8033142089844,1.0,0.3140912353992462,0.6252407431602478,0.6252407431602478,1.0,1.0,-1.3204331398010254,0.5197712779045105,0.8006619215011597,0.2076720595359802,0.0,0.0,1.0,81.86933898925781,61.0,-10.902620315551758,-18175.8203125,314.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2755432128906,309.80389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,29860.58203125,30960.0,0.0,0.0,0.4180378913879394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7575688362121582,1.757594347000122,-2.551116995164193e-05,0.0,0.0004242553259246,0.0,0.0,603.6636962890625,0.0,0.0,0.0,0.974485158920288,4.0,0.0,1.0
496860,293.1168518066406,297.1499938964844,293.1499938964844,0.1227339804172515,-2674.314208984375,304.1463317871094,0.7508217096328735,0.2152579873800277,0.1955472975969314,292.75799560546875,297.1499938964844,293.1499938964844,0.0085583887994289,-555.9778442382812,302.0202331542969,0.4386712908744812,0.050000000745058,0.0499278865754604,293.0999755859375,297.1499938964844,293.1499938964844,0.184461236000061,-2888.33740234375,304.14404296875,0.8367341756820679,0.300276905298233,0.2112393826246261,293.2358093261719,297.1499938964844,293.1499938964844,0.2851331532001495,-5538.53955078125,304.1446533203125,0.9446077942848206,0.426130473613739,0.4050377011299133,293.1283569335937,297.1499938964844,293.1499938964844,0.0028150167781859,-1001.2782592773438,296.3240966796875,0.4386712908744812,0.050000000745058,0.2368364036083221,290.8304443359375,291.1499938964844,257.5039978027344,256.5215148925781,279.13531494140625,293.1285400390625,292.8334045410156,1.0,0.306877851486206,0.62381511926651,0.62381511926651,1.0,1.0,-1.3184669017791748,0.5182306170463562,0.8002362847328186,0.206481322646141,0.0,0.0,1.0,75.62390899658203,49.0,30.34354782104492,-18244.7265625,299.76824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3451232910156,309.903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,30822.224609375,30960.0,0.0,0.0,0.4207091331481933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856452465057373,1.785671591758728,-2.6332741981605068e-05,0.0,0.0004269662895239,0.0,0.0,633.058349609375,0.0,0.0,0.0,0.9749835133552552,4.0,0.0,1.0
496920,293.1168518066406,297.1499938964844,293.1499938964844,0.1227339804172515,-2674.314208984375,304.1463317871094,0.7508217096328735,0.2152579873800277,0.1955472975969314,292.75799560546875,297.1499938964844,293.1499938964844,0.0085583887994289,-555.9778442382812,302.0202331542969,0.4386712908744812,0.050000000745058,0.0499278865754604,293.0999755859375,297.1499938964844,293.1499938964844,0.184461236000061,-2888.33740234375,304.14404296875,0.8367341756820679,0.300276905298233,0.2112393826246261,293.2358093261719,297.1499938964844,293.1499938964844,0.2851331532001495,-5538.53955078125,304.1446533203125,0.9446077942848206,0.426130473613739,0.4050377011299133,293.1283569335937,297.1499938964844,293.1499938964844,0.0028150167781859,-1001.2782592773438,296.3240966796875,0.4386712908744812,0.050000000745058,0.2368364036083221,290.8304443359375,291.1499938964844,257.5039978027344,256.5215148925781,279.13531494140625,293.1285400390625,292.8334045410156,1.0,0.306877851486206,0.62381511926651,0.62381511926651,1.0,1.0,-1.3184669017791748,0.5182306170463562,0.8002362847328186,0.206481322646141,0.0,0.0,1.0,75.62390899658203,49.0,30.34354782104492,-18244.7265625,299.76824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3451232910156,309.903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,30822.224609375,30960.0,0.0,0.0,0.4207091331481933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856452465057373,1.785671591758728,-2.6332741981605068e-05,0.0,0.0004269662895239,0.0,0.0,633.058349609375,0.0,0.0,0.0,0.9749835133552552,4.0,0.0,1.0
496980,293.1158752441406,297.1499938964844,293.1499938964844,0.1228008344769477,-2674.731201171875,304.1474304199219,0.767977774143219,0.21629399061203,0.1961675584316253,292.7531433105469,297.1499938964844,293.1499938964844,0.0086867958307266,-560.0029296875,302.1784973144531,0.4533281326293945,0.050000000745058,0.0496198944747448,293.099365234375,297.1499938964844,293.1499938964844,0.1846347004175186,-2889.7314453125,304.1457214355469,0.8554022908210754,0.3016666173934936,0.2119678556919098,293.2304382324219,297.1499938964844,293.1499938964844,0.2831186056137085,-5504.93359375,304.1497497558594,0.9658779501914978,0.4250407516956329,0.4036525785923004,293.1251220703125,297.1499938964844,293.1499938964844,0.0028040569741278,-996.0110473632812,296.36138916015625,0.4533281326293945,0.050000000745058,0.2353754043579101,290.865234375,291.1499938964844,257.45635986328125,256.4782409667969,279.1355895996094,293.12530517578125,292.86883544921875,1.0,0.2976604998111725,0.6223927736282349,0.6223927736282349,1.0,1.0,-1.3162997961044312,0.5166046023368835,0.7996951341629028,0.2052227109670639,0.0,0.0,1.0,67.78925323486328,37.0,46.48382186889648,-18281.244140625,281.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4397277832031,309.9970703125,278.1499938964844,0.0,18000.0,313.1499938964844,30928.89453125,30960.0,0.0,0.0,0.4227994978427887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887325286865234,1.7887588739395142,-2.642387516971212e-05,0.0,0.0004290877259336,0.0,0.0,636.3475952148438,0.0,0.0,0.0,0.9765129685401917,4.0,0.0,1.0
