time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
497040,293.1158752441406,297.1499938964844,293.1499938964844,0.1228008344769477,-2674.731201171875,304.1474304199219,0.767977774143219,0.21629399061203,0.1961675584316253,292.7531433105469,297.1499938964844,293.1499938964844,0.0086867958307266,-560.0029296875,302.1784973144531,0.4533281326293945,0.050000000745058,0.0496198944747448,293.099365234375,297.1499938964844,293.1499938964844,0.1846347004175186,-2889.7314453125,304.1457214355469,0.8554022908210754,0.3016666173934936,0.2119678556919098,293.2304382324219,297.1499938964844,293.1499938964844,0.2831186056137085,-5504.93359375,304.1497497558594,0.9658779501914978,0.4250407516956329,0.4036525785923004,293.1251220703125,297.1499938964844,293.1499938964844,0.0028040569741278,-996.0110473632812,296.36138916015625,0.4533281326293945,0.050000000745058,0.2353754043579101,290.865234375,291.1499938964844,257.45635986328125,256.4782409667969,279.1355895996094,293.12530517578125,292.86883544921875,1.0,0.2976604998111725,0.6223927736282349,0.6223927736282349,1.0,1.0,-1.3162997961044312,0.5166046023368835,0.7996951341629028,0.2052227109670639,0.0,0.0,1.0,67.78925323486328,37.0,46.48382186889648,-18281.244140625,281.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4397277832031,309.9970703125,278.1499938964844,0.0,18000.0,313.1499938964844,30928.89453125,30960.0,0.0,0.0,0.4227994978427887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887325286865234,1.7887588739395142,-2.642387516971212e-05,0.0,0.0004290877259336,0.0,0.0,636.3475952148438,0.0,0.0,0.0,0.9765129685401917,4.0,0.0,1.0
497100,293.1153259277344,297.1499938964844,293.1499938964844,0.1228005141019821,-2674.3125,304.1478881835937,0.7789365649223328,0.2168309688568115,0.1964829117059707,292.7504577636719,297.1499938964844,293.1499938964844,0.008747162297368,-561.7153930664062,302.2591247558594,0.4630715548992157,0.050000000745058,0.0494498386979103,293.0989990234375,297.1499938964844,293.1499938964844,0.1846656650304794,-2889.711669921875,304.1464538574219,0.8673704862594604,0.3023827075958252,0.2123356908559799,293.2276611328125,297.1499938964844,293.1499938964844,0.2820504307746887,-5487.32958984375,304.1517333984375,0.9779230356216432,0.4245705306529999,0.4030177295207977,293.1234436035156,297.1499938964844,293.1499938964844,0.0027974862605333,-992.886962890625,296.3822326660156,0.4630715548992157,0.050000000745058,0.2345687448978424,290.8854064941406,291.1499938964844,257.4319763183594,256.4560852050781,279.1356201171875,293.1236267089844,292.88934326171875,1.0,0.2924580574035644,0.6216767430305481,0.6216767430305481,1.0,1.0,-1.315185308456421,0.5157755613327026,0.799409806728363,0.2045752257108688,0.0,0.0,1.0,63.46468734741211,37.0,52.52922439575195,-18300.833984375,271.1657409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.493408203125,310.0487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,30945.20703125,32040.0,0.0,0.0,0.4236288666725158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892041206359863,1.7892305850982666,-2.6437810447532684e-05,0.0,0.0004299294378142,0.0,0.0,636.85107421875,0.0,0.0,0.0,0.9917465448379515,4.0,0.0,1.0
497160,293.11480712890625,297.1499938964844,293.1499938964844,0.1226871535181999,-2671.725341796875,304.14849853515625,0.7917165160179138,0.217375174164772,0.196798488497734,292.7475891113281,297.1499938964844,293.1499938964844,0.0088004916906356,-562.892333984375,302.3415222167969,0.4731514155864715,0.050000000745058,0.0492720752954483,293.0985717773437,297.1499938964844,293.1499938964844,0.1845275163650512,-2887.403076171875,304.1473388671875,0.8814592957496643,0.303110659122467,0.2127067744731903,293.2248229980469,297.1499938964844,293.1499938964844,0.2807433009147644,-5465.8095703125,304.15380859375,0.9903735518455504,0.4241437911987304,0.4024182558059692,293.1217346191406,297.1499938964844,293.1499938964844,0.0027899167034775,-989.05322265625,296.4082336425781,0.4731514155864715,0.050000000745058,0.2337255030870437,290.9137878417969,291.1499938964844,257.4071960449219,256.4336242675781,279.1356201171875,293.1219177246094,292.920166015625,1.0,0.2869216501712799,0.6209560036659241,0.6209560036659241,1.0,1.0,-1.314064383506775,0.5149408578872681,0.7991235256195068,0.2039180397987365,0.0,0.0,1.0,58.9446907043457,25.0,71.5450668334961,-18358.052734375,260.6080627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5438232421875,310.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,31758.853515625,32040.0,0.0,0.0,0.4243870675563812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125734329223635,1.8126004934310915,-2.7132944524055347e-05,0.0,0.0004306989139877,0.0,0.0,662.1329345703125,0.0,0.0,0.0,0.9898908138275146,4.0,0.0,1.0
497220,293.1135559082031,297.1499938964844,293.1499938964844,0.1223527416586875,-2664.44384765625,304.1495666503906,0.8166038393974304,0.2185192555189132,0.1975238025188446,292.74090576171875,297.1499938964844,293.1499938964844,0.0089170234277844,-565.3366088867188,302.5113220214844,0.4886561632156372,0.050000000745058,0.0489727593958377,293.09747314453125,297.1499938964844,293.1499938964844,0.1840589791536331,-2880.2060546875,304.1490173339844,0.9101152420043944,0.304632157087326,0.2135289460420608,293.2084045410156,297.1499938964844,293.1499938964844,0.2632864713668823,-5181.62060546875,304.1832275390625,0.9990000128746032,0.4255026280879974,0.3829448819160461,293.1180419921875,297.1499938964844,293.1499938964844,0.00277532171458,-981.0628662109376,296.4701538085937,0.4886561632156372,0.050000000745058,0.2323056757450103,290.9849548339844,291.1499938964844,257.35662841796875,256.3878173828125,279.1428527832031,293.1182556152344,292.9949645996094,1.0,0.2743538320064544,0.6204854249954224,0.6204854249954224,1.0,1.0,-1.2904994487762451,0.5046324133872986,0.7858669757843018,0.1983280628919601,0.0,0.0,1.0,50.99592971801758,25.0,108.43833923339844,-18202.736328125,233.9795837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6678771972656,310.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,31976.720703125,32040.0,0.0,0.0,0.4253496825695038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187799453735352,1.8188072443008425,-2.7319078071741387e-05,0.0,0.0004316758422646,0.0,0.0,668.9580688476562,0.0,0.0,0.0,0.9929609894752502,4.0,0.0,1.0
497280,293.1135559082031,297.1499938964844,293.1499938964844,0.1223527416586875,-2664.44384765625,304.1495666503906,0.8166038393974304,0.2185192555189132,0.1975238025188446,292.74090576171875,297.1499938964844,293.1499938964844,0.0089170234277844,-565.3366088867188,302.5113220214844,0.4886561632156372,0.050000000745058,0.0489727593958377,293.09747314453125,297.1499938964844,293.1499938964844,0.1840589791536331,-2880.2060546875,304.1490173339844,0.9101152420043944,0.304632157087326,0.2135289460420608,293.2084045410156,297.1499938964844,293.1499938964844,0.2632864713668823,-5181.62060546875,304.1832275390625,0.9990000128746032,0.4255026280879974,0.3829448819160461,293.1180419921875,297.1499938964844,293.1499938964844,0.00277532171458,-981.0628662109376,296.4701538085937,0.4886561632156372,0.050000000745058,0.2323056757450103,290.9849548339844,291.1499938964844,257.35662841796875,256.3878173828125,279.1428527832031,293.1182556152344,292.9949645996094,1.0,0.2743538320064544,0.6204854249954224,0.6204854249954224,1.0,1.0,-1.2904994487762451,0.5046324133872986,0.7858669757843018,0.1983280628919601,0.0,0.0,1.0,50.99592971801758,25.0,108.43833923339844,-18202.736328125,233.9795837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6678771972656,310.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,31976.720703125,32040.0,0.0,0.0,0.4253496825695038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187799453735352,1.8188072443008425,-2.7319078071741387e-05,0.0,0.0004316758422646,0.0,0.0,668.9580688476562,0.0,0.0,0.0,0.9929609894752502,4.0,0.0,1.0
497340,293.1127319335937,297.1499938964844,293.1499938964844,0.1213761940598487,-2644.768310546875,304.1513366699219,0.8350580334663391,0.2196112722158432,0.1983388066291809,292.7308654785156,297.1499938964844,293.1499938964844,0.0090325362980365,-566.51806640625,302.69732666015625,0.4998323321342468,0.050000000745058,0.0487776063382625,293.0967102050781,297.1499938964844,293.1499938964844,0.1825988739728927,-2859.549560546875,304.1517944335937,0.9356098771095276,0.3061233162879944,0.2144369482994079,293.156982421875,297.1499938964844,293.1499938964844,0.2398314327001571,-4798.95263671875,304.210693359375,0.9990000128746032,0.4343989789485931,0.3579506576061249,293.11431884765625,297.1499938964844,293.1499938964844,0.0027545429766178,-968.7366943359376,296.5662841796875,0.4998323321342468,0.050000000745058,0.2313799560070037,291.1128845214844,291.1499938964844,257.3047790527344,256.3409118652344,279.1469421386719,293.1145324707031,293.12652587890625,1.0,0.2643812000751495,0.6204327940940857,0.6204327940940857,1.0,1.0,-1.2612136602401731,0.4922540485858917,0.7689595818519592,0.1914823949337005,0.0,0.0,1.0,45.59736633300781,28.0,168.66387939453125,-18028.296875,211.7344512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88140869140625,310.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32025.763671875,33120.0,0.0,0.0,0.4247353076934814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201740980148315,1.820201516151428,-2.7360976673662663e-05,0.0,0.0004310523509047,0.0,0.0,670.4976196289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497400,293.1127319335937,297.1499938964844,293.1499938964844,0.1213761940598487,-2644.768310546875,304.1513366699219,0.8350580334663391,0.2196112722158432,0.1983388066291809,292.7308654785156,297.1499938964844,293.1499938964844,0.0090325362980365,-566.51806640625,302.69732666015625,0.4998323321342468,0.050000000745058,0.0487776063382625,293.0967102050781,297.1499938964844,293.1499938964844,0.1825988739728927,-2859.549560546875,304.1517944335937,0.9356098771095276,0.3061233162879944,0.2144369482994079,293.156982421875,297.1499938964844,293.1499938964844,0.2398314327001571,-4798.95263671875,304.210693359375,0.9990000128746032,0.4343989789485931,0.3579506576061249,293.11431884765625,297.1499938964844,293.1499938964844,0.0027545429766178,-968.7366943359376,296.5662841796875,0.4998323321342468,0.050000000745058,0.2313799560070037,291.1128845214844,291.1499938964844,257.3047790527344,256.3409118652344,279.1469421386719,293.1145324707031,293.12652587890625,1.0,0.2643812000751495,0.6204327940940857,0.6204327940940857,1.0,1.0,-1.2612136602401731,0.4922540485858917,0.7689595818519592,0.1914823949337005,0.0,0.0,1.0,45.59736633300781,28.0,168.66387939453125,-18028.296875,211.7344512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88140869140625,310.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32025.763671875,33120.0,0.0,0.0,0.4247353076934814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201740980148315,1.820201516151428,-2.7360976673662663e-05,0.0,0.0004310523509047,0.0,0.0,670.4976196289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497460,293.1122741699219,297.1499938964844,293.1499938964844,0.1200966984033584,-2619.3486328125,304.15301513671875,0.8494876623153687,0.2206490337848663,0.1991570442914962,292.71954345703125,297.1499938964844,293.1499938964844,0.0091536398977041,-567.3812255859375,302.8894348144531,0.5085532665252686,0.050000000745058,0.0486491397023201,293.0964050292969,297.1499938964844,293.1499938964844,0.1806610971689224,-2832.54931640625,304.1543884277344,0.9548160433769226,0.3075362741947174,0.21533964574337,293.09295654296875,297.1499938964844,293.1499938964844,0.2219841629266739,-4505.7548828125,304.21978759765625,0.9990000128746032,0.4471904039382934,0.340496689081192,293.11090087890625,297.1499938964844,293.1499938964844,0.0027309777215123,-954.6383666992188,296.6764221191406,0.5085532665252686,0.050000000745058,0.2307705730199813,291.2649230957031,291.1499938964844,257.25177001953125,256.2929992675781,279.1462707519531,293.1111145019531,293.279541015625,1.0,0.2575982511043548,0.6200509667396545,0.6200509667396545,1.0,1.0,-1.2414380311965942,0.4837760031223297,0.7576621174812317,0.1866644620895385,0.0,0.0,0.9774364829063416,42.04091644287109,46.0,201.4478912353516,-17969.775390625,197.41500854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166381835937,310.769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,33006.87890625,33120.0,0.0,0.0,0.4229857921600342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829668402671814,1.8296961784362795,-2.779328133328817e-05,0.0,0.0004292767844162,0.0,0.0,683.4682006835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497520,293.1122741699219,297.1499938964844,293.1499938964844,0.1200966984033584,-2619.3486328125,304.15301513671875,0.8494876623153687,0.2206490337848663,0.1991570442914962,292.71954345703125,297.1499938964844,293.1499938964844,0.0091536398977041,-567.3812255859375,302.8894348144531,0.5085532665252686,0.050000000745058,0.0486491397023201,293.0964050292969,297.1499938964844,293.1499938964844,0.1806610971689224,-2832.54931640625,304.1543884277344,0.9548160433769226,0.3075362741947174,0.21533964574337,293.09295654296875,297.1499938964844,293.1499938964844,0.2219841629266739,-4505.7548828125,304.21978759765625,0.9990000128746032,0.4471904039382934,0.340496689081192,293.11090087890625,297.1499938964844,293.1499938964844,0.0027309777215123,-954.6383666992188,296.6764221191406,0.5085532665252686,0.050000000745058,0.2307705730199813,291.2649230957031,291.1499938964844,257.25177001953125,256.2929992675781,279.1462707519531,293.1111145019531,293.279541015625,1.0,0.2575982511043548,0.6200509667396545,0.6200509667396545,1.0,1.0,-1.2414380311965942,0.4837760031223297,0.7576621174812317,0.1866644620895385,0.0,0.0,0.9774364829063416,42.04091644287109,46.0,201.4478912353516,-17969.775390625,197.41500854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166381835937,310.769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,33006.87890625,33120.0,0.0,0.0,0.4229857921600342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829668402671814,1.8296961784362795,-2.779328133328817e-05,0.0,0.0004292767844162,0.0,0.0,683.4682006835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497580,293.1122131347656,297.1499938964844,293.1499938964844,0.119280993938446,-2602.913818359375,304.1532897949219,0.8490027785301208,0.2216195166110992,0.2000592350959777,292.7106628417969,297.1499938964844,293.1499938964844,0.0093304999172687,-571.229736328125,303.0719299316406,0.5074247121810913,0.050000000745058,0.048664640635252,293.0965576171875,297.1499938964844,293.1499938964844,0.1793688833713531,-2814.51025390625,304.1549987792969,0.9541627168655396,0.3088623583316803,0.2162884771823883,293.04229736328125,297.1499938964844,293.1499938964844,0.2199602574110031,-4476.77978515625,304.1991577148437,0.9990000128746032,0.4589705467224121,0.3426470160484314,293.1073913574219,297.1499938964844,293.1499938964844,0.002719695912674,-946.236572265625,296.7691955566406,0.5074247121810913,0.050000000745058,0.2308440953493118,291.3854675292969,291.1499938964844,257.1976928710937,256.2441711425781,279.13824462890625,293.10760498046875,293.3927307128906,1.0,0.2594752609729767,0.6185102462768555,0.6185102462768555,1.0,1.0,-1.2463339567184448,0.4851681888103485,0.7611657381057739,0.1867787837982177,0.0,0.0,0.9371464252471924,42.50000762939453,64.0,152.3773956298828,-18066.287109375,200.03189086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,310.9045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,33640.0546875,33120.0,0.0,0.0,0.4207296669483185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7917492389678955,1.7917762994766235,-2.710259286686778e-05,0.0,0.0004269871278665,0.0,0.0,649.1473388671875,0.0,0.0,0.0,0.9812577366828918,4.0,0.0,1.0
497640,293.1122131347656,297.1499938964844,293.1499938964844,0.119280993938446,-2602.913818359375,304.1532897949219,0.8490027785301208,0.2216195166110992,0.2000592350959777,292.7106628417969,297.1499938964844,293.1499938964844,0.0093304999172687,-571.229736328125,303.0719299316406,0.5074247121810913,0.050000000745058,0.048664640635252,293.0965576171875,297.1499938964844,293.1499938964844,0.1793688833713531,-2814.51025390625,304.1549987792969,0.9541627168655396,0.3088623583316803,0.2162884771823883,293.04229736328125,297.1499938964844,293.1499938964844,0.2199602574110031,-4476.77978515625,304.1991577148437,0.9990000128746032,0.4589705467224121,0.3426470160484314,293.1073913574219,297.1499938964844,293.1499938964844,0.002719695912674,-946.236572265625,296.7691955566406,0.5074247121810913,0.050000000745058,0.2308440953493118,291.3854675292969,291.1499938964844,257.1976928710937,256.2441711425781,279.13824462890625,293.10760498046875,293.3927307128906,1.0,0.2594752609729767,0.6185102462768555,0.6185102462768555,1.0,1.0,-1.2463339567184448,0.4851681888103485,0.7611657381057739,0.1867787837982177,0.0,0.0,0.9371464252471924,42.50000762939453,64.0,152.3773956298828,-18066.287109375,200.03189086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,310.9045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,33640.0546875,33120.0,0.0,0.0,0.4207296669483185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7917492389678955,1.7917762994766235,-2.710259286686778e-05,0.0,0.0004269871278665,0.0,0.0,649.1473388671875,0.0,0.0,0.0,0.9812577366828918,4.0,0.0,1.0
497700,293.1122741699219,297.1499938964844,293.1499938964844,0.1193290427327156,-2603.501953125,304.1526184082031,0.8436073660850525,0.2220846116542816,0.200534701347351,292.7070007324219,297.1499938964844,293.1499938964844,0.00946322735399,-575.59716796875,303.1581420898437,0.50349360704422,0.050000000745058,0.0487211681902408,293.0967102050781,297.1499938964844,293.1499938964844,0.1794031858444214,-2814.8115234375,304.1540222167969,0.9471597671508788,0.3095088601112366,0.2167825102806091,293.0317077636719,297.1499938964844,293.1499938964844,0.2248256057500839,-4560.82080078125,304.18133544921875,0.9990000128746032,0.4624279141426086,0.3503865897655487,293.1054992675781,297.1499938964844,293.1499938964844,0.00272474787198,-947.1307983398438,296.795654296875,0.50349360704422,0.050000000745058,0.2311122417449951,291.41015625,291.1499938964844,257.1703186035156,256.2194519042969,279.13311767578125,293.105712890625,293.4122619628906,1.0,0.2630598545074463,0.6172837615013123,0.6172837615013123,1.0,1.0,-1.2571732997894287,0.4891538918018341,0.768019437789917,0.1885098367929458,0.0,0.0,0.9171903729438782,44.09242630004883,64.0,97.62380981445312,-18158.931640625,207.11607360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3760986328125,310.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,33796.6015625,34200.0,0.0,0.0,0.419709712266922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7608133554458618,1.760839819908142,-2.647061955940444e-05,0.0,0.0004259519919287,0.0,0.0,620.8222045898438,0.0,0.0,0.0,0.9814680814743042,4.0,0.0,1.0
497760,293.1123962402344,297.1499938964844,293.1499938964844,0.1196371838450431,-2609.0791015625,304.1515808105469,0.8358235359191895,0.2225396335124969,0.2010277360677719,292.7036437988281,297.1499938964844,293.1499938964844,0.0096246022731065,-581.408935546875,303.24237060546875,0.4980567395687103,0.050000000745058,0.0488063842058181,293.0968933105469,297.1499938964844,293.1499938964844,0.1798288524150848,-2820.4248046875,304.1524963378906,0.9365848302841188,0.3101498782634735,0.2172929495573043,293.03228759765625,297.1499938964844,293.1499938964844,0.2329509705305099,-4698.60888671875,304.16082763671875,0.9990000128746032,0.4638230502605438,0.3617412149906158,293.1036682128906,297.1499938964844,293.1499938964844,0.0027372238691896,-951.35693359375,296.8102111816406,0.4980567395687103,0.050000000745058,0.2315164655447006,291.4139404296875,291.1499938964844,257.1427307128906,256.19451904296875,279.1278381347656,293.1038818359375,293.412841796875,1.0,0.2681541740894317,0.6157779693603516,0.6157779693603516,1.0,1.0,-1.2725909948349,0.4949199259281158,0.7776710391044617,0.1911201328039169,0.0,0.0,0.8991481065750122,46.483028411865234,82.0,45.424129486083984,-18308.5234375,217.65216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404052734375,310.90216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,34707.12109375,34200.0,0.0,0.0,0.418944239616394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.748249650001526,1.7482759952545166,-2.6408815756440163e-05,0.0,0.0004251751524861,0.0,0.0,612.6131591796875,0.0,0.0,0.0,0.962440311908722,4.0,0.0,1.0
497820,293.1127319335937,297.1499938964844,293.1499938964844,0.1213525161147117,-2641.28759765625,304.14813232421875,0.8155152201652527,0.2234207987785339,0.2020642459392547,292.6973876953125,297.1499938964844,293.1499938964844,0.0100645776838064,-598.831787109375,303.40625,0.4841938316822052,0.050000000745058,0.0490582920610904,293.0972595214844,297.1499938964844,293.1499938964844,0.1823404431343078,-2854.142578125,304.1473999023437,0.9085975885391236,0.3114180564880371,0.2183630615472793,293.0671691894531,297.1499938964844,293.1499938964844,0.2586292922496795,-5125.77783203125,304.1142883300781,0.9990000128746032,0.4598264098167419,0.3933951258659363,293.1004333496094,297.1499938964844,293.1499938964844,0.0027832693886011,-970.4149780273438,296.79156494140625,0.4841938316822052,0.050000000745058,0.2327114194631576,291.3388671875,291.1499938964844,257.08697509765625,256.1441955566406,279.1176147460937,293.1005859375,293.3265380859375,1.0,0.2821704149246216,0.6120208501815796,0.6120208501815796,1.0,1.0,-1.3148462772369385,0.5108590722084045,0.8039871454238892,0.1984707564115524,0.0,0.0,0.8776239156723022,53.51749801635742,85.0,-97.30281829833984,-18601.3203125,248.7836151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3624572753906,310.736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,34764.62890625,34200.0,0.0,0.0,0.4183845520019531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6920630931854248,1.6920883655548096,-2.524801493564155e-05,0.0,0.0004246071330271,0.0,0.0,563.2382202148438,0.0,0.0,0.0,0.9363690614700316,4.0,0.0,1.0
497880,293.1127319335937,297.1499938964844,293.1499938964844,0.1213525161147117,-2641.28759765625,304.14813232421875,0.8155152201652527,0.2234207987785339,0.2020642459392547,292.6973876953125,297.1499938964844,293.1499938964844,0.0100645776838064,-598.831787109375,303.40625,0.4841938316822052,0.050000000745058,0.0490582920610904,293.0972595214844,297.1499938964844,293.1499938964844,0.1823404431343078,-2854.142578125,304.1473999023437,0.9085975885391236,0.3114180564880371,0.2183630615472793,293.0671691894531,297.1499938964844,293.1499938964844,0.2586292922496795,-5125.77783203125,304.1142883300781,0.9990000128746032,0.4598264098167419,0.3933951258659363,293.1004333496094,297.1499938964844,293.1499938964844,0.0027832693886011,-970.4149780273438,296.79156494140625,0.4841938316822052,0.050000000745058,0.2327114194631576,291.3388671875,291.1499938964844,257.08697509765625,256.1441955566406,279.1176147460937,293.1005859375,293.3265380859375,1.0,0.2821704149246216,0.6120208501815796,0.6120208501815796,1.0,1.0,-1.3148462772369385,0.5108590722084045,0.8039871454238892,0.1984707564115524,0.0,0.0,0.8776239156723022,53.51749801635742,85.0,-97.30281829833984,-18601.3203125,248.7836151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3624572753906,310.736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,34764.62890625,34200.0,0.0,0.0,0.4183845520019531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6920630931854248,1.6920883655548096,-2.524801493564155e-05,0.0,0.0004246071330271,0.0,0.0,563.2382202148438,0.0,0.0,0.0,0.9363690614700316,4.0,0.0,1.0
497940,293.11297607421875,297.1499938964844,293.1499938964844,0.1240376532077789,-2691.79443359375,304.1443176269531,0.7982969880104065,0.2243171036243438,0.2030873298645019,292.6925048828125,297.1499938964844,293.1499938964844,0.0106040555983781,-620.5347900390625,303.5669250488281,0.4716841280460357,0.050000000745058,0.0492991618812084,293.0974426269531,297.1499938964844,293.1499938964844,0.1863515228033065,-2907.759033203125,304.1416320800781,0.8886600136756897,0.3127162456512451,0.2194350957870483,293.1343994140625,297.1499938964844,293.1499938964844,0.2850615978240967,-5554.31298828125,304.0826416015625,0.9990000128746032,0.4483375549316406,0.421446293592453,293.09722900390625,297.1499938964844,293.1499938964844,0.0028527963440865,-1000.7175903320312,296.7289428710937,0.4716841280460357,0.050000000745058,0.2338539958000183,291.1848449707031,291.1499938964844,257.0305480957031,256.09326171875,279.1139221191406,293.097412109375,293.17041015625,1.0,0.294211596250534,0.6081881523132324,0.6081881523132324,1.0,1.0,-1.352683424949646,0.5247905850410461,0.8278928399085999,0.2047583162784576,0.0,0.0,0.8829836249351501,60.225982666015625,88.0,-187.8541717529297,-18850.751953125,279.1426086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,310.5230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,34255.80078125,33120.0,0.0,0.0,0.4193401038646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6768600940704346,1.6768848896026611,-2.4821923943818547e-05,0.0,0.0004255769017618,0.0,0.0,548.5808715820312,0.0,0.0,0.0,0.9147346019744872,4.0,0.0,1.0
498000,293.11297607421875,297.1499938964844,293.1499938964844,0.1240376532077789,-2691.79443359375,304.1443176269531,0.7982969880104065,0.2243171036243438,0.2030873298645019,292.6925048828125,297.1499938964844,293.1499938964844,0.0106040555983781,-620.5347900390625,303.5669250488281,0.4716841280460357,0.050000000745058,0.0492991618812084,293.0974426269531,297.1499938964844,293.1499938964844,0.1863515228033065,-2907.759033203125,304.1416320800781,0.8886600136756897,0.3127162456512451,0.2194350957870483,293.1343994140625,297.1499938964844,293.1499938964844,0.2850615978240967,-5554.31298828125,304.0826416015625,0.9990000128746032,0.4483375549316406,0.421446293592453,293.09722900390625,297.1499938964844,293.1499938964844,0.0028527963440865,-1000.7175903320312,296.7289428710937,0.4716841280460357,0.050000000745058,0.2338539958000183,291.1848449707031,291.1499938964844,257.0305480957031,256.09326171875,279.1139221191406,293.097412109375,293.17041015625,1.0,0.294211596250534,0.6081881523132324,0.6081881523132324,1.0,1.0,-1.352683424949646,0.5247905850410461,0.8278928399085999,0.2047583162784576,0.0,0.0,0.8829836249351501,60.225982666015625,88.0,-187.8541717529297,-18850.751953125,279.1426086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,310.5230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,34255.80078125,33120.0,0.0,0.0,0.4193401038646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6768600940704346,1.6768848896026611,-2.4821923943818547e-05,0.0,0.0004255769017618,0.0,0.0,548.5808715820312,0.0,0.0,0.0,0.9147346019744872,4.0,0.0,1.0
498060,293.1129455566406,297.1499938964844,293.1499938964844,0.1266001760959625,-2739.330078125,304.1420288085937,0.7779749035835266,0.2252621352672577,0.2042442411184311,292.6920471191406,297.1499938964844,293.1499938964844,0.0111717777326703,-641.89013671875,303.7217712402344,0.4528481364250183,0.050000000745058,0.0496286116540432,293.09735107421875,297.1499938964844,293.1499938964844,0.1901618540287017,-2957.896240234375,304.1382141113281,0.866179883480072,0.3140698671340942,0.2206164449453354,293.18670654296875,297.1499938964844,293.1499938964844,0.2869971096515655,-5578.87109375,304.1029052734375,0.975744366645813,0.4380126595497131,0.4174142181873321,293.0931701660156,297.1499938964844,293.1499938964844,0.0029320993926376,-1033.7947998046875,296.68072509765625,0.4528481364250183,0.050000000745058,0.2354167699813842,291.0486755371094,291.1499938964844,256.9735717773437,256.0418395996094,279.1234130859375,293.0933837890625,293.04205322265625,1.0,0.3037107288837433,0.6059855818748474,0.6059855818748474,1.0,1.0,-1.352956771850586,0.5236051082611084,0.8293516635894775,0.2034829556941986,0.0,0.0,0.906789481639862,68.57275390625,91.0,-160.6177215576172,-18774.11328125,298.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04669189453125,310.3826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,32815.51953125,33120.0,0.0,0.0,0.4210803806781769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684747576713562,1.684772253036499,-2.465721445332747e-05,0.0,0.000427343067713,0.0,0.0,550.2686767578125,0.0,0.0,0.0,0.9314781427383424,4.0,0.0,1.0
498120,293.1129455566406,297.1499938964844,293.1499938964844,0.1266001760959625,-2739.330078125,304.1420288085937,0.7779749035835266,0.2252621352672577,0.2042442411184311,292.6920471191406,297.1499938964844,293.1499938964844,0.0111717777326703,-641.89013671875,303.7217712402344,0.4528481364250183,0.050000000745058,0.0496286116540432,293.09735107421875,297.1499938964844,293.1499938964844,0.1901618540287017,-2957.896240234375,304.1382141113281,0.866179883480072,0.3140698671340942,0.2206164449453354,293.18670654296875,297.1499938964844,293.1499938964844,0.2869971096515655,-5578.87109375,304.1029052734375,0.975744366645813,0.4380126595497131,0.4174142181873321,293.0931701660156,297.1499938964844,293.1499938964844,0.0029320993926376,-1033.7947998046875,296.68072509765625,0.4528481364250183,0.050000000745058,0.2354167699813842,291.0486755371094,291.1499938964844,256.9735717773437,256.0418395996094,279.1234130859375,293.0933837890625,293.04205322265625,1.0,0.3037107288837433,0.6059855818748474,0.6059855818748474,1.0,1.0,-1.352956771850586,0.5236051082611084,0.8293516635894775,0.2034829556941986,0.0,0.0,0.906789481639862,68.57275390625,91.0,-160.6177215576172,-18774.11328125,298.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04669189453125,310.3826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,32815.51953125,33120.0,0.0,0.0,0.4210803806781769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684747576713562,1.684772253036499,-2.465721445332747e-05,0.0,0.000427343067713,0.0,0.0,550.2686767578125,0.0,0.0,0.0,0.9314781427383424,4.0,0.0,1.0
498180,293.1133117675781,297.1499938964844,293.1499938964844,0.1280612796545028,-2765.660888671875,304.14227294921875,0.7641712427139282,0.2261252403259277,0.2052912414073944,292.6928405761719,297.1499938964844,293.1499938964844,0.0116608403623104,-657.8662719726562,303.8783569335937,0.4397947490215301,0.050000000745058,0.0499012246727943,293.0976867675781,297.1499938964844,293.1499938964844,0.1923538595438003,-2985.85693359375,304.1385192871094,0.8511317372322083,0.3153322041034698,0.2217106968164444,293.2005920410156,297.1499938964844,293.1499938964844,0.2856620252132416,-5552.7001953125,304.1205139160156,0.9532839059829712,0.4342208504676819,0.4129681885242462,293.08953857421875,297.1499938964844,293.1499938964844,0.002986516803503,-1054.890625,296.6817932128906,0.4397947490215301,0.050000000745058,0.2367099225521087,290.9977722167969,291.1499938964844,256.91619873046875,255.99002075195312,279.1285095214844,293.0905456542969,292.99462890625,1.0,0.3112258613109588,0.6041186451911926,0.6041186451911926,1.0,1.0,-1.352067232131958,0.5221869349479675,0.8298803567886353,0.2019557654857635,0.0,0.0,0.930890679359436,75.45470428466797,94.0,-87.77719116210938,-18780.927734375,313.9223022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931640625,310.33013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,32652.134765625,33120.0,0.0,0.0,0.422884464263916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7258224487304688,1.725847840309143,-2.5470952095929533e-05,0.0,0.0004291739605832,0.0,0.0,585.1974487304688,0.0,0.0,0.0,0.950876235961914,4.0,0.0,1.0
498240,293.1133117675781,297.1499938964844,293.1499938964844,0.1280612796545028,-2765.660888671875,304.14227294921875,0.7641712427139282,0.2261252403259277,0.2052912414073944,292.6928405761719,297.1499938964844,293.1499938964844,0.0116608403623104,-657.8662719726562,303.8783569335937,0.4397947490215301,0.050000000745058,0.0499012246727943,293.0976867675781,297.1499938964844,293.1499938964844,0.1923538595438003,-2985.85693359375,304.1385192871094,0.8511317372322083,0.3153322041034698,0.2217106968164444,293.2005920410156,297.1499938964844,293.1499938964844,0.2856620252132416,-5552.7001953125,304.1205139160156,0.9532839059829712,0.4342208504676819,0.4129681885242462,293.08953857421875,297.1499938964844,293.1499938964844,0.002986516803503,-1054.890625,296.6817932128906,0.4397947490215301,0.050000000745058,0.2367099225521087,290.9977722167969,291.1499938964844,256.91619873046875,255.99002075195312,279.1285095214844,293.0905456542969,292.99462890625,1.0,0.3112258613109588,0.6041186451911926,0.6041186451911926,1.0,1.0,-1.352067232131958,0.5221869349479675,0.8298803567886353,0.2019557654857635,0.0,0.0,0.930890679359436,75.45470428466797,94.0,-87.77719116210938,-18780.927734375,313.9223022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931640625,310.33013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,32652.134765625,33120.0,0.0,0.0,0.422884464263916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7258224487304688,1.725847840309143,-2.5470952095929533e-05,0.0,0.0004291739605832,0.0,0.0,585.1974487304688,0.0,0.0,0.0,0.950876235961914,4.0,0.0,1.0
498300,293.113525390625,297.1499938964844,293.1499938964844,0.1286374926567077,-2775.900390625,304.14263916015625,0.7590543627738953,0.2265517264604568,0.2057825922966003,292.6925354003906,297.1499938964844,293.1499938964844,0.0119014354422688,-665.1592407226562,303.9591064453125,0.4350602328777313,0.050000000745058,0.050016414374113,293.0979309082031,297.1499938964844,293.1499938964844,0.1932214349508285,-2996.76171875,304.1390380859375,0.8455756902694702,0.3159495294094085,0.2222270965576172,293.2019958496094,297.1499938964844,293.1499938964844,0.2855571508407593,-5549.3330078125,304.12603759765625,0.9444625377655028,0.4333073198795318,0.4119894206523895,293.087890625,297.1499938964844,293.1499938964844,0.0030098378192633,-1063.6571044921875,296.6885986328125,0.4350602328777313,0.050000000745058,0.2372563332319259,290.98309326171875,291.1499938964844,256.8873596191406,255.9640045166016,279.1300354003906,293.091064453125,292.98095703125,1.0,0.3144888579845428,0.6032361388206482,0.6032361388206482,1.0,1.0,-1.352895736694336,0.5220448970794678,0.8308508396148682,0.201512336730957,0.0,0.0,0.9435178637504578,78.38211822509766,94.0,-62.78794097900391,-18801.845703125,321.0271911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827514648437,310.31011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,32637.72265625,34200.0,0.0,0.0,0.4238598942756653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7470990419387815,1.7471249103546145,-2.591640077298507e-05,0.0,0.0004301639273762,0.0,0.0,604.1563110351562,0.0,0.0,0.0,0.9760116338729858,4.0,0.0,1.0
498360,293.1136779785156,297.1499938964844,293.1499938964844,0.1290468424558639,-2782.9638671875,304.14324951171875,0.7547093033790588,0.2269814759492874,0.2062662690877914,292.6916809082031,297.1499938964844,293.1499938964844,0.0121330311521887,-671.6876220703125,304.0417175292969,0.4310796856880188,0.050000000745058,0.0501218289136886,293.09814453125,297.1499938964844,293.1499938964844,0.193835362792015,-3004.252685546875,304.1399230957031,0.8408523797988892,0.3165649771690368,0.2227336764335632,293.2018127441406,297.1499938964844,293.1499938964844,0.2853358089923858,-5544.212890625,304.1307983398437,0.9367702603340148,0.4326840341091156,0.411377340555191,293.0862731933594,297.1499938964844,293.1499938964844,0.0030308971181511,-1071.0987548828125,296.70220947265625,0.4310796856880188,0.050000000745058,0.2377563714981079,290.9801940917969,291.1499938964844,256.8584899902344,255.9379119873047,279.1309509277344,293.091064453125,292.9808654785156,1.0,0.3174940943717956,0.6023563742637634,0.6023563742637634,1.0,1.0,-1.354076266288757,0.5220476984977722,0.8320285081863403,0.201145738363266,0.0,0.0,0.955249547958374,81.06779479980469,82.0,-29.59868621826172,-18864.203125,327.74224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83203125,310.3123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,33471.00390625,34200.0,0.0,0.0,0.4249521493911743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78978431224823,1.789811372756958,-2.7021629648515955e-05,0.0,0.0004312724340707,0.0,0.0,646.6643676757812,0.0,0.0,0.0,0.9832849502563475,4.0,0.0,1.0
498420,293.1137084960937,297.1499938964844,293.1499938964844,0.1296871453523636,-2793.915283203125,304.1444091796875,0.7553213238716125,0.2278917133808136,0.207071304321289,292.6888427734375,297.1499938964844,293.1499938964844,0.0130240935832262,-699.8860473632812,304.1468811035156,0.4385238587856293,0.0545395351946353,0.0518685840070247,293.0984191894531,297.1499938964844,293.1499938964844,0.1948287785053253,-3016.276611328125,304.1416015625,0.8415210843086243,0.3178260326385498,0.2236077636480331,293.1991882324219,297.1499938964844,293.1499938964844,0.2849408984184265,-5535.5849609375,304.13775634765625,0.9355036616325378,0.4318965375423431,0.4105125665664673,293.0831298828125,297.1499938964844,293.1499938964844,0.0030564584303647,-1080.005859375,296.7341003417969,0.4308063089847564,0.050000000745058,0.2377921640872955,290.9812927246094,291.1499938964844,256.80059814453125,255.88563537597656,279.13165283203125,293.0901794433594,292.9811706542969,1.0,0.3175877332687378,0.6005910038948059,0.6005910038948059,1.0,1.0,-1.3571895360946655,0.5223707556724548,0.8348187208175659,0.2005410343408584,0.0,0.0,0.9775953888893129,81.30335998535156,70.0,-8.572765350341797,-18912.2734375,329.6928100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7438049316406,310.27020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,33605.75,34200.0,0.0,0.0,0.4272908568382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8273342847824097,1.827362060546875,-2.7876882086275145e-05,0.0,0.0004336459096521,0.0,0.0,683.4144287109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498480,293.1137084960937,297.1499938964844,293.1499938964844,0.1296871453523636,-2793.915283203125,304.1444091796875,0.7553213238716125,0.2278917133808136,0.207071304321289,292.6888427734375,297.1499938964844,293.1499938964844,0.0130240935832262,-699.8860473632812,304.1468811035156,0.4385238587856293,0.0545395351946353,0.0518685840070247,293.0984191894531,297.1499938964844,293.1499938964844,0.1948287785053253,-3016.276611328125,304.1416015625,0.8415210843086243,0.3178260326385498,0.2236077636480331,293.1991882324219,297.1499938964844,293.1499938964844,0.2849408984184265,-5535.5849609375,304.13775634765625,0.9355036616325378,0.4318965375423431,0.4105125665664673,293.0831298828125,297.1499938964844,293.1499938964844,0.0030564584303647,-1080.005859375,296.7341003417969,0.4308063089847564,0.050000000745058,0.2377921640872955,290.9812927246094,291.1499938964844,256.80059814453125,255.88563537597656,279.13165283203125,293.0901794433594,292.9811706542969,1.0,0.3175877332687378,0.6005910038948059,0.6005910038948059,1.0,1.0,-1.3571895360946655,0.5223707556724548,0.8348187208175659,0.2005410343408584,0.0,0.0,0.9775953888893129,81.30335998535156,70.0,-8.572765350341797,-18912.2734375,329.6928100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7438049316406,310.27020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,33605.75,34200.0,0.0,0.0,0.4272908568382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8273342847824097,1.827362060546875,-2.7876882086275145e-05,0.0,0.0004336459096521,0.0,0.0,683.4144287109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498540,293.1131896972656,297.1499938964844,293.1499938964844,0.1306167095899582,-2810.515625,304.1446838378906,0.7645730972290039,0.2289152890443802,0.2077913284301757,292.695068359375,297.1499938964844,293.1499938964844,0.0177255291491746,-835.189697265625,304.14013671875,0.4863036572933197,0.0649855807423591,0.0617778226733207,293.09820556640625,297.1499938964844,293.1499938964844,0.1962601989507675,-3034.36181640625,304.1419677734375,0.8515483140945435,0.3191733062267303,0.2243955880403518,293.1951599121094,297.1499938964844,293.1499938964844,0.2853811681270599,-5541.72314453125,304.1410217285156,0.9469522833824158,0.4314621090888977,0.4098527729511261,293.08013916015625,297.1499938964844,293.1499938964844,0.0030763482209295,-1088.119873046875,296.7516784667969,0.4375773668289184,0.050000000745058,0.2369592487812042,290.95562744140625,291.1499938964844,256.74267578125,255.8332672119141,279.1299133300781,293.0898742675781,292.9521179199219,1.0,0.3140372931957245,0.5984805822372437,0.5984805822372437,1.0,1.0,-1.3691028356552124,0.526168942451477,0.8429339528083801,0.2017078250646591,0.0,0.0,1.0,77.04882049560547,58.0,-36.083595275878906,-18993.138671875,325.2019348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67041015625,310.1916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,32573.638671875,35280.0,0.0,0.0,0.429799735546112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8313299417495728,1.8313575983047483,-2.77322433248628e-05,0.0,0.0004361921164672,0.0,0.0,683.4802856445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498600,293.1131896972656,297.1499938964844,293.1499938964844,0.1306167095899582,-2810.515625,304.1446838378906,0.7645730972290039,0.2289152890443802,0.2077913284301757,292.695068359375,297.1499938964844,293.1499938964844,0.0177255291491746,-835.189697265625,304.14013671875,0.4863036572933197,0.0649855807423591,0.0617778226733207,293.09820556640625,297.1499938964844,293.1499938964844,0.1962601989507675,-3034.36181640625,304.1419677734375,0.8515483140945435,0.3191733062267303,0.2243955880403518,293.1951599121094,297.1499938964844,293.1499938964844,0.2853811681270599,-5541.72314453125,304.1410217285156,0.9469522833824158,0.4314621090888977,0.4098527729511261,293.08013916015625,297.1499938964844,293.1499938964844,0.0030763482209295,-1088.119873046875,296.7516784667969,0.4375773668289184,0.050000000745058,0.2369592487812042,290.95562744140625,291.1499938964844,256.74267578125,255.8332672119141,279.1299133300781,293.0898742675781,292.9521179199219,1.0,0.3140372931957245,0.5984805822372437,0.5984805822372437,1.0,1.0,-1.3691028356552124,0.526168942451477,0.8429339528083801,0.2017078250646591,0.0,0.0,1.0,77.04882049560547,58.0,-36.083595275878906,-18993.138671875,325.2019348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67041015625,310.1916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,32573.638671875,35280.0,0.0,0.0,0.429799735546112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8313299417495728,1.8313575983047483,-2.77322433248628e-05,0.0,0.0004361921164672,0.0,0.0,683.4802856445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498660,293.1121520996094,297.1499938964844,293.1499938964844,0.1317614912986755,-2831.14111328125,304.1445617675781,0.7796821594238281,0.2300574034452438,0.2085431665182113,292.7087707519531,297.1499938964844,293.1499938964844,0.0226598531007766,-950.91064453125,304.13525390625,0.5197000503540039,0.0737442150712013,0.070105530321598,293.0975036621094,297.1499938964844,293.1499938964844,0.1979939192533493,-3056.46533203125,304.1417541503906,0.8679635524749756,0.3206263184547424,0.2251966744661331,293.19049072265625,297.1499938964844,293.1499938964844,0.2863114774227142,-5556.32666015625,304.1424255371094,0.965100347995758,0.4312661588191986,0.4093580842018127,293.0775146484375,297.1499938964844,293.1499938964844,0.0030958307906985,-1096.72314453125,296.760498046875,0.4495104849338531,0.050000000745058,0.2357211858034134,290.9140625,291.1499938964844,256.684814453125,255.78091430664065,279.1297607421875,293.0894470214844,292.9102783203125,1.0,0.307818204164505,0.5964404940605164,0.5964404940605164,1.0,1.0,-1.3788845539093018,0.5290775895118713,0.8498069643974304,0.2024266272783279,0.0,0.0,1.0,70.59827423095703,46.0,-52.38891220092773,-19054.755859375,314.4958190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6128234863281,310.12677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.048828125,35280.0,0.0,0.0,0.432416170835495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318421840667725,1.831869840621948,-2.7712974770111032e-05,0.0,0.0004388474626466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498720,293.1121520996094,297.1499938964844,293.1499938964844,0.1317614912986755,-2831.14111328125,304.1445617675781,0.7796821594238281,0.2300574034452438,0.2085431665182113,292.7087707519531,297.1499938964844,293.1499938964844,0.0226598531007766,-950.91064453125,304.13525390625,0.5197000503540039,0.0737442150712013,0.070105530321598,293.0975036621094,297.1499938964844,293.1499938964844,0.1979939192533493,-3056.46533203125,304.1417541503906,0.8679635524749756,0.3206263184547424,0.2251966744661331,293.19049072265625,297.1499938964844,293.1499938964844,0.2863114774227142,-5556.32666015625,304.1424255371094,0.965100347995758,0.4312661588191986,0.4093580842018127,293.0775146484375,297.1499938964844,293.1499938964844,0.0030958307906985,-1096.72314453125,296.760498046875,0.4495104849338531,0.050000000745058,0.2357211858034134,290.9140625,291.1499938964844,256.684814453125,255.78091430664065,279.1297607421875,293.0894470214844,292.9102783203125,1.0,0.307818204164505,0.5964404940605164,0.5964404940605164,1.0,1.0,-1.3788845539093018,0.5290775895118713,0.8498069643974304,0.2024266272783279,0.0,0.0,1.0,70.59827423095703,46.0,-52.38891220092773,-19054.755859375,314.4958190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6128234863281,310.12677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.048828125,35280.0,0.0,0.0,0.432416170835495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318421840667725,1.831869840621948,-2.7712974770111032e-05,0.0,0.0004388474626466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
