time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498780,293.1108703613281,297.1499938964844,293.1499938964844,0.1329283714294433,-2852.10986328125,304.1444396972656,0.8012146353721619,0.2312745302915573,0.2093152105808258,292.7242431640625,297.1499938964844,293.1499938964844,0.0278084278106689,-1055.2696533203125,304.1316223144531,0.5586322546005249,0.0817852318286895,0.0775360837578773,293.0965576171875,297.1499938964844,293.1499938964844,0.1997493505477905,-3078.78466796875,304.1415710449219,0.891696572303772,0.3221469819545746,0.2260077595710754,293.1856384277344,297.1499938964844,293.1499938964844,0.2872979342937469,-5571.9755859375,304.143310546875,0.9874984622001648,0.4312236905097961,0.4089653193950653,293.0753173828125,297.1499938964844,293.1499938964844,0.0031113799195736,-1103.9573974609375,296.7690734863281,0.4675310850143432,0.050000000745058,0.2342074364423751,290.872314453125,291.1499938964844,256.6271057128906,255.72869873046875,279.130126953125,293.0887756347656,292.8687744140625,1.0,0.2996399998664856,0.5944708585739136,0.5944708585739136,1.0,1.0,-1.3874166011810305,0.5314759016036987,0.8559406399726868,0.2028939723968505,0.0,0.0,1.0,62.65642547607422,34.0,-55.76217651367188,-19114.771484375,299.5521545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57635498046875,310.0824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.716796875,35280.0,0.0,0.0,0.4350093901157379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004414792347233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498840,293.1108703613281,297.1499938964844,293.1499938964844,0.1329283714294433,-2852.10986328125,304.1444396972656,0.8012146353721619,0.2312745302915573,0.2093152105808258,292.7242431640625,297.1499938964844,293.1499938964844,0.0278084278106689,-1055.2696533203125,304.1316223144531,0.5586322546005249,0.0817852318286895,0.0775360837578773,293.0965576171875,297.1499938964844,293.1499938964844,0.1997493505477905,-3078.78466796875,304.1415710449219,0.891696572303772,0.3221469819545746,0.2260077595710754,293.1856384277344,297.1499938964844,293.1499938964844,0.2872979342937469,-5571.9755859375,304.143310546875,0.9874984622001648,0.4312236905097961,0.4089653193950653,293.0753173828125,297.1499938964844,293.1499938964844,0.0031113799195736,-1103.9573974609375,296.7690734863281,0.4675310850143432,0.050000000745058,0.2342074364423751,290.872314453125,291.1499938964844,256.6271057128906,255.72869873046875,279.130126953125,293.0887756347656,292.8687744140625,1.0,0.2996399998664856,0.5944708585739136,0.5944708585739136,1.0,1.0,-1.3874166011810305,0.5314759016036987,0.8559406399726868,0.2028939723968505,0.0,0.0,1.0,62.65642547607422,34.0,-55.76217651367188,-19114.771484375,299.5521545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57635498046875,310.0824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.716796875,35280.0,0.0,0.0,0.4350093901157379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004414792347233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498900,293.1101989746094,297.1499938964844,293.1499938964844,0.1334993839263916,-2862.33251953125,304.1444091796875,0.8143278360366821,0.2319043576717376,0.2097078263759613,292.7320861816406,297.1499938964844,293.1499938964844,0.030449129641056,-1104.9261474609375,304.1301574707031,0.5797809362411499,0.0856367424130439,0.0810561776161193,293.0960388183594,297.1499938964844,293.1499938964844,0.2006045430898666,-3089.616943359375,304.1415710449219,0.9067952632904052,0.3229261934757232,0.2264166921377182,293.1831970214844,297.1499938964844,293.1499938964844,0.287586510181427,-5576.35791015625,304.1440124511719,0.99900084733963,0.4312533438205719,0.4085489213466644,293.0743408203125,297.1499938964844,293.1499938964844,0.0031177864875644,-1107.031005859375,296.7742004394531,0.4769167304039001,0.050000000745058,0.2333821207284927,290.8529052734375,291.1499938964844,256.598388671875,255.7026824951172,279.1305236816406,293.08837890625,292.8496398925781,1.0,0.2949669659137726,0.5935248732566833,0.5935248732566833,1.0,1.0,-1.3911386728286743,0.5324516892433167,0.8586869835853577,0.2030429691076278,0.0,0.0,1.0,58.311893463134766,34.0,-54.278900146484375,-19143.560546875,290.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5655517578125,310.06787109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.437876284122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004443887446541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498960,293.109375,297.1499938964844,293.1499938964844,0.13399538397789,-2871.048583984375,304.14453125,0.8244032859802246,0.2325702458620071,0.2101698368787765,292.7396240234375,297.1499938964844,293.1499938964844,0.0331233367323875,-1153.4200439453125,304.12890625,0.5978143215179443,0.089449256658554,0.0845525339245796,293.0953674316406,297.1499938964844,293.1499938964844,0.2013233304023742,-3098.56103515625,304.1418151855469,0.9201638102531432,0.3237418532371521,0.2268790751695633,293.1745910644531,297.1499938964844,293.1499938964844,0.277228444814682,-5409.11279296875,304.1640930175781,0.9990000128746032,0.4325057864189148,0.3952905535697937,293.0732727050781,297.1499938964844,293.1499938964844,0.0031274475622922,-1110.8182373046875,296.7844543457031,0.4833827316761017,0.050000000745058,0.2327836453914642,290.8418273925781,291.1499938964844,256.5697326660156,255.67672729492188,279.1356811523437,293.0851135253906,292.8424377441406,1.0,0.2895476818084717,0.5931993722915649,0.5931993722915649,1.0,1.0,-1.3797146081924438,0.5273706912994385,0.8523439168930054,0.2003503292798996,0.0,0.0,1.0,54.92810821533203,25.0,-29.47749328613281,-19043.638671875,278.0892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5848083496094,310.0998229980469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4391592442989349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004456907918211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499020,293.1081237792969,297.1499938964844,293.1499938964844,0.1341122835874557,-2871.94775390625,304.14617919921875,0.8466902375221252,0.2338517159223556,0.2111004292964935,292.7530822753906,297.1499938964844,293.1499938964844,0.0382952280342578,-1243.1923828125,304.12725830078125,0.6310848593711853,0.0971109718084335,0.0915338397026062,293.0943908691406,297.1499938964844,293.1499938964844,0.20143823325634,-3098.791748046875,304.1443786621094,0.950578272342682,0.32532399892807,0.227810725569725,293.1257629394531,297.1499938964844,293.1499938964844,0.2511698305606842,-4986.08251953125,304.20263671875,0.9990000128746032,0.4417092204093933,0.3646478056907654,293.0713806152344,297.1499938964844,293.1499938964844,0.0031301865819841,-1109.64599609375,296.84197998046875,0.496717244386673,0.050000000745058,0.2316191792488098,290.8869934082031,291.1499938964844,256.5128173828125,255.6250762939453,279.1421813964844,293.0715637207031,292.893798828125,1.0,0.2782008349895477,0.5927452445030212,0.5927452445030212,1.0,1.0,-1.3522380590438845,0.5155318975448608,0.8367062211036682,0.1938654482364654,0.0,0.0,1.0,48.254173278808594,43.0,54.79512023925781,-18849.705078125,251.41207885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7118530273437,310.25225830078125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4405684769153595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004471209831535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499080,293.1081237792969,297.1499938964844,293.1499938964844,0.1341122835874557,-2871.94775390625,304.14617919921875,0.8466902375221252,0.2338517159223556,0.2111004292964935,292.7530822753906,297.1499938964844,293.1499938964844,0.0382952280342578,-1243.1923828125,304.12725830078125,0.6310848593711853,0.0971109718084335,0.0915338397026062,293.0943908691406,297.1499938964844,293.1499938964844,0.20143823325634,-3098.791748046875,304.1443786621094,0.950578272342682,0.32532399892807,0.227810725569725,293.1257629394531,297.1499938964844,293.1499938964844,0.2511698305606842,-4986.08251953125,304.20263671875,0.9990000128746032,0.4417092204093933,0.3646478056907654,293.0713806152344,297.1499938964844,293.1499938964844,0.0031301865819841,-1109.64599609375,296.84197998046875,0.496717244386673,0.050000000745058,0.2316191792488098,290.8869934082031,291.1499938964844,256.5128173828125,255.6250762939453,279.1421813964844,293.0715637207031,292.893798828125,1.0,0.2782008349895477,0.5927452445030212,0.5927452445030212,1.0,1.0,-1.3522380590438845,0.5155318975448608,0.8367062211036682,0.1938654482364654,0.0,0.0,1.0,48.254173278808594,43.0,54.79512023925781,-18849.705078125,251.41207885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7118530273437,310.25225830078125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4405684769153595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004471209831535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499140,293.107666015625,297.1499938964844,293.1499938964844,0.1338928937911987,-2866.5908203125,304.1477966308594,0.8551675081253052,0.2350059598684311,0.2121005952358245,292.7650451660156,297.1499938964844,293.1499938964844,0.0434815995395183,-1331.9229736328125,304.1261901855469,0.6521494388580322,0.104745514690876,0.0987412929534912,293.0941772460937,297.1499938964844,293.1499938964844,0.2010097950696945,-3091.976806640625,304.1469116210937,0.9609852433204652,0.3267778158187866,0.2287947237491607,293.0631408691406,297.1499938964844,293.1499938964844,0.2409984320402145,-4823.79296875,304.200927734375,0.9990000128746032,0.4550412595272064,0.3552405536174774,293.0703430175781,297.1499938964844,293.1499938964844,0.0031312047503888,-1106.6759033203125,296.9145202636719,0.5011228322982788,0.050000000745058,0.2312805205583572,290.963134765625,291.1499938964844,256.4564208984375,255.57388305664065,279.1390075683594,293.0704040527344,292.96856689453125,1.0,0.2767477035522461,0.591559886932373,0.591559886932373,1.0,1.0,-1.3515528440475464,0.5145933628082275,0.8369594812393188,0.1927121430635452,0.0,0.0,1.0,46.426639556884766,61.0,84.89327239990234,-18941.474609375,246.94374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88360595703125,310.4124755859375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4456886947154999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004523173556663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499200,293.107666015625,297.1499938964844,293.1499938964844,0.1338928937911987,-2866.5908203125,304.1477966308594,0.8551675081253052,0.2350059598684311,0.2121005952358245,292.7650451660156,297.1499938964844,293.1499938964844,0.0434815995395183,-1331.9229736328125,304.1261901855469,0.6521494388580322,0.104745514690876,0.0987412929534912,293.0941772460937,297.1499938964844,293.1499938964844,0.2010097950696945,-3091.976806640625,304.1469116210937,0.9609852433204652,0.3267778158187866,0.2287947237491607,293.0631408691406,297.1499938964844,293.1499938964844,0.2409984320402145,-4823.79296875,304.200927734375,0.9990000128746032,0.4550412595272064,0.3552405536174774,293.0703430175781,297.1499938964844,293.1499938964844,0.0031312047503888,-1106.6759033203125,296.9145202636719,0.5011228322982788,0.050000000745058,0.2312805205583572,290.963134765625,291.1499938964844,256.4564208984375,255.57388305664065,279.1390075683594,293.0704040527344,292.96856689453125,1.0,0.2767477035522461,0.591559886932373,0.591559886932373,1.0,1.0,-1.3515528440475464,0.5145933628082275,0.8369594812393188,0.1927121430635452,0.0,0.0,1.0,46.426639556884766,61.0,84.89327239990234,-18941.474609375,246.94374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88360595703125,310.4124755859375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4456886947154999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004523173556663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499260,293.1077575683594,297.1499938964844,293.1499938964844,0.1341321915388107,-2869.971435546875,304.1481018066406,0.848691463470459,0.2360650449991226,0.2131411433219909,292.77911376953125,297.1499938964844,293.1499938964844,0.0485288687050342,-1418.3968505859375,304.125732421875,0.6606664061546326,0.1116502285003662,0.1055503413081169,293.0943908691406,297.1499938964844,293.1499938964844,0.2012560218572616,-3094.33740234375,304.1474914550781,0.9528446793556212,0.3281482756137848,0.2298163920640945,293.0291748046875,297.1499938964844,293.1499938964844,0.247252732515335,-4931.7841796875,304.1730651855469,0.9990000128746032,0.464208036661148,0.3654697835445404,293.0697631835937,297.1499938964844,293.1499938964844,0.0031482104677706,-1110.7698974609375,296.9678649902344,0.4963419437408447,0.050000000745058,0.2316488027572631,291.0064697265625,291.1499938964844,256.40069580078125,255.52325439453125,279.13092041015625,293.0697937011719,293.0083923339844,1.0,0.2828570902347564,0.5892660617828369,0.5892660617828369,1.0,1.0,-1.3749136924743652,0.5229841470718384,0.8519294857978821,0.1961689442396164,0.0,0.0,1.0,48.77194595336914,79.0,56.48997116088867,-19271.310546875,261.67596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599975585937,310.5460510253906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4471645951271057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004538152134045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499320,293.1077575683594,297.1499938964844,293.1499938964844,0.1341321915388107,-2869.971435546875,304.1481018066406,0.848691463470459,0.2360650449991226,0.2131411433219909,292.77911376953125,297.1499938964844,293.1499938964844,0.0485288687050342,-1418.3968505859375,304.125732421875,0.6606664061546326,0.1116502285003662,0.1055503413081169,293.0943908691406,297.1499938964844,293.1499938964844,0.2012560218572616,-3094.33740234375,304.1474914550781,0.9528446793556212,0.3281482756137848,0.2298163920640945,293.0291748046875,297.1499938964844,293.1499938964844,0.247252732515335,-4931.7841796875,304.1730651855469,0.9990000128746032,0.464208036661148,0.3654697835445404,293.0697631835937,297.1499938964844,293.1499938964844,0.0031482104677706,-1110.7698974609375,296.9678649902344,0.4963419437408447,0.050000000745058,0.2316488027572631,291.0064697265625,291.1499938964844,256.40069580078125,255.52325439453125,279.13092041015625,293.0697937011719,293.0083923339844,1.0,0.2828570902347564,0.5892660617828369,0.5892660617828369,1.0,1.0,-1.3749136924743652,0.5229841470718384,0.8519294857978821,0.1961689442396164,0.0,0.0,1.0,48.77194595336914,79.0,56.48997116088867,-19271.310546875,261.67596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599975585937,310.5460510253906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4471645951271057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004538152134045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499380,293.1081237792969,297.1499938964844,293.1499938964844,0.135193720459938,-2888.821044921875,304.1469116210937,0.8324835300445557,0.2370569258928299,0.2142320871353149,292.79473876953125,297.1499938964844,293.1499938964844,0.0534481070935726,-1504.48388671875,304.1256408691406,0.6586754322052002,0.1178815141320228,0.111783854663372,293.0948486328125,297.1499938964844,293.1499938964844,0.2027318775653839,-3113.107666015625,304.14581298828125,0.930877685546875,0.3294686079025268,0.2308881729841232,293.0387878417969,297.1499938964844,293.1499938964844,0.2670055329799652,-5258.13671875,304.1322326660156,0.9990000128746032,0.4654172658920288,0.3904816806316376,293.069580078125,297.1499938964844,293.1499938964844,0.0031842081807553,-1124.0841064453125,296.9887084960937,0.485433429479599,0.050000000745058,0.2325937151908874,290.9921569824219,291.1499938964844,256.3457946777344,255.4732666015625,279.1217956542969,293.0695495605469,292.98760986328125,1.0,0.2949327230453491,0.5859884023666382,0.5859884023666382,1.0,1.0,-1.4161441326141355,0.5382059812545776,0.8779382109642029,0.202835813164711,0.0,0.0,1.0,54.50785446166992,97.0,-19.03466415405273,-19700.23828125,292.6061706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,310.54107666015625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4494293928146362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004561137175187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499440,293.1081237792969,297.1499938964844,293.1499938964844,0.135193720459938,-2888.821044921875,304.1469116210937,0.8324835300445557,0.2370569258928299,0.2142320871353149,292.79473876953125,297.1499938964844,293.1499938964844,0.0534481070935726,-1504.48388671875,304.1256408691406,0.6586754322052002,0.1178815141320228,0.111783854663372,293.0948486328125,297.1499938964844,293.1499938964844,0.2027318775653839,-3113.107666015625,304.14581298828125,0.930877685546875,0.3294686079025268,0.2308881729841232,293.0387878417969,297.1499938964844,293.1499938964844,0.2670055329799652,-5258.13671875,304.1322326660156,0.9990000128746032,0.4654172658920288,0.3904816806316376,293.069580078125,297.1499938964844,293.1499938964844,0.0031842081807553,-1124.0841064453125,296.9887084960937,0.485433429479599,0.050000000745058,0.2325937151908874,290.9921569824219,291.1499938964844,256.3457946777344,255.4732666015625,279.1217956542969,293.0695495605469,292.98760986328125,1.0,0.2949327230453491,0.5859884023666382,0.5859884023666382,1.0,1.0,-1.4161441326141355,0.5382059812545776,0.8779382109642029,0.202835813164711,0.0,0.0,1.0,54.50785446166992,97.0,-19.03466415405273,-19700.23828125,292.6061706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,310.54107666015625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4494293928146362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004561137175187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499500,293.1084289550781,297.1499938964844,293.1499938964844,0.1361429244279861,-2906.058349609375,304.145751953125,0.8223377466201782,0.2375317811965942,0.2147968858480453,292.80279541015625,297.1499938964844,293.1499938964844,0.0559730306267738,-1549.673095703125,304.1254577636719,0.6551322340965271,0.1207966208457946,0.1147489920258522,293.0950927734375,297.1499938964844,293.1499938964844,0.2040997147560119,-3130.813720703125,304.1440734863281,0.9166603088378906,0.330115258693695,0.231444165110588,293.0604858398437,297.1499938964844,293.1499938964844,0.2813842296600342,-5491.62158203125,304.1093139648437,0.9990000128746032,0.4625729322433471,0.407260000705719,293.0697021484375,297.1499938964844,293.1499938964844,0.0032113944180309,-1135.276611328125,296.98248291015625,0.4781965017318725,0.050000000745058,0.233262687921524,290.9554748535156,291.1499938964844,256.3186950683594,255.44854736328125,279.1175231933594,293.0697021484375,292.947509765625,1.0,0.3027465045452118,0.584040641784668,0.584040641784668,1.0,1.0,-1.4419903755187988,0.5477941632270813,0.8941961526870728,0.2070702165365219,0.0,0.0,1.0,58.52507781982422,97.0,-68.29292297363281,-19932.17578125,313.8579406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850524902344,310.4849853515625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4558670818805694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004626471200026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499560,293.1087646484375,297.1499938964844,293.1499938964844,0.1373538821935653,-2928.1318359375,304.1443176269531,0.8111997246742249,0.2379934638738632,0.2153743058443069,292.8113708496094,297.1499938964844,293.1499938964844,0.0585198737680912,-1595.967041015625,304.12530517578125,0.6504994034767151,0.1235124543309211,0.1175868809223175,293.09539794921875,297.1499938964844,293.1499938964844,0.2058633714914322,-3153.681396484375,304.1419372558594,0.9023011326789856,0.330753892660141,0.2320134937763214,293.0927734375,297.1499938964844,293.1499938964844,0.2984222173690796,-5764.7890625,304.0857238769531,0.9990000128746032,0.4573792517185211,0.4262696802616119,293.0699462890625,297.1499938964844,293.1499938964844,0.0032453415915369,-1149.66748046875,296.9660339355469,0.4693121910095215,0.050000000745058,0.2340546697378158,290.9002990722656,291.1499938964844,256.29180908203125,255.42404174804688,279.1136779785156,293.0701904296875,292.8901672363281,1.0,0.3115104138851166,0.5819344520568848,0.5819344520568848,1.0,1.0,-1.4705419540405271,0.5583968758583069,0.9121450781822203,0.211753636598587,0.0,0.0,1.0,63.25667190551758,100.0,-114.54702758789062,-20191.529296875,338.86346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669860839844,310.4331359863281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4584326446056366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004652508359868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499620,293.10906982421875,297.1499938964844,293.1499938964844,0.1397102624177932,-2970.650146484375,304.1423645019531,0.7857876420021057,0.238976165652275,0.2166452258825302,292.82977294921875,297.1499938964844,293.1499938964844,0.06313356757164,-1680.959716796875,304.1259155273437,0.6387247443199158,0.1283637583255767,0.1227669417858123,293.0955505371094,297.1499938964844,293.1499938964844,0.209277331829071,-3197.447265625,304.1390686035156,0.8737790584564209,0.3321047723293304,0.2332531660795211,293.1514892578125,297.1499938964844,293.1499938964844,0.3022871911525726,-5819.03564453125,304.1025695800781,0.9728015065193176,0.4468133151531219,0.4258668422698974,293.0696716308594,297.1499938964844,293.1499938964844,0.0033250583801418,-1182.0689697265625,296.9403076171875,0.4460436403751373,0.050000000745058,0.2360513806343078,290.799072265625,291.1499938964844,256.2388610839844,255.37570190429688,279.1260986328125,293.0845031738281,292.7948303222656,1.0,0.3241701126098633,0.5800866484642029,0.5800866484642029,1.0,1.0,-1.481680989265442,0.561647355556488,0.920033633708954,0.2129752188920974,0.0,0.0,1.0,74.12332916259766,103.0,-111.2200698852539,-20258.857421875,371.6050415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188293457031,310.3756103515625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4638505280017853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004707493062596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499680,293.10906982421875,297.1499938964844,293.1499938964844,0.1397102624177932,-2970.650146484375,304.1423645019531,0.7857876420021057,0.238976165652275,0.2166452258825302,292.82977294921875,297.1499938964844,293.1499938964844,0.06313356757164,-1680.959716796875,304.1259155273437,0.6387247443199158,0.1283637583255767,0.1227669417858123,293.0955505371094,297.1499938964844,293.1499938964844,0.209277331829071,-3197.447265625,304.1390686035156,0.8737790584564209,0.3321047723293304,0.2332531660795211,293.1514892578125,297.1499938964844,293.1499938964844,0.3022871911525726,-5819.03564453125,304.1025695800781,0.9728015065193176,0.4468133151531219,0.4258668422698974,293.0696716308594,297.1499938964844,293.1499938964844,0.0033250583801418,-1182.0689697265625,296.9403076171875,0.4460436403751373,0.050000000745058,0.2360513806343078,290.799072265625,291.1499938964844,256.2388610839844,255.37570190429688,279.1260986328125,293.0845031738281,292.7948303222656,1.0,0.3241701126098633,0.5800866484642029,0.5800866484642029,1.0,1.0,-1.481680989265442,0.561647355556488,0.920033633708954,0.2129752188920974,0.0,0.0,1.0,74.12332916259766,103.0,-111.2200698852539,-20258.857421875,371.6050415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188293457031,310.3756103515625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4638505280017853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004707493062596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499740,293.1098327636719,297.1499938964844,293.1499938964844,0.1411724388599395,-2996.341064453125,304.1424865722656,0.7689918279647827,0.2398571521043777,0.217783898115158,292.84765625,297.1499938964844,293.1499938964844,0.0668897107243537,-1750.624267578125,304.127685546875,0.6323441863059998,0.1328503489494323,0.1274059414863586,293.09619140625,297.1499938964844,293.1499938964844,0.2114041149616241,-3223.94140625,304.1391906738281,0.8553953170776367,0.333352118730545,0.2343946546316146,293.1694030761719,297.1499938964844,293.1499938964844,0.3006483018398285,-5787.56640625,304.1207580566406,0.946316123008728,0.4430983662605285,0.4214559197425842,293.0697326660156,297.1499938964844,293.1499938964844,0.003382300492376,-1203.8994140625,296.9476318359375,0.4315536022186279,0.050000000745058,0.2376895248889923,290.7598876953125,291.1499938964844,256.1871032714844,255.32833862304688,279.1322326660156,293.0941467285156,292.75750732421875,1.0,0.3338557481765747,0.5786706209182739,0.5786706209182739,1.0,1.0,-1.4866924285888672,0.5627443790435791,0.923948049545288,0.2129352688789367,0.0,0.0,1.0,82.95579528808594,106.0,-66.03977966308594,-20319.90625,396.4596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487060546875,310.3976135253906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4733135998249054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004803531337529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499800,293.1098327636719,297.1499938964844,293.1499938964844,0.1411724388599395,-2996.341064453125,304.1424865722656,0.7689918279647827,0.2398571521043777,0.217783898115158,292.84765625,297.1499938964844,293.1499938964844,0.0668897107243537,-1750.624267578125,304.127685546875,0.6323441863059998,0.1328503489494323,0.1274059414863586,293.09619140625,297.1499938964844,293.1499938964844,0.2114041149616241,-3223.94140625,304.1391906738281,0.8553953170776367,0.333352118730545,0.2343946546316146,293.1694030761719,297.1499938964844,293.1499938964844,0.3006483018398285,-5787.56640625,304.1207580566406,0.946316123008728,0.4430983662605285,0.4214559197425842,293.0697326660156,297.1499938964844,293.1499938964844,0.003382300492376,-1203.8994140625,296.9476318359375,0.4315536022186279,0.050000000745058,0.2376895248889923,290.7598876953125,291.1499938964844,256.1871032714844,255.32833862304688,279.1322326660156,293.0941467285156,292.75750732421875,1.0,0.3338557481765747,0.5786706209182739,0.5786706209182739,1.0,1.0,-1.4866924285888672,0.5627443790435791,0.923948049545288,0.2129352688789367,0.0,0.0,1.0,82.95579528808594,106.0,-66.03977966308594,-20319.90625,396.4596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487060546875,310.3976135253906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4733135998249054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004803531337529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499860,293.110595703125,297.1499938964844,293.1499938964844,0.14216148853302,-3013.263916015625,304.14337158203125,0.7581294178962708,0.2407181560993194,0.2188096791505813,292.8637390136719,297.1499938964844,293.1499938964844,0.0702570751309394,-1813.54150390625,304.1295166015625,0.6297150254249573,0.137246161699295,0.131850853562355,293.09698486328125,297.1499938964844,293.1499938964844,0.2128427624702453,-3241.3681640625,304.14044189453125,0.8435956835746765,0.3345566987991333,0.2354343086481094,293.17303466796875,297.1499938964844,293.1499938964844,0.3003793656826019,-5779.80859375,304.130859375,0.928069233894348,0.4418547749519348,0.4201611578464508,293.07000732421875,297.1499938964844,293.1499938964844,0.0034279797691851,-1220.3411865234375,296.9695739746094,0.4226488173007965,0.050000000745058,0.2389607280492782,290.748779296875,291.1499938964844,256.1365966796875,255.2820587158203,279.1340026855469,293.097900390625,292.7492370605469,1.0,0.3416596949100494,0.5771777629852295,0.5771777629852295,1.0,1.0,-1.494479060173035,0.564935564994812,0.9295434951782228,0.2134515792131424,0.0,0.0,1.0,89.88139343261719,94.0,-20.825965881347656,-20480.044921875,418.1244812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19610595703125,310.5242004394531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4783592820167541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004854738654103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499920,293.110595703125,297.1499938964844,293.1499938964844,0.14216148853302,-3013.263916015625,304.14337158203125,0.7581294178962708,0.2407181560993194,0.2188096791505813,292.8637390136719,297.1499938964844,293.1499938964844,0.0702570751309394,-1813.54150390625,304.1295166015625,0.6297150254249573,0.137246161699295,0.131850853562355,293.09698486328125,297.1499938964844,293.1499938964844,0.2128427624702453,-3241.3681640625,304.14044189453125,0.8435956835746765,0.3345566987991333,0.2354343086481094,293.17303466796875,297.1499938964844,293.1499938964844,0.3003793656826019,-5779.80859375,304.130859375,0.928069233894348,0.4418547749519348,0.4201611578464508,293.07000732421875,297.1499938964844,293.1499938964844,0.0034279797691851,-1220.3411865234375,296.9695739746094,0.4226488173007965,0.050000000745058,0.2389607280492782,290.748779296875,291.1499938964844,256.1365966796875,255.2820587158203,279.1340026855469,293.097900390625,292.7492370605469,1.0,0.3416596949100494,0.5771777629852295,0.5771777629852295,1.0,1.0,-1.494479060173035,0.564935564994812,0.9295434951782228,0.2134515792131424,0.0,0.0,1.0,89.88139343261719,94.0,-20.825965881347656,-20480.044921875,418.1244812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19610595703125,310.5242004394531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4783592820167541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004854738654103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499980,293.11102294921875,297.1499938964844,293.1499938964844,0.1426508575677871,-3021.108154296875,304.144775390625,0.7575074434280396,0.2416320145130157,0.2196444720029831,292.8784484863281,297.1499938964844,293.1499938964844,0.0731550678610801,-1867.877685546875,304.1315002441406,0.6345438957214355,0.1415163278579712,0.1359584480524063,293.0975341796875,297.1499938964844,293.1499938964844,0.213570699095726,-3249.621826171875,304.1424255371094,0.8428958058357239,0.335785448551178,0.2363070100545883,293.1723937988281,297.1499938964844,293.1499938964844,0.2998352348804474,-5768.498046875,304.1380920410156,0.925333559513092,0.4413986206054687,0.4196326434612274,293.0702819824219,297.1499938964844,293.1499938964844,0.0034508081153035,-1227.5712890625,297.0050964355469,0.4215331971645355,0.050000000745058,0.2391384690999984,290.7631530761719,291.1499938964844,256.0875244140625,255.23696899414065,279.1352233886719,293.0992736816406,292.76513671875,1.0,0.3429197967052459,0.5757646560668945,0.5757646560668945,1.0,1.0,-1.50104022026062,0.5666434168815613,0.934396743774414,0.2137665748596191,0.0,0.0,1.0,90.94921112060548,82.0,13.804551124572754,-20637.421875,424.3657836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3574523925781,310.6650085449219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4826410412788391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004898193292319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500040,293.11102294921875,297.1499938964844,293.1499938964844,0.1426508575677871,-3021.108154296875,304.144775390625,0.7575074434280396,0.2416320145130157,0.2196444720029831,292.8784484863281,297.1499938964844,293.1499938964844,0.0731550678610801,-1867.877685546875,304.1315002441406,0.6345438957214355,0.1415163278579712,0.1359584480524063,293.0975341796875,297.1499938964844,293.1499938964844,0.213570699095726,-3249.621826171875,304.1424255371094,0.8428958058357239,0.335785448551178,0.2363070100545883,293.1723937988281,297.1499938964844,293.1499938964844,0.2998352348804474,-5768.498046875,304.1380920410156,0.925333559513092,0.4413986206054687,0.4196326434612274,293.0702819824219,297.1499938964844,293.1499938964844,0.0034508081153035,-1227.5712890625,297.0050964355469,0.4215331971645355,0.050000000745058,0.2391384690999984,290.7631530761719,291.1499938964844,256.0875244140625,255.23696899414065,279.1352233886719,293.0992736816406,292.76513671875,1.0,0.3429197967052459,0.5757646560668945,0.5757646560668945,1.0,1.0,-1.50104022026062,0.5666434168815613,0.934396743774414,0.2137665748596191,0.0,0.0,1.0,90.94921112060548,82.0,13.804551124572754,-20637.421875,424.3657836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3574523925781,310.6650085449219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4826410412788391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004898193292319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500100,293.1109924316406,297.1499938964844,293.1499938964844,0.1427785456180572,-3022.920654296875,304.1454772949219,0.7600188851356506,0.2421281039714813,0.2200299203395843,292.88525390625,297.1499938964844,293.1499938964844,0.0744613036513328,-1892.415771484375,304.13250732421875,0.6390879154205322,0.1436148732900619,0.1379005014896392,293.09765625,297.1499938964844,293.1499938964844,0.2137578129768371,-3251.4990234375,304.1434631347656,0.8455910086631775,0.3364268839359283,0.2367098033428192,293.1714172363281,297.1499938964844,293.1499938964844,0.2994068562984466,-5760.60546875,304.1410217285156,0.9281978011131288,0.4413074254989624,0.4194609820842743,293.07037353515625,297.1499938964844,293.1499938964844,0.0034560151398181,-1228.7069091796875,297.0263671875,0.4230089783668518,0.050000000745058,0.2389038205146789,290.7767333984375,291.1499938964844,256.0635681152344,255.21490478515625,279.1357727050781,293.0995178222656,292.7792358398437,1.0,0.3418902456760406,0.5750927925109863,0.5750927925109863,1.0,1.0,-1.5038304328918457,0.5673118829727173,0.9365185499191284,0.2138387709856033,0.0,0.0,1.0,89.74728393554688,82.0,26.97428703308105,-20712.837890625,422.7955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43994140625,310.7376403808594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4893178641796112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004965953994542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500160,293.1108703613281,297.1499938964844,293.1499938964844,0.1428185403347015,-3023.13330078125,304.146240234375,0.764037549495697,0.2426475882530212,0.220406100153923,292.8916931152344,297.1499938964844,293.1499938964844,0.0756829753518104,-1915.3446044921875,304.1334533691406,0.6448599696159363,0.1457058787345886,0.1397978514432907,293.0976867675781,297.1499938964844,293.1499938964844,0.213809460401535,-3251.636474609375,304.1445617675781,0.8499089479446411,0.3370856046676636,0.2371005862951278,293.1701965332031,297.1499938964844,293.1499938964844,0.2988162636756897,-5750.22119140625,304.14373779296875,0.933234930038452,0.4412729144096374,0.4193194508552551,293.0704040527344,297.1499938964844,293.1499938964844,0.0034580642823129,-1228.46923828125,297.0504455566406,0.4255912899971008,0.050000000745058,0.2385119944810867,290.79541015625,291.1499938964844,256.0399780273437,255.1931915283203,279.1362609863281,293.0995483398437,292.79937744140625,1.0,0.3400027453899383,0.5744418501853943,0.5744418501853943,1.0,1.0,-1.506388783454895,0.5678950548171997,0.93849378824234,0.2138751596212387,0.0,0.0,1.0,87.70230102539062,70.0,43.918006896972656,-20810.322265625,418.9318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5616149902344,310.8466491699219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4915607273578644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004988716682419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500220,293.1103515625,297.1499938964844,293.1499938964844,0.1425974518060684,-3018.064208984375,304.1478576660156,0.7762734293937683,0.243742823600769,0.2211420387029647,292.9034423828125,297.1499938964844,293.1499938964844,0.0778703689575195,-1956.2017822265625,304.13531494140625,0.6601414084434509,0.1498626321554184,0.1434951573610305,293.0975036621094,297.1499938964844,293.1499938964844,0.2134479582309723,-3245.94580078125,304.14697265625,0.8631078600883484,0.3384448885917663,0.2378582507371902,293.1674194335937,297.1499938964844,293.1499938964844,0.2970331609249115,-5720.0498046875,304.1487731933594,0.9487842917442322,0.4413228332996368,0.4190891981124878,293.0703125,297.1499938964844,293.1499938964844,0.0034514288417994,-1223.3048095703125,297.1096496582031,0.4340664744377136,0.050000000745058,0.2373712360858917,290.8531188964844,291.1499938964844,255.99411010742188,255.1508178710937,279.1371154785156,293.0992431640625,292.8583374023437,1.0,0.3342147469520569,0.5731990933418274,0.5731990933418274,1.0,1.0,-1.510975003242493,0.5688733458518982,0.9421017169952391,0.2138755619525909,0.0,0.0,1.0,81.6965103149414,58.0,73.92821502685547,-20997.025390625,405.9521789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8002319335937,311.0609130859375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4953650832176208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005027325823903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500280,293.1103515625,297.1499938964844,293.1499938964844,0.1425974518060684,-3018.064208984375,304.1478576660156,0.7762734293937683,0.243742823600769,0.2211420387029647,292.9034423828125,297.1499938964844,293.1499938964844,0.0778703689575195,-1956.2017822265625,304.13531494140625,0.6601414084434509,0.1498626321554184,0.1434951573610305,293.0975036621094,297.1499938964844,293.1499938964844,0.2134479582309723,-3245.94580078125,304.14697265625,0.8631078600883484,0.3384448885917663,0.2378582507371902,293.1674194335937,297.1499938964844,293.1499938964844,0.2970331609249115,-5720.0498046875,304.1487731933594,0.9487842917442322,0.4413228332996368,0.4190891981124878,293.0703125,297.1499938964844,293.1499938964844,0.0034514288417994,-1223.3048095703125,297.1096496582031,0.4340664744377136,0.050000000745058,0.2373712360858917,290.8531188964844,291.1499938964844,255.99411010742188,255.1508178710937,279.1371154785156,293.0992431640625,292.8583374023437,1.0,0.3342147469520569,0.5731990933418274,0.5731990933418274,1.0,1.0,-1.510975003242493,0.5688733458518982,0.9421017169952391,0.2138755619525909,0.0,0.0,1.0,81.6965103149414,58.0,73.92821502685547,-20997.025390625,405.9521789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8002319335937,311.0609130859375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4953650832176208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005027325823903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500340,293.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.149169921875,0.7941489815711975,0.0,0.2218672931194305,292.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1368713378906,0.6807928681373596,0.0,0.1470768898725509,293.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1489562988281,0.882632315158844,0.0,0.2385972589254379,293.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,304.152587890625,0.9698571562767028,0.0,0.4189133048057556,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1737670898437,0.4476267695426941,0.0,0.2358950674533844,290.91949462890625,294.1499938964844,255.9499969482422,255.1099548339844,279.1379089355469,293.0986328125,292.925048828125,0.0,0.0,0.5720289945602417,0.5720289945602417,1.0,1.0,-1.5150495767593384,0.5696803331375122,0.945369303226471,0.2138199657201767,0.0,0.0,0.0,73.89132690429688,60.0,88.72565460205078,-21169.052734375,387.9835205078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.021728515625,311.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.149169921875,0.7941489815711975,0.0,0.2218672931194305,292.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1368713378906,0.6807928681373596,0.0,0.1470768898725509,293.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1489562988281,0.882632315158844,0.0,0.2385972589254379,293.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,304.152587890625,0.9698571562767028,0.0,0.4189133048057556,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1737670898437,0.4476267695426941,0.0,0.2358950674533844,290.91949462890625,294.1499938964844,255.9499969482422,255.1099548339844,279.1379089355469,293.0986328125,292.925048828125,0.0,0.0,0.5720289945602417,0.5720289945602417,1.0,1.0,-1.5150495767593384,0.5696803331375122,0.945369303226471,0.2138199657201767,0.0,0.0,0.0,73.89132690429688,60.0,88.72565460205078,-21169.052734375,387.9835205078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.021728515625,311.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2386169433594,0.0,0.0,0.0009091591346077,292.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0282592773437,0.0,0.0,0.0006411248468793,292.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8593444824219,0.0,0.0,0.0009498474537394,292.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.679931640625,0.0,0.0,0.0016385414637625,292.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7406311035156,0.0,0.0,0.0013433333951979,290.9612121582031,294.1499938964844,255.910400390625,255.07302856445312,272.0914611816406,277.16949462890625,292.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0065798964351415,2.4683059152152964e-08,0.0065798717550933,-0.0582149364054203,0.0,0.0,0.0,-0.044523898512125,60.0,-380.8958129882813,-0.0,-2.950977204818628e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.302880521179493e-18,-6.303454584524605e-18,5.742298010736901e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2386169433594,0.0,0.0,0.0009091591346077,292.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0282592773437,0.0,0.0,0.0006411248468793,292.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8593444824219,0.0,0.0,0.0009498474537394,292.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.679931640625,0.0,0.0,0.0016385414637625,292.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7406311035156,0.0,0.0,0.0013433333951979,290.9612121582031,294.1499938964844,255.910400390625,255.07302856445312,272.0914611816406,277.16949462890625,292.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0065798964351415,2.4683059152152964e-08,0.0065798717550933,-0.0582149364054203,0.0,0.0,0.0,-0.044523898512125,60.0,-380.8958129882813,-0.0,-2.950977204818628e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.302880521179493e-18,-6.303454584524605e-18,5.742298010736901e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2110595703125,0.0,0.0,0.0001310021907556,292.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9947509765625,0.0,0.0,0.0001285253820242,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83502197265625,0.0,0.0,0.0001091258818632,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6562805175781,0.0,0.0,0.0001582552067702,292.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7227783203125,0.0,0.0,0.0005590416258201,290.9614562988281,294.1499938964844,255.8932037353516,255.0568389892578,271.71221923828125,268.90191650390625,292.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013032768620178,2.24394547387874e-08,0.0013032543938606,-0.0575962886214256,0.0,0.0,0.0,-0.0167554877698421,60.0,-188.9461364746093,-0.0,-1.1580050340853633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2063561346450234e-20,2.3160921442165528e-20,-1.0973599947410984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
