time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500640,292.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.20172119140625,0.0,0.0,0.000107878127892,292.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9798278808594,0.0,0.0,0.0001132998149842,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.828369140625,0.0,0.0,8.413611794821918e-05,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.65087890625,0.0,0.0,0.0001142487381002,292.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7101745605469,0.0,0.0,0.0005358224152587,290.9615478515625,294.1499938964844,255.877670288086,255.04209899902344,271.5455017089844,263.7464294433594,292.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146554830484,2.2399696320007934e-08,0.0011465324787423,-0.057648230344057,0.0,0.0,0.0,-0.0159433707594871,60.0,-87.88213348388672,-0.0,-8.962887676489117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.860306888105236e-21,7.090837780048905e-21,-2.230530891943669e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19293212890625,0.0,0.0,0.0001071436345227,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.96551513671875,0.0,0.0,0.0001128214425989,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8222351074219,0.0,0.0,8.33383237477392e-05,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64599609375,0.0,0.0,0.0001128396324929,292.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6977844238281,0.0,0.0,0.0005351381842046,290.9616394042969,294.1499938964844,255.86373901367188,255.02877807617188,271.38623046875,260.62091064453125,292.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416273191571,2.2414951672544703e-08,0.001141604851,-0.0576930455863475,0.0,0.0,0.0,-0.0159253031015396,60.0,-50.20236206054688,-0.0,-8.886040347988455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.729796124358338e-21,7.217490925616851e-21,-2.4876948012585127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1842346191406,0.0,0.0,0.0001071357983164,292.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9512939453125,0.0,0.0,0.000112818510388,291.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8161926269531,0.0,0.0,8.332814468303695e-05,291.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6412048339844,0.0,0.0,0.0001128199219238,292.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6854858398437,0.0,0.0,0.0005351529107429,290.96173095703125,294.1499938964844,255.8513641357422,255.01681518554688,271.2286376953125,258.73077392578125,292.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415955377742,2.242192032042568e-08,0.0011415730696171,-0.0577112287282943,0.0,0.0,0.0,-0.0159282814711332,60.0,-36.61203384399414,-0.0,-8.88554509970163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727287521436186e-21,7.219996701261518e-21,-2.492708977876941e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1669921875,0.0,0.0,0.0001071218721335,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9231872558594,0.0,0.0,0.0001128040239564,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8041687011719,0.0,0.0,8.331717981491238e-05,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63165283203125,0.0,0.0,0.0001128048897953,292.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6611328125,0.0,0.0,0.0005350852152332,290.9618530273437,294.1499938964844,255.83102416992188,254.99676513671875,270.9178466796875,256.8904724121094,292.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-29.900096893310547,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727206338182708e-21,7.220075057237512e-21,-2.492868719054805e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1669921875,0.0,0.0,0.0001071218721335,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9231872558594,0.0,0.0,0.0001128040239564,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8041687011719,0.0,0.0,8.331717981491238e-05,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63165283203125,0.0,0.0,0.0001128048897953,292.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6611328125,0.0,0.0,0.0005350852152332,290.9618530273437,294.1499938964844,255.83102416992188,254.99676513671875,270.9178466796875,256.8904724121094,292.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-29.900096893310547,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727206338182708e-21,7.220075057237512e-21,-2.492868719054805e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1499938964844,0.0,0.0,0.0001070755388354,292.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8954467773437,0.0,0.0,0.0001127552386606,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.79229736328125,0.0,0.0,8.328114199684933e-05,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.62225341796875,0.0,0.0,0.0001127560899476,292.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6371459960937,0.0,0.0,0.0005348538979887,290.96197509765625,294.1499938964844,255.8162384033203,254.9815673828125,270.6130676269531,256.2108764648437,292.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-29.020397186279297,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1499938964844,0.0,0.0,0.0001070755388354,292.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8954467773437,0.0,0.0,0.0001127552386606,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.79229736328125,0.0,0.0,8.328114199684933e-05,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.62225341796875,0.0,0.0,0.0001127560899476,292.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6371459960937,0.0,0.0,0.0005348538979887,290.96197509765625,294.1499938964844,255.8162384033203,254.9815673828125,270.6130676269531,256.2108764648437,292.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-29.020397186279297,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1332092285156,0.0,0.0,0.0001069960126187,291.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8681335449219,0.0,0.0,0.0001126714996644,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.78057861328125,0.0,0.0,8.321928908117115e-05,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6129455566406,0.0,0.0,0.0001126723363995,292.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.61346435546875,0.0,0.0,0.000534456805326,290.9620666503906,294.1499938964844,255.80653381347656,254.97085571289065,270.3143920898437,255.9562530517578,292.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247830244737088e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-28.8913631439209,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1332092285156,0.0,0.0,0.0001069960126187,291.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8681335449219,0.0,0.0,0.0001126714996644,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.78057861328125,0.0,0.0,8.321928908117115e-05,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6129455566406,0.0,0.0,0.0001126723363995,292.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.61346435546875,0.0,0.0,0.000534456805326,290.9620666503906,294.1499938964844,255.80653381347656,254.97085571289065,270.3143920898437,255.9562530517578,292.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247830244737088e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-28.8913631439209,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1166687011719,0.0,0.0,0.0001068822311935,291.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8411560058594,0.0,0.0,0.0001125516937463,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.76904296875,0.0,0.0,8.313078433275223e-05,290.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.603759765625,0.0,0.0,0.0001125525159295,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5901184082031,0.0,0.0,0.0005338886403478,290.96209716796875,294.1499938964844,255.8014678955078,254.96421813964844,270.0218505859375,255.85906982421875,292.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-28.848064422607425,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1166687011719,0.0,0.0,0.0001068822311935,291.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8411560058594,0.0,0.0,0.0001125516937463,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.76904296875,0.0,0.0,8.313078433275223e-05,290.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.603759765625,0.0,0.0,0.0001125525159295,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5901184082031,0.0,0.0,0.0005338886403478,290.96209716796875,294.1499938964844,255.8014678955078,254.96421813964844,270.0218505859375,255.85906982421875,292.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-28.848064422607425,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.10845947265625,0.0,0.0,0.0001068119818228,291.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8278503417969,0.0,0.0,0.0001124777190852,291.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7633056640625,0.0,0.0,8.307614916702732e-05,290.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5992126464844,0.0,0.0,0.0001124785339925,292.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5785522460937,0.0,0.0,0.0005335377645678,290.96209716796875,294.1499938964844,255.8005523681641,254.9623107910156,269.8778991699219,255.83621215820312,292.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.2018305401161345e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-28.82709693908692,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.100341796875,0.0,0.0,0.0001067324847099,291.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8146057128906,0.0,0.0,0.0001123940091929,291.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75762939453125,0.0,0.0,8.301431080326438e-05,290.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5946960449219,0.0,0.0,0.0001123948168242,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.56707763671875,0.0,0.0,0.0005331407301127,290.96209716796875,294.1499938964844,255.8006286621093,254.96128845214844,269.7355041503906,255.8222198486328,292.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917403138177e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790539622306,60.0,-28.803436279296875,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.084228515625,0.0,0.0,0.0001065445612766,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7884216308594,0.0,0.0,0.0001121961176977,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7463684082031,0.0,0.0,8.286814409075305e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5857238769531,0.0,0.0,0.000112196918053,292.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5444030761719,0.0,0.0,0.0005322021897882,290.9620666503906,294.1499938964844,255.8035430908203,254.961654663086,269.45538330078125,255.8094940185547,292.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168486723519436e-08,0.0011352695291861,-0.0557890385389328,0.0,0.0,0.0,-0.0155629003420472,60.0,-28.74625968933105,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.084228515625,0.0,0.0,0.0001065445612766,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7884216308594,0.0,0.0,0.0001121961176977,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7463684082031,0.0,0.0,8.286814409075305e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5857238769531,0.0,0.0,0.000112196918053,292.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5444030761719,0.0,0.0,0.0005322021897882,290.9620666503906,294.1499938964844,255.8035430908203,254.961654663086,269.45538330078125,255.8094940185547,292.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168486723519436e-08,0.0011352695291861,-0.0557890385389328,0.0,0.0,0.0,-0.0155629003420472,60.0,-28.74625968933105,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.068359375,0.0,0.0,0.000106316016172,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7626342773437,0.0,0.0,0.0001119554653996,291.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7352600097656,0.0,0.0,8.269039244623855e-05,290.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5768737792969,0.0,0.0,0.0001119562439271,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5220642089844,0.0,0.0,0.0005310607375577,290.96197509765625,294.1499938964844,255.8097686767578,254.96495056152344,269.1815185546875,255.807861328125,292.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-28.675132751464844,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.068359375,0.0,0.0,0.000106316016172,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7626342773437,0.0,0.0,0.0001119554653996,291.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7352600097656,0.0,0.0,8.269039244623855e-05,290.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5768737792969,0.0,0.0,0.0001119562439271,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5220642089844,0.0,0.0,0.0005310607375577,290.96197509765625,294.1499938964844,255.8097686767578,254.96495056152344,269.1815185546875,255.807861328125,292.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-28.675132751464844,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.052734375,0.0,0.0,0.0001060445283656,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7372436523437,0.0,0.0,0.000111669578473,291.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72430419921875,0.0,0.0,8.247922960435972e-05,290.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5681457519531,0.0,0.0,0.0001116703497245,291.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5000305175781,0.0,0.0,0.0005297047900967,290.9618530273437,294.1499938964844,255.8188934326172,254.97076416015625,268.9139099121094,255.8121337890625,292.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-28.589794158935547,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.052734375,0.0,0.0,0.0001060445283656,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7372436523437,0.0,0.0,0.000111669578473,291.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72430419921875,0.0,0.0,8.247922960435972e-05,290.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5681457519531,0.0,0.0,0.0001116703497245,291.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5000305175781,0.0,0.0,0.0005297047900967,290.9618530273437,294.1499938964844,255.8188934326172,254.97076416015625,268.9139099121094,255.8121337890625,292.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-28.589794158935547,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.03729248046875,0.0,0.0,0.0001057283079717,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.71221923828125,0.0,0.0,0.0001113365869969,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7134704589844,0.0,0.0,8.223327313316986e-05,290.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595092773437,0.0,0.0,0.0001113373436965,291.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.47833251953125,0.0,0.0,0.0005281253252178,290.961669921875,294.1499938964844,255.8304443359375,254.97872924804688,268.652587890625,255.82017517089844,292.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-28.49015617370605,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.03729248046875,0.0,0.0,0.0001057283079717,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.71221923828125,0.0,0.0,0.0001113365869969,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7134704589844,0.0,0.0,8.223327313316986e-05,290.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595092773437,0.0,0.0,0.0001113373436965,291.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.47833251953125,0.0,0.0,0.0005281253252178,290.961669921875,294.1499938964844,255.8304443359375,254.97872924804688,268.652587890625,255.82017517089844,292.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-28.49015617370605,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0296936035156,0.0,0.0,0.0001055530956364,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6998596191406,0.0,0.0,0.0001111520832637,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7081298828125,0.0,0.0,8.20969944470562e-05,290.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.55523681640625,0.0,0.0,0.0001111528326873,291.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4676208496094,0.0,0.0,0.000527250173036,290.9615478515625,294.1499938964844,255.8369903564453,254.9833984375,268.5242919921875,255.82525634765625,292.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-28.434993743896484,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0221252441406,0.0,0.0,0.0001053664527717,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6875915527344,0.0,0.0,0.0001109555450966,291.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.70281982421875,0.0,0.0,8.195183181669563e-05,290.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5509948730469,0.0,0.0,0.0001109562945202,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4570007324219,0.0,0.0,0.0005263179773464,290.96142578125,294.1499938964844,255.843978881836,254.9884490966797,268.3975830078125,255.8309326171875,292.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-28.37632369995117,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.00714111328125,0.0,0.0,0.0001049593338393,291.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6633605957031,0.0,0.0,0.000110526838398,291.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6922912597656,0.0,0.0,8.163518214132637e-05,290.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5425720214844,0.0,0.0,0.0001105275732697,291.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4359436035156,0.0,0.0,0.0005242844927124,290.96112060546875,294.1499938964844,255.85906982421875,254.99952697753903,268.1488037109375,255.8437042236328,292.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-28.24871826171875,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.00714111328125,0.0,0.0,0.0001049593338393,291.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6633605957031,0.0,0.0,0.000110526838398,291.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6922912597656,0.0,0.0,8.163518214132637e-05,290.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5425720214844,0.0,0.0,0.0001105275732697,291.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4359436035156,0.0,0.0,0.0005242844927124,290.96112060546875,294.1499938964844,255.85906982421875,254.99952697753903,268.1488037109375,255.8437042236328,292.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-28.24871826171875,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.99237060546875,0.0,0.0,0.0001045087556121,291.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6394958496094,0.0,0.0,0.000110052365926,291.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.681884765625,0.0,0.0,8.128472836688161e-05,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5342712402344,0.0,0.0,0.0001100530862458,291.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4152526855469,0.0,0.0,0.0005220339517109,290.96075439453125,294.1499938964844,255.87527465820312,255.01158142089844,267.90625,255.85797119140625,292.7171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664074361324,0.0,0.0,0.0,-0.0143049322068691,60.0,-28.10803985595703,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.99237060546875,0.0,0.0,0.0001045087556121,291.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6394958496094,0.0,0.0,0.000110052365926,291.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.681884765625,0.0,0.0,8.128472836688161e-05,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5342712402344,0.0,0.0,0.0001100530862458,291.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4152526855469,0.0,0.0,0.0005220339517109,290.96075439453125,294.1499938964844,255.87527465820312,255.01158142089844,267.90625,255.85797119140625,292.7171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664074361324,0.0,0.0,0.0,-0.0143049322068691,60.0,-28.10803985595703,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.97784423828125,0.0,0.0,0.0001040180359268,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.61602783203125,0.0,0.0,0.0001095356128644,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.671630859375,0.0,0.0,8.090305345831439e-05,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52606201171875,0.0,0.0,0.0001095363186323,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3948669433594,0.0,0.0,0.0005195828271098,290.9603271484375,294.1499938964844,255.8921356201172,255.02423095703125,267.6698913574219,255.87326049804688,292.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692488253116,0.0,0.0,0.0,-0.0140017382800579,60.0,-27.95540237426757,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.97784423828125,0.0,0.0,0.0001040180359268,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.61602783203125,0.0,0.0,0.0001095356128644,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.671630859375,0.0,0.0,8.090305345831439e-05,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52606201171875,0.0,0.0,0.0001095363186323,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3948669433594,0.0,0.0,0.0005195828271098,290.9603271484375,294.1499938964844,255.8921356201172,255.02423095703125,267.6698913574219,255.87326049804688,292.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692488253116,0.0,0.0,0.0,-0.0140017382800579,60.0,-27.95540237426757,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9635314941406,0.0,0.0,0.0001034919041558,291.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5929260253906,0.0,0.0,0.0001089815850718,291.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6615295410156,0.0,0.0,8.049383905017748e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5179443359375,0.0,0.0,0.0001089822762878,291.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.37481689453125,0.0,0.0,0.0005169548676349,290.9598388671875,294.1499938964844,255.9092254638672,255.0370941162109,267.4396057128906,255.88916015625,292.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-27.79228401184082,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9635314941406,0.0,0.0,0.0001034919041558,291.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5929260253906,0.0,0.0,0.0001089815850718,291.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6615295410156,0.0,0.0,8.049383905017748e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5179443359375,0.0,0.0,0.0001089822762878,291.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.37481689453125,0.0,0.0,0.0005169548676349,290.9598388671875,294.1499938964844,255.9092254638672,255.0370941162109,267.4396057128906,255.88916015625,292.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-27.79228401184082,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9564514160156,0.0,0.0,0.000103217382275,291.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.58154296875,0.0,0.0,0.0001086925039999,291.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6565246582031,0.0,0.0,8.028032607398927e-05,290.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.513916015625,0.0,0.0,0.0001086931879399,291.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.36492919921875,0.0,0.0,0.0005155836697667,290.9595642089844,294.1499938964844,255.917709350586,255.04347229003903,267.3267517089844,255.897201538086,292.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537850283133594e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-27.707347869873047,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.94940185546875,0.0,0.0,0.0001029363411362,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5702209472656,0.0,0.0,0.0001083965544239,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65155029296875,0.0,0.0,8.006173447938636e-05,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5099182128906,0.0,0.0,0.000108397231088,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3551025390625,0.0,0.0,0.0005141798756085,290.95928955078125,294.1499938964844,255.92608642578125,255.0497589111328,267.2153625488281,255.9052276611328,292.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.0440475419163703,0.0,0.0,0.0,-0.013333436101675,60.0,-27.620508193969727,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9355163574219,0.0,0.0,0.0001023582517518,291.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5478820800781,0.0,0.0,0.0001077878114301,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6416931152344,0.0,0.0,7.961210940266028e-05,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5019836425781,0.0,0.0,0.0001077884735423,291.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.335693359375,0.0,0.0,0.0005112923681735,290.9586486816406,294.1499938964844,255.9422912597656,255.06187438964844,266.9969787597656,255.92105102539065,292.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715652725561e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-27.44220352172852,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9355163574219,0.0,0.0,0.0001023582517518,291.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5478820800781,0.0,0.0,0.0001077878114301,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6416931152344,0.0,0.0,7.961210940266028e-05,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5019836425781,0.0,0.0,0.0001077884735423,291.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.335693359375,0.0,0.0,0.0005112923681735,290.9586486816406,294.1499938964844,255.9422912597656,255.06187438964844,266.9969787597656,255.92105102539065,292.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715652725561e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-27.44220352172852,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9218139648437,0.0,0.0,0.0001017651447909,291.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5259094238281,0.0,0.0,0.0001071632432285,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6319580078125,0.0,0.0,7.915079913800582e-05,290.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.494140625,0.0,0.0,0.0001071638980647,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31658935546875,0.0,0.0,0.0005083298310637,290.9579467773437,294.1499938964844,255.95738220214844,255.07302856445312,266.7843322753906,255.936264038086,292.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-27.25963020324707,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9218139648437,0.0,0.0,0.0001017651447909,291.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5259094238281,0.0,0.0,0.0001071632432285,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6319580078125,0.0,0.0,7.915079913800582e-05,290.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.494140625,0.0,0.0,0.0001071638980647,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31658935546875,0.0,0.0,0.0005083298310637,290.9579467773437,294.1499938964844,255.95738220214844,255.07302856445312,266.7843322753906,255.936264038086,292.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-27.25963020324707,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9083251953125,0.0,0.0,0.0001011647109407,291.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5043029785156,0.0,0.0,0.0001065309625118,291.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6223449707031,0.0,0.0,7.868379179853946e-05,290.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.48638916015625,0.0,0.0,0.0001065316027961,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2977905273437,0.0,0.0,0.0005053306813351,290.9571533203125,294.1499938964844,255.97091674804688,255.0828552246093,266.5772705078125,255.95046997070312,292.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-27.075166702270508,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9083251953125,0.0,0.0,0.0001011647109407,291.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5043029785156,0.0,0.0,0.0001065309625118,291.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6223449707031,0.0,0.0,7.868379179853946e-05,290.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.48638916015625,0.0,0.0,0.0001065316027961,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2977905273437,0.0,0.0,0.0005053306813351,290.9571533203125,294.1499938964844,255.97091674804688,255.0828552246093,266.5772705078125,255.95046997070312,292.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-27.075166702270508,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
