time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502980,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.89501953125,0.0,0.0,0.0001005645608529,291.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4830322265625,0.0,0.0,0.0001058989801094,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6128845214844,0.0,0.0,7.821700273780152e-05,290.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4787292480469,0.0,0.0,0.0001058996131177,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2792663574219,0.0,0.0,0.0005023329867981,290.956298828125,294.1499938964844,255.9824676513672,255.09097290039065,266.3756103515625,255.9633178710937,292.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231827272226384e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-26.89119338989257,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.89501953125,0.0,0.0,0.0001005645608529,291.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4830322265625,0.0,0.0,0.0001058989801094,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6128845214844,0.0,0.0,7.821700273780152e-05,290.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4787292480469,0.0,0.0,0.0001058996131177,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2792663574219,0.0,0.0,0.0005023329867981,290.956298828125,294.1499938964844,255.9824676513672,255.09097290039065,266.3756103515625,255.9633178710937,292.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231827272226384e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-26.89119338989257,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.888427734375,0.0,0.0,0.0001002668577712,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4725341796875,0.0,0.0,0.0001055854954756,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6081848144531,0.0,0.0,7.798545266268775e-05,290.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47491455078125,0.0,0.0,0.000105586113932,291.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2701416015625,0.0,0.0,0.0005008459556847,290.9558410644531,294.1499938964844,255.98736572265625,255.09425354003903,266.2767333984375,255.96913146972656,292.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683882283046,1.386083514631764e-08,0.0010683743748813,-0.0353502295911312,0.0,0.0,0.0,-0.0116842286661267,60.0,-26.80010414123535,-0.0,-7.782448108173412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.88189697265625,0.0,0.0,9.99718758976087e-05,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4621276855469,0.0,0.0,0.0001052748630172,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6034851074219,0.0,0.0,7.775602716719732e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4711303710937,0.0,0.0,0.0001052754814736,291.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.26104736328125,0.0,0.0,0.000499372545164,290.95538330078125,294.1499938964844,255.99159240722656,255.0969696044922,266.1791381835937,255.97447204589844,292.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-26.70998954772949,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.86895751953125,0.0,0.0,9.939318260876462e-05,291.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4415283203125,0.0,0.0,0.0001046654870151,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59423828125,0.0,0.0,7.730592915322632e-05,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.463623046875,0.0,0.0,0.0001046660909196,291.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2431030273437,0.0,0.0,0.0004964820109307,290.954345703125,294.1499938964844,255.9978179931641,255.1005096435547,265.9876403808594,255.9835968017578,292.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772085611345574e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-26.53371810913086,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.86895751953125,0.0,0.0,9.939318260876462e-05,291.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4415283203125,0.0,0.0,0.0001046654870151,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59423828125,0.0,0.0,7.730592915322632e-05,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.463623046875,0.0,0.0,0.0001046660909196,291.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2431030273437,0.0,0.0,0.0004964820109307,290.954345703125,294.1499938964844,255.9978179931641,255.1005096435547,265.9876403808594,255.9835968017578,292.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772085611345574e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-26.53371810913086,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8561706542969,0.0,0.0,9.883418533718212e-05,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4212341308594,0.0,0.0,0.0001040768329403,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5850524902344,0.0,0.0,7.687114703003317e-05,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4561767578125,0.0,0.0,0.0001040774295688,291.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2254333496094,0.0,0.0,0.0004936897894367,290.9532775878906,294.1499938964844,256.000732421875,255.1011657714844,265.8009033203125,255.9903564453125,292.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-26.36430931091309,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8561706542969,0.0,0.0,9.883418533718212e-05,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4212341308594,0.0,0.0,0.0001040768329403,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5850524902344,0.0,0.0,7.687114703003317e-05,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4561767578125,0.0,0.0,0.0001040774295688,291.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2254333496094,0.0,0.0,0.0004936897894367,290.9532775878906,294.1499938964844,256.000732421875,255.1011657714844,265.8009033203125,255.9903564453125,292.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-26.36430931091309,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.84356689453125,0.0,0.0,9.829962800722568e-05,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4012451171875,0.0,0.0,0.0001035139284795,291.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.57598876953125,0.0,0.0,7.645537698408589e-05,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4487609863281,0.0,0.0,0.0001035145105561,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2079772949219,0.0,0.0,0.0004910197458229,290.9520874023437,294.1499938964844,255.99989318847656,255.0985870361328,265.6186828613281,255.9944610595703,292.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409331257539181e-08,0.0010474123992025,-0.0289359763264656,0.0,0.0,0.0,-0.0104689169675111,60.0,-26.20343017578125,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.84356689453125,0.0,0.0,9.829962800722568e-05,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4012451171875,0.0,0.0,0.0001035139284795,291.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.57598876953125,0.0,0.0,7.645537698408589e-05,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4487609863281,0.0,0.0,0.0001035145105561,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2079772949219,0.0,0.0,0.0004910197458229,290.9520874023437,294.1499938964844,255.99989318847656,255.0985870361328,265.6186828613281,255.9944610595703,292.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409331257539181e-08,0.0010474123992025,-0.0289359763264656,0.0,0.0,0.0,-0.0104689169675111,60.0,-26.20343017578125,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83111572265625,0.0,0.0,9.779327956493944e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.38153076171875,0.0,0.0,0.0001029807244776,291.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5670166015625,0.0,0.0,7.606155122630298e-05,290.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4414367675781,0.0,0.0,0.0001029812920023,291.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1907958984375,0.0,0.0,0.0004884905647486,290.9508361816406,294.1499938964844,255.99484252929688,255.0923614501953,265.4407043457031,255.99563598632807,292.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778342662831621e-08,0.0010420170146971,-0.0272844228893518,0.0,0.0,0.0,-0.0101561089977622,60.0,-26.05249214172364,-0.0,-7.403154711482784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83111572265625,0.0,0.0,9.779327956493944e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.38153076171875,0.0,0.0,0.0001029807244776,291.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5670166015625,0.0,0.0,7.606155122630298e-05,290.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4414367675781,0.0,0.0,0.0001029812920023,291.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1907958984375,0.0,0.0,0.0004884905647486,290.9508361816406,294.1499938964844,255.99484252929688,255.0923614501953,265.4407043457031,255.99563598632807,292.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778342662831621e-08,0.0010420170146971,-0.0272844228893518,0.0,0.0,0.0,-0.0101561089977622,60.0,-26.05249214172364,-0.0,-7.403154711482784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8249206542969,0.0,0.0,9.755157952895388e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3717956542969,0.0,0.0,0.0001027262042043,291.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5625305175781,0.0,0.0,7.587356230942532e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43780517578125,0.0,0.0,0.000102726771729,291.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1822814941406,0.0,0.0,0.0004872832796536,290.9501647949219,294.1499938964844,255.99058532714844,255.08778381347656,265.353271484375,255.9950256347656,292.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-25.981130599975582,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8187866210937,0.0,0.0,9.731791215017438e-05,291.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.36212158203125,0.0,0.0,0.0001024801458697,291.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.55810546875,0.0,0.0,7.569182344013825e-05,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4341735839844,0.0,0.0,0.0001024807061185,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.173828125,0.0,0.0,0.0004861161287408,290.9494934082031,294.1499938964844,255.9851226806641,255.08213806152344,265.26678466796875,255.9935760498047,292.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-25.91266250610352,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8066101074219,0.0,0.0,9.687539568403736e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3429260253906,0.0,0.0,0.0001020141571643,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5492553710937,0.0,0.0,7.534764154115692e-05,290.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4269104003906,0.0,0.0,0.0001020147101371,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1570739746094,0.0,0.0,0.0004839057801291,290.94805908203125,294.1499938964844,255.9703369140625,255.0675048828125,265.0966186523437,255.988021850586,292.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518072232368e-09,0.0010322361486032,-0.0242900159209966,0.0,0.0,0.0,-0.0095890657976269,60.0,-25.78479766845703,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8066101074219,0.0,0.0,9.687539568403736e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3429260253906,0.0,0.0,0.0001020141571643,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5492553710937,0.0,0.0,7.534764154115692e-05,290.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4269104003906,0.0,0.0,0.0001020147101371,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1570739746094,0.0,0.0,0.0004839057801291,290.94805908203125,294.1499938964844,255.9703369140625,255.0675048828125,265.0966186523437,255.988021850586,292.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518072232368e-09,0.0010322361486032,-0.0242900159209966,0.0,0.0,0.0,-0.0095890657976269,60.0,-25.78479766845703,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7945556640625,0.0,0.0,9.646383114159109e-05,291.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3240051269531,0.0,0.0,0.000101580764749,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5404968261719,0.0,0.0,7.502753578592092e-05,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.41973876953125,0.0,0.0,0.0001015813104459,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1405334472656,0.0,0.0,0.0004818500601686,290.946533203125,294.1499938964844,255.9499969482422,255.048095703125,264.92999267578125,255.9786834716797,292.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278597474098,9.121645661025468e-09,0.0010278506670147,-0.0229471605271101,0.0,0.0,0.0,-0.0093348128721117,60.0,-25.66925811767578,-0.0,-7.203212248896308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7945556640625,0.0,0.0,9.646383114159109e-05,291.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3240051269531,0.0,0.0,0.000101580764749,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5404968261719,0.0,0.0,7.502753578592092e-05,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.41973876953125,0.0,0.0,0.0001015813104459,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1405334472656,0.0,0.0,0.0004818500601686,290.946533203125,294.1499938964844,255.9499969482422,255.048095703125,264.92999267578125,255.9786834716797,292.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278597474098,9.121645661025468e-09,0.0010278506670147,-0.0229471605271101,0.0,0.0,0.0,-0.0093348128721117,60.0,-25.66925811767578,-0.0,-7.203212248896308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7825927734375,0.0,0.0,9.605111699784176e-05,291.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3053283691406,0.0,0.0,0.0001011461645248,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.53179931640625,0.0,0.0,7.470652781194076e-05,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4125671386719,0.0,0.0,0.0001011466956697,291.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1241760253906,0.0,0.0,0.0004797885776497,290.9449157714844,294.1499938964844,255.92222595214844,255.02218627929688,264.7666320800781,255.9651794433593,292.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607341506206012e-09,0.0010234529618173,-0.0216004289686679,0.0,0.0,0.0,-0.0090798512101173,60.0,-25.56335830688477,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7825927734375,0.0,0.0,9.605111699784176e-05,291.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3053283691406,0.0,0.0,0.0001011461645248,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.53179931640625,0.0,0.0,7.470652781194076e-05,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4125671386719,0.0,0.0,0.0001011466956697,291.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1241760253906,0.0,0.0,0.0004797885776497,290.9449157714844,294.1499938964844,255.92222595214844,255.02218627929688,264.7666320800781,255.9651794433593,292.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607341506206012e-09,0.0010234529618173,-0.0216004289686679,0.0,0.0,0.0,-0.0090798512101173,60.0,-25.56335830688477,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7707824707031,0.0,0.0,9.560469334246592e-05,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.286865234375,0.0,0.0,0.0001006760649033,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5231628417969,0.0,0.0,7.435931183863431e-05,290.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4054260253906,0.0,0.0,0.0001006765887723,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1080322265625,0.0,0.0,0.0004775587294716,290.9432373046875,294.1499938964844,255.8858795166016,254.9887084960937,264.6064147949219,255.9468231201172,292.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187042644247,8.051046940238393e-09,0.0010186962317675,-0.0201436169445514,0.0,0.0,0.0,-0.008804072625935,60.0,-25.457136154174805,-0.0,-7.075458086092112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7707824707031,0.0,0.0,9.560469334246592e-05,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.286865234375,0.0,0.0,0.0001006760649033,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5231628417969,0.0,0.0,7.435931183863431e-05,290.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4054260253906,0.0,0.0,0.0001006765887723,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1080322265625,0.0,0.0,0.0004775587294716,290.9432373046875,294.1499938964844,255.8858795166016,254.9887084960937,264.6064147949219,255.9468231201172,292.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187042644247,8.051046940238393e-09,0.0010186962317675,-0.0201436169445514,0.0,0.0,0.0,-0.008804072625935,60.0,-25.457136154174805,-0.0,-7.075458086092112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7649230957031,0.0,0.0,9.537947335047647e-05,291.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2777404785156,0.0,0.0,0.0001004388977889,291.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51885986328125,0.0,0.0,7.418413588311523e-05,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4018859863281,0.0,0.0,0.0001004394143819,291.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1000366210937,0.0,0.0,0.0004764337500091,290.9423522949219,294.1499938964844,255.86471557617188,254.9693145751953,264.52740478515625,255.93572998046875,292.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039321775419e-09,0.001016296329908,-0.0194086004048585,0.0,0.0,0.0,-0.0086649404838681,60.0,-25.40424537658692,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7590637207031,0.0,0.0,9.515832789475098e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2686462402344,0.0,0.0,0.0001002060234895,290.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5145874023437,0.0,0.0,7.401213952107355e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983459472656,0.0,0.0,0.0001002065400825,291.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0920715332031,0.0,0.0,0.000475329143228,290.9414367675781,294.1499938964844,255.84165954589844,254.9482879638672,264.4490966796875,255.92340087890625,292.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-25.35263633728028,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7474670410156,0.0,0.0,9.474749094806612e-05,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2506408691406,0.0,0.0,9.97733950498514e-05,290.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5060729980469,0.0,0.0,7.369259401457384e-05,290.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39129638671875,0.0,0.0,9.977389709092677e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0762939453125,0.0,0.0,0.0004732770030386,290.9395751953125,294.1499938964844,255.790267944336,254.9015350341797,264.2944030761719,255.89512634277344,292.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095690377056,6.9828702820018415e-09,0.0010095620527863,-0.0173459537327289,0.0,0.0,0.0,-0.0082745300605893,60.0,-25.25758552551269,-0.0,-6.949132114186797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7474670410156,0.0,0.0,9.474749094806612e-05,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2506408691406,0.0,0.0,9.97733950498514e-05,290.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5060729980469,0.0,0.0,7.369259401457384e-05,290.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39129638671875,0.0,0.0,9.977389709092677e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0762939453125,0.0,0.0,0.0004732770030386,290.9395751953125,294.1499938964844,255.790267944336,254.9015350341797,264.2944030761719,255.89512634277344,292.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095690377056,6.9828702820018415e-09,0.0010095620527863,-0.0173459537327289,0.0,0.0,0.0,-0.0082745300605893,60.0,-25.25758552551269,-0.0,-6.949132114186797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7359924316406,0.0,0.0,9.440717985853551e-05,291.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2328491210937,0.0,0.0,9.941503958543764e-05,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4975891113281,0.0,0.0,7.342790195252746e-05,290.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842468261719,0.0,0.0,9.94155343505554e-05,291.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0606689453125,0.0,0.0,0.0004715771938208,290.9375915527344,294.1499938964844,255.732421875,254.8490753173828,264.14215087890625,255.8620758056641,292.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558799281464189e-09,0.0010059355990961,-0.016235152259469,0.0,0.0,0.0,-0.008064298890531,60.0,-25.180688858032227,-0.0,-6.899294646700582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7359924316406,0.0,0.0,9.440717985853551e-05,291.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2328491210937,0.0,0.0,9.941503958543764e-05,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4975891113281,0.0,0.0,7.342790195252746e-05,290.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842468261719,0.0,0.0,9.94155343505554e-05,291.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0606689453125,0.0,0.0,0.0004715771938208,290.9375915527344,294.1499938964844,255.732421875,254.8490753173828,264.14215087890625,255.8620758056641,292.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558799281464189e-09,0.0010059355990961,-0.016235152259469,0.0,0.0,0.0,-0.008064298890531,60.0,-25.180688858032227,-0.0,-6.899294646700582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7245788574219,0.0,0.0,9.416784450877458e-05,291.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2152099609375,0.0,0.0,9.916300768963993e-05,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4891662597656,0.0,0.0,7.32417538529262e-05,290.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3772277832031,0.0,0.0,9.916349517880008e-05,291.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0451965332031,0.0,0.0,0.0004703817539848,290.935546875,294.1499938964844,255.6688232421875,254.79151916503903,263.9919738769531,255.82432556152344,292.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260533869095752e-09,0.0010033847065642,-0.0154538489878177,0.0,0.0,0.0,-0.0079164337366819,60.0,-25.13027572631836,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7245788574219,0.0,0.0,9.416784450877458e-05,291.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2152099609375,0.0,0.0,9.916300768963993e-05,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4891662597656,0.0,0.0,7.32417538529262e-05,290.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3772277832031,0.0,0.0,9.916349517880008e-05,291.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0451965332031,0.0,0.0,0.0004703817539848,290.935546875,294.1499938964844,255.6688232421875,254.79151916503903,263.9919738769531,255.82432556152344,292.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260533869095752e-09,0.0010033847065642,-0.0154538489878177,0.0,0.0,0.0,-0.0079164337366819,60.0,-25.13027572631836,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7132263183594,0.0,0.0,9.404835873283446e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19775390625,0.0,0.0,9.903719183057548e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4807434082031,0.0,0.0,7.314881804632023e-05,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702087402344,0.0,0.0,9.9037672043778e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.02984619140625,0.0,0.0,0.0004697850090451,290.9333801269531,294.1499938964844,255.60015869140625,254.7294921875,263.84356689453125,255.78143310546875,292.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111605443948065e-09,0.0010021108901128,-0.015063720755279,0.0,0.0,0.0,-0.0078426012769341,60.0,-25.11273193359375,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7132263183594,0.0,0.0,9.404835873283446e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19775390625,0.0,0.0,9.903719183057548e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4807434082031,0.0,0.0,7.314881804632023e-05,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702087402344,0.0,0.0,9.9037672043778e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.02984619140625,0.0,0.0,0.0004697850090451,290.9333801269531,294.1499938964844,255.60015869140625,254.7294921875,263.84356689453125,255.78143310546875,292.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111605443948065e-09,0.0010021108901128,-0.015063720755279,0.0,0.0,0.0,-0.0078426012769341,60.0,-25.11273193359375,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70758056640625,0.0,0.0,9.403604053659365e-05,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1890869140625,0.0,0.0,9.902421879814938e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4765319824219,0.0,0.0,7.313923561014235e-05,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36669921875,0.0,0.0,9.902469901135193e-05,291.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.022216796875,0.0,0.0,0.0004697235126513,290.9322814941406,294.1499938964844,255.5641632080078,254.69699096679688,263.7699279785156,255.75782775878903,292.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-25.11757469177246,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7019348144531,0.0,0.0,9.405503078596666e-05,291.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.180419921875,0.0,0.0,9.904422040563075e-05,290.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47235107421875,0.0,0.0,7.315400580409914e-05,290.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631896972656,0.0,0.0,9.90447006188333e-05,291.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0146179199219,0.0,0.0,0.0004698184202425,290.93115234375,294.1499938964844,255.52716064453125,254.66358947753903,263.6966247558594,255.7326812744141,292.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856177377869e-09,0.0010021810885518,-0.0150853358209133,0.0,0.0,0.0,-0.0078466897830367,60.0,-25.131425857543945,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.690673828125,0.0,0.0,9.418127592653036e-05,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1632080078125,0.0,0.0,9.917715942719953e-05,290.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46392822265625,0.0,0.0,7.325219485210255e-05,290.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35614013671875,0.0,0.0,9.917763236444443e-05,291.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9994506835937,0.0,0.0,0.0004704490711446,290.92877197265625,294.1499938964844,255.4505310058593,254.59445190429688,263.5508728027344,255.6773681640625,292.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277081965322395e-09,0.0010035251034423,-0.0154971973970532,0.0,0.0,0.0,-0.0079246312379837,60.0,-25.18523597717285,-0.0,-6.866286383910848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.690673828125,0.0,0.0,9.418127592653036e-05,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1632080078125,0.0,0.0,9.917715942719953e-05,290.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46392822265625,0.0,0.0,7.325219485210255e-05,290.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35614013671875,0.0,0.0,9.917763236444443e-05,291.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9994506835937,0.0,0.0,0.0004704490711446,290.92877197265625,294.1499938964844,255.4505310058593,254.59445190429688,263.5508728027344,255.6773681640625,292.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277081965322395e-09,0.0010035251034423,-0.0154971973970532,0.0,0.0,0.0,-0.0079246312379837,60.0,-25.18523597717285,-0.0,-6.866286383910848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6794128417969,0.0,0.0,9.440930443815888e-05,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.14605712890625,0.0,0.0,9.94172878563404e-05,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4555358886719,0.0,0.0,7.342955359490588e-05,290.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490905761719,0.0,0.0,9.941776079358532e-05,291.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9843444824219,0.0,0.0,0.0004715881950687,290.92633056640625,294.1499938964844,255.37095642089844,254.522689819336,263.406005859375,255.6146850585937,292.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561133414351161e-09,0.0010059537598863,-0.0162412691861391,0.0,0.0,0.0,-0.0080654472112655,60.0,-25.27155876159668,-0.0,-6.899568916196587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6794128417969,0.0,0.0,9.440930443815888e-05,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.14605712890625,0.0,0.0,9.94172878563404e-05,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4555358886719,0.0,0.0,7.342955359490588e-05,290.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490905761719,0.0,0.0,9.941776079358532e-05,291.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9843444824219,0.0,0.0,0.0004715881950687,290.92633056640625,294.1499938964844,255.37095642089844,254.522689819336,263.406005859375,255.6146850585937,292.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561133414351161e-09,0.0010059537598863,-0.0162412691861391,0.0,0.0,0.0,-0.0080654472112655,60.0,-25.27155876159668,-0.0,-6.899568916196587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6681823730469,0.0,0.0,9.469887299928814e-05,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.12896728515625,0.0,0.0,9.972221596399322e-05,290.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44708251953125,0.0,0.0,7.36547663109377e-05,290.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34197998046875,0.0,0.0,9.972268162528052e-05,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96929931640625,0.0,0.0,0.0004730346845462,290.9237365722656,294.1499938964844,255.2891540527344,254.44891357421875,263.26190185546875,255.5443572998047,292.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921855089103701e-09,0.0010090381838381,-0.0171861369162797,0.0,0.0,0.0,-0.0082442723214626,60.0,-25.38279151916504,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
