time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
505320,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6681823730469,0.0,0.0,9.469887299928814e-05,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.12896728515625,0.0,0.0,9.972221596399322e-05,290.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44708251953125,0.0,0.0,7.36547663109377e-05,290.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34197998046875,0.0,0.0,9.972268162528052e-05,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96929931640625,0.0,0.0,0.0004730346845462,290.9237365722656,294.1499938964844,255.2891540527344,254.44891357421875,263.26190185546875,255.5443572998047,292.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921855089103701e-09,0.0010090381838381,-0.0171861369162797,0.0,0.0,0.0,-0.0082442723214626,60.0,-25.38279151916504,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6569519042969,0.0,0.0,9.498539293417708e-05,291.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1119384765625,0.0,0.0,0.0001000239426502,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4386291503906,0.0,0.0,7.387762161670253e-05,290.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348388671875,0.0,0.0,0.0001000244083115,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95428466796875,0.0,0.0,0.0004744659818243,290.9210510253906,294.1499938964844,255.20584106445312,254.373764038086,263.11846923828125,255.4672393798828,292.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787895710746406e-09,0.0010120904771611,-0.0181210413575172,0.0,0.0,0.0,-0.0084212198853492,60.0,-25.50361061096192,-0.0,-6.984014788713466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6569519042969,0.0,0.0,9.498539293417708e-05,291.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1119384765625,0.0,0.0,0.0001000239426502,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4386291503906,0.0,0.0,7.387762161670253e-05,290.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348388671875,0.0,0.0,0.0001000244083115,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95428466796875,0.0,0.0,0.0004744659818243,290.9210510253906,294.1499938964844,255.20584106445312,254.373764038086,263.11846923828125,255.4672393798828,292.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787895710746406e-09,0.0010120904771611,-0.0181210413575172,0.0,0.0,0.0,-0.0084212198853492,60.0,-25.50361061096192,-0.0,-6.984014788713466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513366699219,0.0,0.0,9.511549433227628e-05,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1034545898437,0.0,0.0,0.0001001609489321,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.43438720703125,0.0,0.0,7.397880835924298e-05,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.0001001614073175,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.94677734375,0.0,0.0,0.0004751158994622,290.9196472167969,294.1499938964844,255.163818359375,254.3358764648437,263.0469970703125,255.42648315429688,292.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013483852148,7.440861260477049e-09,0.0010134764015674,-0.0185455325990915,0.0,0.0,0.0,-0.0085015660151839,60.0,-25.5630111694336,-0.0,-7.003156810014843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.64569091796875,0.0,0.0,9.523421613266692e-05,291.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.094970703125,0.0,0.0,0.0001002859717118,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4301452636719,0.0,0.0,7.407114753732458e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276672363281,0.0,0.0,0.0001002864228212,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9393005371094,0.0,0.0,0.0004757089482154,290.9182434082031,294.1499938964844,255.1217041015625,254.29786682128903,262.9757080078125,255.38473510742188,292.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588747408249219e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-25.62046432495117,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63446044921875,0.0,0.0,9.54307324718684e-05,291.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0780639648437,0.0,0.0,0.0001004929144983,290.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.421630859375,0.0,0.0,7.422399357892573e-05,290.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204345703125,0.0,0.0,0.0001004933656076,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9243469238281,0.0,0.0,0.0004766906786244,290.9153137207031,294.1499938964844,255.0374450683593,254.22183227539065,262.83367919921875,255.29904174804688,292.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833540927038031e-09,0.0010168344015255,-0.0195739846676588,0.0,0.0,0.0,-0.0086962357163429,60.0,-25.72652244567871,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63446044921875,0.0,0.0,9.54307324718684e-05,291.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0780639648437,0.0,0.0,0.0001004929144983,290.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.421630859375,0.0,0.0,7.422399357892573e-05,290.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204345703125,0.0,0.0,0.0001004933656076,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9243469238281,0.0,0.0,0.0004766906786244,290.9153137207031,294.1499938964844,255.0374450683593,254.22183227539065,262.83367919921875,255.29904174804688,292.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833540927038031e-09,0.0010168344015255,-0.0195739846676588,0.0,0.0,0.0,-0.0086962357163429,60.0,-25.72652244567871,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.62322998046875,0.0,0.0,9.556982695357874e-05,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0612487792969,0.0,0.0,0.000100639394077,290.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4130859375,0.0,0.0,7.433217979269102e-05,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001006398379104,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9094543457031,0.0,0.0,0.0004773855325765,290.9122619628906,294.1499938964844,254.95379638671875,254.1463165283203,262.6924133300781,255.21170043945312,292.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277082622051,0.0,0.0,0.0,-0.0087821222841739,60.0,-25.81787109375,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.62322998046875,0.0,0.0,9.556982695357874e-05,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0612487792969,0.0,0.0,0.000100639394077,290.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4130859375,0.0,0.0,7.433217979269102e-05,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001006398379104,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9094543457031,0.0,0.0,0.0004773855325765,290.9122619628906,294.1499938964844,254.95379638671875,254.1463165283203,262.6924133300781,255.21170043945312,292.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277082622051,0.0,0.0,0.0,-0.0087821222841739,60.0,-25.81787109375,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6120300292969,0.0,0.0,9.565001528244466e-05,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0444641113281,0.0,0.0,0.000100723838841,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.404541015625,0.0,0.0,7.439454202540219e-05,290.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,0.0001007242753985,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8946228027344,0.0,0.0,0.0004777861759066,290.9091186523437,294.1499938964844,254.8714294433593,254.0719146728516,262.55206298828125,255.1242828369141,292.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892143279314,0.0,0.0,0.0,-0.0088316248729825,60.0,-25.89306640625,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6120300292969,0.0,0.0,9.565001528244466e-05,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0444641113281,0.0,0.0,0.000100723838841,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.404541015625,0.0,0.0,7.439454202540219e-05,290.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,0.0001007242753985,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8946228027344,0.0,0.0,0.0004777861759066,290.9091186523437,294.1499938964844,254.8714294433593,254.0719146728516,262.55206298828125,255.1242828369141,292.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892143279314,0.0,0.0,0.0,-0.0088316248729825,60.0,-25.89306640625,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.600830078125,0.0,0.0,9.56718940869905e-05,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0278015136719,0.0,0.0,0.0001007468745228,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3959655761719,0.0,0.0,7.441155321430415e-05,290.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0001007473110803,291.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8798522949219,0.0,0.0,0.0004778954898938,290.9058532714844,294.1499938964844,254.7910919189453,253.99929809570312,262.4126892089844,255.0380401611328,292.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-25.95136451721192,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.600830078125,0.0,0.0,9.56718940869905e-05,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0278015136719,0.0,0.0,0.0001007468745228,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3959655761719,0.0,0.0,7.441155321430415e-05,290.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0001007473110803,291.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8798522949219,0.0,0.0,0.0004778954898938,290.9058532714844,294.1499938964844,254.7910919189453,253.99929809570312,262.4126892089844,255.0380401611328,292.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-25.95136451721192,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5952453613281,0.0,0.0,9.566172229824588e-05,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0195007324219,0.0,0.0,0.0001007361643132,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39166259765625,0.0,0.0,7.440364424837753e-05,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2948913574219,0.0,0.0,0.0001007365935947,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8724670410156,0.0,0.0,0.0004778447328135,290.9041748046875,294.1499938964844,254.7518768310547,253.9638519287109,262.34344482421875,254.99571228027344,292.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121138428407448e-09,0.0010192942572757,-0.0203271806240081,0.0,0.0,0.0,-0.0088388137519359,60.0,-25.973926544189453,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.58966064453125,0.0,0.0,9.563822095515206e-05,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.01123046875,0.0,0.0,0.0001007114187814,290.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.38739013671875,0.0,0.0,7.43853670428507e-05,290.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2912292480469,0.0,0.0,0.0001007118480629,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8651428222656,0.0,0.0,0.0004777273861691,290.9024658203125,294.1499938964844,254.71343994140625,253.92909240722656,262.27447509765625,254.9540863037109,292.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091828540557344e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242832571268,60.0,-25.99235725402832,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5784912109375,0.0,0.0,9.555438009556384e-05,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9947204589844,0.0,0.0,0.0001006231395876,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3787841796875,0.0,0.0,7.432015991071239e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,0.0001006235615932,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8504943847656,0.0,0.0,0.0004773086693603,290.89898681640625,294.1499938964844,254.63922119140625,253.86192321777344,262.1374206542969,254.87315368652344,292.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313921375971e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-26.01728820800781,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5784912109375,0.0,0.0,9.555438009556384e-05,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9947204589844,0.0,0.0,0.0001006231395876,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3787841796875,0.0,0.0,7.432015991071239e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,0.0001006235615932,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8504943847656,0.0,0.0,0.0004773086693603,290.89898681640625,294.1499938964844,254.63922119140625,253.86192321777344,262.1374206542969,254.87315368652344,292.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313921375971e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-26.01728820800781,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5673828125,0.0,0.0,9.542822954244912e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97833251953125,0.0,0.0,0.0001004902951535,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702087402344,0.0,0.0,7.422203634632751e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2764587402344,0.0,0.0,0.0001004907098831,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8359375,0.0,0.0,0.0004766785714309,290.8953857421875,294.1499938964844,254.56912231445312,253.7984313964844,262.00164794921875,254.7958984375,292.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-26.02684593200684,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5673828125,0.0,0.0,9.542822954244912e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97833251953125,0.0,0.0,0.0001004902951535,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702087402344,0.0,0.0,7.422203634632751e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2764587402344,0.0,0.0,0.0001004907098831,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8359375,0.0,0.0,0.0004766785714309,290.8953857421875,294.1499938964844,254.56912231445312,253.7984313964844,262.00164794921875,254.7958984375,292.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-26.02684593200684,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5563049316406,0.0,0.0,9.526953363092616e-05,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9620666503906,0.0,0.0,0.000100323188235,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616027832031,0.0,0.0,7.40986070013605e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26904296875,0.0,0.0,0.0001003235956886,291.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.82147216796875,0.0,0.0,0.0004758859577123,290.8916931152344,294.1499938964844,254.5038452148437,253.73928833007807,261.8673095703125,254.7229766845703,292.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151223978027,7.632303677951313e-09,0.0010151147143915,-0.019046938046813,0.0,0.0,0.0,-0.0085964789614081,60.0,-26.0227165222168,-0.0,-7.025801096460782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5563049316406,0.0,0.0,9.526953363092616e-05,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9620666503906,0.0,0.0,0.000100323188235,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616027832031,0.0,0.0,7.40986070013605e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26904296875,0.0,0.0,0.0001003235956886,291.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.82147216796875,0.0,0.0,0.0004758859577123,290.8916931152344,294.1499938964844,254.5038452148437,253.73928833007807,261.8673095703125,254.7229766845703,292.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151223978027,7.632303677951313e-09,0.0010151147143915,-0.019046938046813,0.0,0.0,0.0,-0.0085964789614081,60.0,-26.0227165222168,-0.0,-7.025801096460782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.54522705078125,0.0,0.0,9.50889880186878e-05,291.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9458923339844,0.0,0.0,0.0001001330601866,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529968261719,0.0,0.0,7.395818101940677e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615966796875,0.0,0.0,0.0001001334676402,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8070678710937,0.0,0.0,0.0004749841173179,290.88787841796875,294.1499938964844,254.4441070556641,253.6851043701172,261.7345275878906,254.65489196777344,292.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407294333461323e-09,0.0010131907183676,-0.0184576157480478,0.0,0.0,0.0,-0.0084849325940012,60.0,-26.007293701171875,-0.0,-6.999189849921096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.54522705078125,0.0,0.0,9.50889880186878e-05,291.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9458923339844,0.0,0.0,0.0001001330601866,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529968261719,0.0,0.0,7.395818101940677e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615966796875,0.0,0.0,0.0001001334676402,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8070678710937,0.0,0.0,0.0004749841173179,290.88787841796875,294.1499938964844,254.4441070556641,253.6851043701172,261.7345275878906,254.65489196777344,292.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407294333461323e-09,0.0010131907183676,-0.0184576157480478,0.0,0.0,0.0,-0.0084849325940012,60.0,-26.007293701171875,-0.0,-6.999189849921096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53973388671875,0.0,0.0,9.499381121713668e-05,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9378662109375,0.0,0.0,0.0001000328338705,290.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34869384765625,0.0,0.0,7.388415542664006e-05,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,0.0001000332413241,291.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7998962402344,0.0,0.0,0.0004745087353512,290.88592529296875,294.1499938964844,254.41651916503903,253.6600799560547,261.6688232421875,254.6228942871093,291.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121837258338,7.2886825464024704e-09,0.0010121765080839,-0.018146950751543,0.0,0.0,0.0,-0.0084261316806077,60.0,-25.99591064453125,-0.0,-6.98518221042832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5342102050781,0.0,0.0,9.489718650002033e-05,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9298400878906,0.0,0.0,9.99310941551812e-05,290.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,7.380900206044316e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.254150390625,0.0,0.0,9.993148705689237e-05,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7927551269531,0.0,0.0,0.0004740261356346,290.8839416503906,294.1499938964844,254.39059448242188,253.63653564453125,261.603515625,254.5922393798828,291.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168270865776094e-09,0.0010111468145623,-0.0178315676748752,0.0,0.0,0.0,-0.0083664385601878,60.0,-25.982744216918945,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5232238769531,0.0,0.0,9.470387158216909e-05,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9139099121094,0.0,0.0,9.972752013709396e-05,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357849121094,0.0,0.0,7.365864439634606e-05,290.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,9.972791303880511e-05,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7785339355469,0.0,0.0,0.0004730605287477,290.8799133300781,294.1499938964844,254.3440399169922,253.5942230224609,261.4742126464844,254.5348052978516,291.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358242592163e-09,0.0010090868454426,-0.0172005500644445,0.0,0.0,0.0,-0.0082470076158642,60.0,-25.9521713256836,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5232238769531,0.0,0.0,9.470387158216909e-05,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9139099121094,0.0,0.0,9.972752013709396e-05,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357849121094,0.0,0.0,7.365864439634606e-05,290.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,9.972791303880511e-05,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7785339355469,0.0,0.0,0.0004730605287477,290.8799133300781,294.1499938964844,254.3440399169922,253.5942230224609,261.4742126464844,254.5348052978516,291.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358242592163e-09,0.0010090868454426,-0.0172005500644445,0.0,0.0,0.0,-0.0082470076158642,60.0,-25.9521713256836,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.51226806640625,0.0,0.0,9.45171486819163e-05,291.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8980407714844,0.0,0.0,9.953089465852828e-05,290.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271789550781,0.0,0.0,7.351340900640935e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,9.953128756023943e-05,291.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7643737792969,0.0,0.0,0.0004721278965007,290.8757629394531,294.1499938964844,254.3051300048828,253.55880737304688,261.3466796875,254.48287963867188,291.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-25.917055130004883,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.51226806640625,0.0,0.0,9.45171486819163e-05,291.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8980407714844,0.0,0.0,9.953089465852828e-05,290.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271789550781,0.0,0.0,7.351340900640935e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,9.953128756023943e-05,291.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7643737792969,0.0,0.0,0.0004721278965007,290.8757629394531,294.1499938964844,254.3051300048828,253.55880737304688,261.3466796875,254.48287963867188,291.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-25.917055130004883,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5013427734375,0.0,0.0,9.434379171580076e-05,291.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8822937011719,0.0,0.0,9.934835543390363e-05,290.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185729980469,0.0,0.0,7.337858551181853e-05,290.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,9.934873378369956e-05,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.75030517578125,0.0,0.0,0.0004712620284408,290.8715209960937,294.1499938964844,254.27456665039065,253.53094482421875,261.2210693359375,254.43687438964844,291.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478629632766797e-09,0.0010052496800199,-0.0160251520574092,0.0,0.0,0.0,-0.0080245528370141,60.0,-25.878978729248047,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5013427734375,0.0,0.0,9.434379171580076e-05,291.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8822937011719,0.0,0.0,9.934835543390363e-05,290.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185729980469,0.0,0.0,7.337858551181853e-05,290.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,9.934873378369956e-05,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.75030517578125,0.0,0.0,0.0004712620284408,290.8715209960937,294.1499938964844,254.27456665039065,253.53094482421875,261.2210693359375,254.43687438964844,291.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478629632766797e-09,0.0010052496800199,-0.0160251520574092,0.0,0.0,0.0,-0.0080245528370141,60.0,-25.878978729248047,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4904479980469,0.0,0.0,9.418884292244913e-05,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8666381835937,0.0,0.0,9.918518480844796e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,7.32580665498972e-05,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22412109375,0.0,0.0,9.91855631582439e-05,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7362976074219,0.0,0.0,0.0004704880993813,290.8671875,294.1499938964844,254.2530670166016,253.51126098632807,261.09747314453125,254.39703369140625,291.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285525877558484e-09,0.0010035983286798,-0.0155193163082003,0.0,0.0,0.0,-0.007928823120892,60.0,-25.839183807373047,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4904479980469,0.0,0.0,9.418884292244913e-05,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8666381835937,0.0,0.0,9.918518480844796e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,7.32580665498972e-05,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22412109375,0.0,0.0,9.91855631582439e-05,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7362976074219,0.0,0.0,0.0004704880993813,290.8671875,294.1499938964844,254.2530670166016,253.51126098632807,261.09747314453125,254.39703369140625,291.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285525877558484e-09,0.0010035983286798,-0.0155193163082003,0.0,0.0,0.0,-0.007928823120892,60.0,-25.839183807373047,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4850158691406,0.0,0.0,9.411996143171564e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8588562011719,0.0,0.0,9.911265078699216e-05,290.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,7.320449367398396e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203369140625,0.0,0.0,9.91130291367881e-05,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72930908203125,0.0,0.0,0.0004701440630014,290.8649597167969,294.1499938964844,254.2459411621093,253.5046844482422,261.0365295410156,254.37966918945312,291.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.1996798805807884e-09,0.0010028642136603,-0.0152944391593337,0.0,0.0,0.0,-0.0078862654045224,60.0,-25.81887435913086,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.47955322265625,0.0,0.0,9.405594028066844e-05,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.85107421875,0.0,0.0,9.904523176373914e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,7.315469702007249e-05,290.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.216552734375,0.0,0.0,9.904560283757746e-05,291.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.72235107421875,0.0,0.0,0.0004698242701124,290.8627319335937,294.1499938964844,254.2413482666016,253.5003967285156,260.9760131835937,254.3636932373047,291.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021879570558,6.1198877077117694e-09,0.0010021819034591,-0.0150854168459773,0.0,0.0,0.0,-0.0078467084094882,60.0,-25.79841995239257,-0.0,-6.847902511708527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4686889648437,0.0,0.0,9.394730295753106e-05,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8356018066406,0.0,0.0,9.893083188217132e-05,290.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29266357421875,0.0,0.0,7.307019404834136e-05,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089538574219,0.0,0.0,9.893119568005204e-05,291.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7084655761719,0.0,0.0,0.0004692816582974,290.8581848144531,294.1499938964844,254.2400817871093,253.4990081787109,260.8567810058594,254.33718872070312,291.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984482687182435e-09,0.0010010239202529,-0.0147307096049189,0.0,0.0,0.0,-0.0077795819379389,60.0,-25.75707626342773,-0.0,-6.832086540953243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4686889648437,0.0,0.0,9.394730295753106e-05,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8356018066406,0.0,0.0,9.893083188217132e-05,290.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29266357421875,0.0,0.0,7.307019404834136e-05,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089538574219,0.0,0.0,9.893119568005204e-05,291.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7084655761719,0.0,0.0,0.0004692816582974,290.8581848144531,294.1499938964844,254.2400817871093,253.4990081787109,260.8567810058594,254.33718872070312,291.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984482687182435e-09,0.0010010239202529,-0.0147307096049189,0.0,0.0,0.0,-0.0077795819379389,60.0,-25.75707626342773,-0.0,-6.832086540953243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.45782470703125,0.0,0.0,9.386414603795856e-05,291.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8201904296875,0.0,0.0,9.884326573228464e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,7.300551806110889e-05,290.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,9.884362953016534e-05,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6946105957031,0.0,0.0,0.0004688663175329,290.853515625,294.1499938964844,254.25,253.5077209472656,260.7398681640625,254.3180389404297,291.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001434711739,5.880830489246591e-09,0.0010001375339925,-0.0144591778516769,0.0,0.0,0.0,-0.0077281966805458,60.0,-25.71515274047852,-0.0,-6.819992393047869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.45782470703125,0.0,0.0,9.386414603795856e-05,291.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8201904296875,0.0,0.0,9.884326573228464e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,7.300551806110889e-05,290.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,9.884362953016534e-05,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6946105957031,0.0,0.0,0.0004688663175329,290.853515625,294.1499938964844,254.25,253.5077209472656,260.7398681640625,254.3180389404297,291.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001434711739,5.880830489246591e-09,0.0010001375339925,-0.0144591778516769,0.0,0.0,0.0,-0.0077281966805458,60.0,-25.71515274047852,-0.0,-6.819992393047869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
