time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507660,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4469909667969,0.0,0.0,9.382006101077422e-05,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8048095703125,0.0,0.0,9.879685239866376e-05,290.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752685546875,0.0,0.0,7.297123374883085e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19366455078125,0.0,0.0,9.879720892058684e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6808166503906,0.0,0.0,0.0004686462052632,290.8487243652344,294.1499938964844,254.26608276367188,253.5219573974609,260.6253356933594,254.30593872070312,291.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996731532737,5.825864235475819e-09,0.0009996673325076,-0.014315185137093,0.0,0.0,0.0,-0.0077009466476738,60.0,-25.67588806152344,-0.0,-6.813582587028577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4469909667969,0.0,0.0,9.382006101077422e-05,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8048095703125,0.0,0.0,9.879685239866376e-05,290.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752685546875,0.0,0.0,7.297123374883085e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19366455078125,0.0,0.0,9.879720892058684e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6808166503906,0.0,0.0,0.0004686462052632,290.8487243652344,294.1499938964844,254.26608276367188,253.5219573974609,260.6253356933594,254.30593872070312,291.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996731532737,5.825864235475819e-09,0.0009996673325076,-0.014315185137093,0.0,0.0,0.0,-0.0077009466476738,60.0,-25.67588806152344,-0.0,-6.813582587028577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361267089844,0.0,0.0,9.382540156366304e-05,291.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7895202636719,0.0,0.0,9.880246943794192e-05,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,7.297538104467094e-05,290.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859436035156,0.0,0.0,9.8802825959865e-05,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66705322265625,0.0,0.0,0.0004686728934757,290.8438415527344,294.1499938964844,254.28282165527344,253.5367431640625,260.5130920410156,254.2997894287109,291.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324807286262,0.0,0.0,0.0,-0.0077042188495397,60.0,-25.646568298339844,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361267089844,0.0,0.0,9.382540156366304e-05,291.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7895202636719,0.0,0.0,9.880246943794192e-05,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,7.297538104467094e-05,290.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859436035156,0.0,0.0,9.8802825959865e-05,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66705322265625,0.0,0.0,0.0004686728934757,290.8438415527344,294.1499938964844,254.28282165527344,253.5367431640625,260.5130920410156,254.2997894287109,291.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324807286262,0.0,0.0,0.0,-0.0077042188495397,60.0,-25.646568298339844,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306945800781,0.0,0.0,9.384560689795762e-05,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7818908691406,0.0,0.0,9.88237516139634e-05,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,7.299109711311758e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820678710937,0.0,0.0,9.882410085992888e-05,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6601867675781,0.0,0.0,0.0004687738546635,290.84136962890625,294.1499938964844,254.2914276123047,253.54432678222656,260.4578857421875,254.2986755371093,291.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999445173889,5.857619278515358e-09,0.0009999386966228,-0.0143983736634254,0.0,0.0,0.0,-0.0077166883274912,60.0,-25.6365966796875,-0.0,-6.817285225224623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252624511719,0.0,0.0,9.387505997437984e-05,291.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7742614746094,0.0,0.0,9.885476902127266e-05,290.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,7.301400182768703e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781921386719,0.0,0.0,9.885511826723814e-05,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6533203125,0.0,0.0,0.0004689210327342,290.8388671875,294.1499938964844,254.30018615722656,253.55203247070312,260.4031677246094,254.2985992431641,291.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002581402659,5.8942970504460845e-09,0.0010002523194998,-0.0144944554194808,0.0,0.0,0.0,-0.0077348700724542,60.0,-25.62928581237793,-0.0,-6.8215626924939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143981933594,0.0,0.0,9.396359382662922e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7590637207031,0.0,0.0,9.89480031421408e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489929199219,0.0,0.0,7.308286149054766e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,9.894834511214869e-05,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396179199219,0.0,0.0,0.0004693633236456,290.833740234375,294.1499938964844,254.318115234375,253.5677795410156,260.2953186035156,254.3012084960937,291.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004559072181337e-09,0.001001195050776,-0.01478330232203,0.0,0.0,0.0,-0.0077895312570035,60.0,-25.62245178222656,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143981933594,0.0,0.0,9.396359382662922e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7590637207031,0.0,0.0,9.89480031421408e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489929199219,0.0,0.0,7.308286149054766e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,9.894834511214869e-05,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396179199219,0.0,0.0,0.0004693633236456,290.833740234375,294.1499938964844,254.318115234375,253.5677795410156,260.2953186035156,254.3012084960937,291.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004559072181337e-09,0.001001195050776,-0.01478330232203,0.0,0.0,0.0,-0.0077895312570035,60.0,-25.62245178222656,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4034729003906,0.0,0.0,9.408687765244396e-05,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7438659667969,0.0,0.0,9.907782805385068e-05,290.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401733398437,0.0,0.0,7.317874405998737e-05,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625061035156,0.0,0.0,9.907816274790092e-05,291.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6259155273437,0.0,0.0,0.0004699791898019,290.8285217285156,294.1499938964844,254.33657836914065,253.5839385986328,260.1896057128906,254.3073272705078,291.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-25.625682830810547,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4034729003906,0.0,0.0,9.408687765244396e-05,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7438659667969,0.0,0.0,9.907782805385068e-05,290.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401733398437,0.0,0.0,7.317874405998737e-05,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625061035156,0.0,0.0,9.907816274790092e-05,291.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6259155273437,0.0,0.0,0.0004699791898019,290.8285217285156,294.1499938964844,254.33657836914065,253.5839385986328,260.1896057128906,254.3073272705078,291.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-25.625682830810547,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.392578125,0.0,0.0,9.423969459021464e-05,291.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7287292480469,0.0,0.0,9.923875040840358e-05,290.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,7.329760410357267e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,9.923909237841144e-05,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6122436523437,0.0,0.0,0.0004707425832748,290.8231811523437,294.1499938964844,254.35552978515625,253.6004943847656,260.0859375,254.3164520263672,291.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484675294489534e-09,0.00100413558539,-0.0156841948628425,0.0,0.0,0.0,-0.0079600205644965,60.0,-25.637266159057617,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.392578125,0.0,0.0,9.423969459021464e-05,291.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7287292480469,0.0,0.0,9.923875040840358e-05,290.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,7.329760410357267e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,9.923909237841144e-05,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6122436523437,0.0,0.0,0.0004707425832748,290.8231811523437,294.1499938964844,254.35552978515625,253.6004943847656,260.0859375,254.3164520263672,291.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484675294489534e-09,0.00100413558539,-0.0156841948628425,0.0,0.0,0.0,-0.0079600205644965,60.0,-25.637266159057617,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3816223144531,0.0,0.0,9.441658767173068e-05,291.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.71356201171875,0.0,0.0,9.94250294752419e-05,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22235107421875,0.0,0.0,7.343518518609926e-05,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,9.942536416929217e-05,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5985412597656,0.0,0.0,0.0004716262628789,290.81768798828125,294.1499938964844,254.3749389648437,253.61740112304688,259.9842834472656,254.32818603515625,291.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568821042662876e-09,0.0010060197673738,-0.0162614062428474,0.0,0.0,0.0,-0.0080692591145634,60.0,-25.65581703186035,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3816223144531,0.0,0.0,9.441658767173068e-05,291.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.71356201171875,0.0,0.0,9.94250294752419e-05,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22235107421875,0.0,0.0,7.343518518609926e-05,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,9.942536416929217e-05,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5985412597656,0.0,0.0,0.0004716262628789,290.81768798828125,294.1499938964844,254.3749389648437,253.61740112304688,259.9842834472656,254.32818603515625,291.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568821042662876e-09,0.0010060197673738,-0.0162614062428474,0.0,0.0,0.0,-0.0080692591145634,60.0,-25.65581703186035,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3761291503906,0.0,0.0,9.451245568925516e-05,291.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7059936523437,0.0,0.0,9.952599066309632e-05,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178649902344,0.0,0.0,7.350975647568703e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,9.952631808118896e-05,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5917053222656,0.0,0.0,0.0004721051664091,290.8149108886719,294.1499938964844,254.38479614257807,253.6259765625,259.9342041015625,254.33497619628903,291.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688245512975754e-09,0.0010070409625768,-0.016574228182435,0.0,0.0,0.0,-0.0081284632906317,60.0,-25.66732406616211,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706359863281,0.0,0.0,9.461151057621464e-05,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69842529296875,0.0,0.0,9.963029879145324e-05,290.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2133483886719,0.0,0.0,7.3586794314906e-05,290.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,9.963062620954588e-05,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5848388671875,0.0,0.0,0.0004725999897345,290.8121032714844,294.1499938964844,254.39474487304688,253.6346130371093,259.8846130371094,254.34228515625,291.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-25.679882049560547,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.359619140625,0.0,0.0,9.481731103733182e-05,291.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6833190917969,0.0,0.0,9.98470131889917e-05,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043151855469,0.0,0.0,7.374685810646042e-05,290.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304626464844,0.0,0.0,9.984734060708432e-05,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5711364746094,0.0,0.0,0.0004736280243378,290.806396484375,294.1499938964844,254.41493225097656,253.6521148681641,259.7867736816406,254.3582458496093,291.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-25.707416534423828,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.359619140625,0.0,0.0,9.481731103733182e-05,291.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6833190917969,0.0,0.0,9.98470131889917e-05,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043151855469,0.0,0.0,7.374685810646042e-05,290.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304626464844,0.0,0.0,9.984734060708432e-05,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5711364746094,0.0,0.0,0.0004736280243378,290.806396484375,294.1499938964844,254.41493225097656,253.6521148681641,259.7867736816406,254.3582458496093,291.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-25.707416534423828,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485717773437,0.0,0.0,9.5026298367884e-05,291.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6681823730469,0.0,0.0,0.0001000670963549,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952209472656,0.0,0.0,7.39094102755189e-05,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.000100067416497,291.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.55743408203125,0.0,0.0,0.0004746720369439,290.8005676269531,294.1499938964844,254.43544006347656,253.6698303222656,259.6908569335937,254.3759307861328,291.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-25.73675346374512,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485717773437,0.0,0.0,9.5026298367884e-05,291.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6681823730469,0.0,0.0,0.0001000670963549,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952209472656,0.0,0.0,7.39094102755189e-05,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.000100067416497,291.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.55743408203125,0.0,0.0,0.0004746720369439,290.8005676269531,294.1499938964844,254.43544006347656,253.6698303222656,259.6908569335937,254.3759307861328,291.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-25.73675346374512,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374938964844,0.0,0.0,9.522996697342025e-05,291.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.653076171875,0.0,0.0,0.0001002815697574,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1860656738281,0.0,0.0,7.406781514873728e-05,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,0.0001002818898996,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.543701171875,0.0,0.0,0.0004756894195452,290.7945861816406,294.1499938964844,254.4562225341797,253.6877593994141,259.5968017578125,254.39498901367188,291.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153663814067,0.0,0.0,0.0,-0.0085715688765048,60.0,-25.765609741210938,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374938964844,0.0,0.0,9.522996697342025e-05,291.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.653076171875,0.0,0.0,0.0001002815697574,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1860656738281,0.0,0.0,7.406781514873728e-05,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,0.0001002818898996,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.543701171875,0.0,0.0,0.0004756894195452,290.7945861816406,294.1499938964844,254.4562225341797,253.6877593994141,259.5968017578125,254.39498901367188,291.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153663814067,0.0,0.0,0.0,-0.0085715688765048,60.0,-25.765609741210938,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32635498046875,0.0,0.0,9.54189308686182e-05,291.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6379699707031,0.0,0.0,0.0001004805599222,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768493652344,0.0,0.0,7.421478221658617e-05,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,0.0001004808727884,291.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5299987792969,0.0,0.0,0.0004766333731822,290.7884826660156,294.1499938964844,254.47726440429688,253.7058563232422,259.5046691894531,254.41514587402344,291.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-25.79155731201172,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32635498046875,0.0,0.0,9.54189308686182e-05,291.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6379699707031,0.0,0.0,0.0001004805599222,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768493652344,0.0,0.0,7.421478221658617e-05,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,0.0001004808727884,291.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5299987792969,0.0,0.0,0.0004766333731822,290.7884826660156,294.1499938964844,254.47726440429688,253.7058563232422,259.5046691894531,254.41514587402344,291.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-25.79155731201172,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207702636719,0.0,0.0,9.55047071329318e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.63043212890625,0.0,0.0,0.0001005708836601,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722106933594,0.0,0.0,7.428150274790823e-05,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,0.0001005711965262,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.52313232421875,0.0,0.0,0.000477061868878,290.785400390625,294.1499938964844,254.48785400390625,253.71495056152344,259.4593200683594,254.4255523681641,291.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924310985174543e-09,0.0010176106588914,-0.0198117084801197,0.0,0.0,0.0,-0.0087412344291806,60.0,-25.802608489990234,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,9.558358578942716e-05,291.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.62286376953125,0.0,0.0,0.0001006539459922,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,7.434284634655342e-05,290.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973815917969,0.0,0.0,0.0001006542588584,291.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5162353515625,0.0,0.0,0.0004774559056386,290.78228759765625,294.1499938964844,254.4984893798828,253.7240753173828,259.4143981933594,254.4361267089844,291.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-25.812124252319336,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,9.571384725859387e-05,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6077880859375,0.0,0.0,0.0001007911196211,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,7.444416405633092e-05,290.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,0.0001007914324873,291.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.50250244140625,0.0,0.0,0.0004781066381838,290.77593994140625,294.1499938964844,254.51988220214844,253.74237060546875,259.325927734375,254.4576110839844,291.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-25.82486724853516,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,9.571384725859387e-05,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6077880859375,0.0,0.0,0.0001007911196211,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,7.444416405633092e-05,290.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,0.0001007914324873,291.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.50250244140625,0.0,0.0,0.0004781066381838,290.77593994140625,294.1499938964844,254.51988220214844,253.74237060546875,259.325927734375,254.4576110839844,291.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-25.82486724853516,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2927551269531,0.0,0.0,9.58000382524915e-05,291.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5926818847656,0.0,0.0,0.0001008818871923,290.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,7.451119745383039e-05,290.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,0.0001008821927825,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.48876953125,0.0,0.0,0.0004785372002515,290.7695007324219,294.1499938964844,254.54139709472656,253.7607269287109,259.2393493652344,254.4794158935547,291.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236013591289,60.0,-25.82686233520508,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2927551269531,0.0,0.0,9.58000382524915e-05,291.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5926818847656,0.0,0.0,0.0001008818871923,290.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,7.451119745383039e-05,290.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,0.0001008821927825,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.48876953125,0.0,0.0,0.0004785372002515,290.7695007324219,294.1499938964844,254.54139709472656,253.7607269287109,259.2393493652344,254.4794158935547,291.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236013591289,60.0,-25.82686233520508,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,9.583311475580558e-05,291.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.57763671875,0.0,0.0,0.0001009167244774,290.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,7.453692523995414e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,0.0001009170227916,291.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4750366210937,0.0,0.0,0.0004787024809047,290.7629089355469,294.1499938964844,254.56298828125,253.7790985107422,259.1546936035156,254.5013122558593,291.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-25.815750122070312,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,9.583311475580558e-05,291.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.57763671875,0.0,0.0,0.0001009167244774,290.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,7.453692523995414e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,0.0001009170227916,291.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4750366210937,0.0,0.0,0.0004787024809047,290.7629089355469,294.1499938964844,254.56298828125,253.7790985107422,259.1546936035156,254.5013122558593,291.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-25.815750122070312,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,291.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702331542969,0.0,0.0,9.580553887644784e-05,291.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5626220703125,0.0,0.0,0.0001008876861305,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299743652344,0.0,0.0,7.451547571690753e-05,290.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0632629394531,0.0,0.0,0.0001008879844448,291.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4613037109375,0.0,0.0,0.0004785647906828,290.7562255859375,294.1499938964844,254.5846099853516,253.7974548339844,259.0720520019531,254.5231170654297,291.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-25.78879737854004,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,291.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702331542969,0.0,0.0,9.580553887644784e-05,291.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5626220703125,0.0,0.0,0.0001008876861305,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299743652344,0.0,0.0,7.451547571690753e-05,290.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0632629394531,0.0,0.0,0.0001008879844448,291.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4613037109375,0.0,0.0,0.0004785647906828,290.7562255859375,294.1499938964844,254.5846099853516,253.7974548339844,259.0720520019531,254.5231170654297,291.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-25.78879737854004,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645874023437,0.0,0.0,9.576605953043328e-05,291.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5551147460937,0.0,0.0,0.0001008461113087,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,7.448477117577568e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589294433594,0.0,0.0,0.000100846402347,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4544372558594,0.0,0.0,0.0004783676122315,290.7528381347656,294.1499938964844,254.59542846679688,253.80661010742188,259.031494140625,254.533920288086,291.5311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249737781795831e-09,0.0010203941492363,-0.0206639617681503,0.0,0.0,0.0,-0.0089025665074586,60.0,-25.76896858215332,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2589416503906,0.0,0.0,9.571271220920607e-05,291.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5476379394531,0.0,0.0,0.00010078993364,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204528808594,0.0,0.0,7.444327638950199e-05,290.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545959472656,0.0,0.0,0.0001007902246783,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476013183594,0.0,0.0,0.0004781011375598,290.7494201660156,294.1499938964844,254.60623168945312,253.81573486328125,258.9913635253906,254.544662475586,291.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.183250521653918e-09,0.0010198256932199,-0.0204898416996002,0.0,0.0,0.0,-0.0088696060702204,60.0,-25.745424270629883,-0.0,-7.091172449236184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,9.555604628985748e-05,291.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5326843261719,0.0,0.0,0.0001006249585771,290.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11090087890625,0.0,0.0,7.432142592733726e-05,290.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458984375,0.0,0.0,0.0001006252496154,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4339294433594,0.0,0.0,0.0004773186228703,290.7425231933594,294.1499938964844,254.62779235839844,253.8339233398437,258.9125366210937,254.5658569335937,291.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988020023219633e-09,0.0010181565303355,-0.0199785567820072,0.0,0.0,0.0,-0.0087728230282664,60.0,-25.685375213623047,-0.0,-7.067973228913615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,9.555604628985748e-05,291.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5326843261719,0.0,0.0,0.0001006249585771,290.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11090087890625,0.0,0.0,7.432142592733726e-05,290.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458984375,0.0,0.0,0.0001006252496154,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4339294433594,0.0,0.0,0.0004773186228703,290.7425231933594,294.1499938964844,254.62779235839844,253.8339233398437,258.9125366210937,254.5658569335937,291.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988020023219633e-09,0.0010181565303355,-0.0199785567820072,0.0,0.0,0.0,-0.0087728230282664,60.0,-25.685375213623047,-0.0,-7.067973228913615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,9.53446069615893e-05,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5177917480469,0.0,0.0,0.0001004023069981,290.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1013488769531,0.0,0.0,7.415697473334149e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0371398925781,0.0,0.0,0.0001004025907604,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4202575683594,0.0,0.0,0.0004762625030707,290.73553466796875,294.1499938964844,254.64927673339844,253.8519897460937,258.835693359375,254.5865478515625,291.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159113444387,7.72454367137243e-09,0.0010159036610275,-0.0192885193973779,0.0,0.0,0.0,-0.0086422078311443,60.0,-25.60880470275879,-0.0,-7.036724269937622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
