time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
510000,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,9.53446069615893e-05,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5177917480469,0.0,0.0,0.0001004023069981,290.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1013488769531,0.0,0.0,7.415697473334149e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0371398925781,0.0,0.0,0.0001004025907604,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4202575683594,0.0,0.0,0.0004762625030707,290.73553466796875,294.1499938964844,254.64927673339844,253.8519897460937,258.835693359375,254.5865478515625,291.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159113444387,7.72454367137243e-09,0.0010159036610275,-0.0192885193973779,0.0,0.0,0.0,-0.0086422078311443,60.0,-25.60880470275879,-0.0,-7.036724269937622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22509765625,0.0,0.0,9.510084055364132e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5029602050781,0.0,0.0,0.0001001456112135,290.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,7.396737055387348e-05,290.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,0.0001001458876999,291.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4066772460937,0.0,0.0,0.0004750448861159,290.7284545898437,294.1499938964844,254.67062377929688,253.869873046875,258.7607727050781,254.6067352294922,291.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420785763656568e-09,0.0010133063187822,-0.0184929519891738,0.0,0.0,0.0,-0.0084916222840547,60.0,-25.520727157592773,-0.0,-7.00078430782014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22509765625,0.0,0.0,9.510084055364132e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5029602050781,0.0,0.0,0.0001001456112135,290.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,7.396737055387348e-05,290.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,0.0001001458876999,291.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4066772460937,0.0,0.0,0.0004750448861159,290.7284545898437,294.1499938964844,254.67062377929688,253.869873046875,258.7607727050781,254.6067352294922,291.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420785763656568e-09,0.0010133063187822,-0.0184929519891738,0.0,0.0,0.0,-0.0084916222840547,60.0,-25.520727157592773,-0.0,-7.00078430782014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138061523437,0.0,0.0,9.486310591455548e-05,291.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4881896972656,0.0,0.0,9.989526733988896e-05,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821533203125,0.0,0.0,7.378247391898185e-05,290.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195617675781,0.0,0.0,9.98955438262783e-05,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3930969238281,0.0,0.0,0.0004738574207294,290.7212829589844,294.1499938964844,254.69178771972656,253.88755798339844,258.6878356933594,254.6264190673828,291.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107803391292,7.1245560562260835e-09,0.0010107731213793,-0.0177170671522617,0.0,0.0,0.0,-0.008344767615199,60.0,-25.42904281616211,-0.0,-6.9658227630498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138061523437,0.0,0.0,9.486310591455548e-05,291.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4881896972656,0.0,0.0,9.989526733988896e-05,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821533203125,0.0,0.0,7.378247391898185e-05,290.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195617675781,0.0,0.0,9.98955438262783e-05,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3930969238281,0.0,0.0,0.0004738574207294,290.7212829589844,294.1499938964844,254.69178771972656,253.88755798339844,258.6878356933594,254.6264190673828,291.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107803391292,7.1245560562260835e-09,0.0010107731213793,-0.0177170671522617,0.0,0.0,0.0,-0.008344767615199,60.0,-25.42904281616211,-0.0,-6.9658227630498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,9.475531260250136e-05,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808349609375,0.0,0.0,9.97817624011077e-05,290.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773620605469,0.0,0.0,7.369863305939361e-05,290.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,9.978203888749704e-05,291.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863525390625,0.0,0.0,0.000473318999866,290.7176513671875,294.1499938964844,254.70230102539065,253.89630126953125,258.652099609375,254.63612365722656,291.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096315527334,6.990237721993253e-09,0.0010096245678141,-0.0173652507364749,0.0,0.0,0.0,-0.0082781799137592,60.0,-25.38470458984375,-0.0,-6.94999968686716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025146484375,0.0,0.0,9.465662151342258e-05,291.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4734802246094,0.0,0.0,9.96778326225467e-05,290.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0725402832031,0.0,0.0,7.362187170656398e-05,290.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,9.967810183297844e-05,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37957763671875,0.0,0.0,0.0004728260100819,290.7139892578125,294.1499938964844,254.71275329589844,253.9049835205078,258.61676025390625,254.645751953125,291.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.8672525443957966e-09,0.0010085727553814,-0.017043113708496,0.0,0.0,0.0,-0.008217210881412,60.0,-25.34217834472656,-0.0,-6.935526641882461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912536621094,0.0,0.0,9.4493712822441e-05,291.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.45880126953125,0.0,0.0,9.950628009391949e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,7.349516090471298e-05,290.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018615722656,0.0,0.0,9.95065493043512e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3660888671875,0.0,0.0,0.0004720122960861,290.7066345214844,294.1499938964844,254.73345947265625,253.92214965820312,258.5473327636719,254.6648406982422,291.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068434057757,6.664245155718618e-09,0.0010068367701023,-0.0165113620460033,0.0,0.0,0.0,-0.0081165703013539,60.0,-25.26491928100586,-0.0,-6.911670169529317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912536621094,0.0,0.0,9.4493712822441e-05,291.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.45880126953125,0.0,0.0,9.950628009391949e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,7.349516090471298e-05,290.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018615722656,0.0,0.0,9.95065493043512e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3660888671875,0.0,0.0,0.0004720122960861,290.7066345214844,294.1499938964844,254.73345947265625,253.92214965820312,258.5473327636719,254.6648406982422,291.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068434057757,6.664245155718618e-09,0.0010068367701023,-0.0165113620460033,0.0,0.0,0.0,-0.0081165703013539,60.0,-25.26491928100586,-0.0,-6.911670169529317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799621582031,0.0,0.0,9.438197594136e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44415283203125,0.0,0.0,9.938862785929814e-05,290.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531921386719,0.0,0.0,7.340825686696917e-05,290.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.992919921875,0.0,0.0,9.938888979377224e-05,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35260009765625,0.0,0.0,0.0004714542301371,290.6991882324219,294.1499938964844,254.7538604736328,253.93898010253903,258.4796142578125,254.68380737304688,291.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056524770334,6.5250014280593405e-09,0.00100564584136,-0.0161466225981712,0.0,0.0,0.0,-0.0080475397408008,60.0,-25.20070075988769,-0.0,-6.895330528777778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799621582031,0.0,0.0,9.438197594136e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44415283203125,0.0,0.0,9.938862785929814e-05,290.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531921386719,0.0,0.0,7.340825686696917e-05,290.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.992919921875,0.0,0.0,9.938888979377224e-05,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35260009765625,0.0,0.0,0.0004714542301371,290.6991882324219,294.1499938964844,254.7538604736328,253.93898010253903,258.4796142578125,254.68380737304688,291.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056524770334,6.5250014280593405e-09,0.00100564584136,-0.0161466225981712,0.0,0.0,0.0,-0.0080475397408008,60.0,-25.20070075988769,-0.0,-6.895330528777778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,9.432422666577622e-05,291.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295654296875,0.0,0.0,9.932780812960118e-05,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04345703125,0.0,0.0,7.33633351046592e-05,290.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98394775390625,0.0,0.0,9.932807006407528e-05,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3391418457031,0.0,0.0,0.0004711657820735,290.691650390625,294.1499938964844,254.77394104003903,253.9554748535156,258.41357421875,254.70278930664065,291.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453011902607386e-09,0.0010050301207229,-0.0159580465406179,0.0,0.0,0.0,-0.0080118514597415,60.0,-25.151105880737305,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,9.432422666577622e-05,291.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295654296875,0.0,0.0,9.932780812960118e-05,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04345703125,0.0,0.0,7.33633351046592e-05,290.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98394775390625,0.0,0.0,9.932807006407528e-05,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3391418457031,0.0,0.0,0.0004711657820735,290.691650390625,294.1499938964844,254.77394104003903,253.9554748535156,258.41357421875,254.70278930664065,291.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453011902607386e-09,0.0010050301207229,-0.0159580465406179,0.0,0.0,0.0,-0.0080118514597415,60.0,-25.151105880737305,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,9.43177510634996e-05,291.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149780273437,0.0,0.0,9.93209978332743e-05,290.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03369140625,0.0,0.0,7.335830014199018e-05,290.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97491455078125,0.0,0.0,9.93212524917908e-05,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32568359375,0.0,0.0,0.0004711334768217,290.6839904785156,294.1499938964844,254.7936248779297,253.97157287597656,258.3491516113281,254.72189331054688,291.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449152681334e-09,0.0010049608536064,-0.0159368384629488,0.0,0.0,0.0,-0.0080078365281224,60.0,-25.11576271057129,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,9.43177510634996e-05,291.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149780273437,0.0,0.0,9.93209978332743e-05,290.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03369140625,0.0,0.0,7.335830014199018e-05,290.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97491455078125,0.0,0.0,9.93212524917908e-05,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32568359375,0.0,0.0,0.0004711334768217,290.6839904785156,294.1499938964844,254.7936248779297,253.97157287597656,258.3491516113281,254.72189331054688,291.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449152681334e-09,0.0010049608536064,-0.0159368384629488,0.0,0.0,0.0,-0.0080078365281224,60.0,-25.11576271057129,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.43323175306432e-05,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4076843261719,0.0,0.0,9.9336335551925e-05,290.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02880859375,0.0,0.0,7.336962880799547e-05,290.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,9.93365902104415e-05,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,0.0004712062655016,290.6801147460937,294.1499938964844,254.8033142089844,253.97946166992188,258.3175048828125,254.7314910888672,291.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.4630429896794794e-09,0.0010051158023998,-0.0159843247383832,0.0,0.0,0.0,-0.0080168228596448,60.0,-25.103195190429688,-0.0,-6.888066650390101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,9.435508400201796e-05,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.400390625,0.0,0.0,9.936030255630612e-05,290.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238952636719,0.0,0.0,7.338733848882839e-05,290.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9658508300781,0.0,0.0,9.936055721482262e-05,291.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,0.0004713199741672,290.6762084960937,294.1499938964844,254.8128967285156,253.9872436523437,258.2861633300781,254.7411346435547,291.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491388759854999e-09,0.0010053580626845,-0.016058575361967,0.0,0.0,0.0,-0.0080308746546506,60.0,-25.09302520751953,-0.0,-6.891389148222515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,9.442528244107962e-05,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858337402344,0.0,0.0,9.943423356162384e-05,290.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140075683594,0.0,0.0,7.344193727476522e-05,290.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566955566406,0.0,0.0,9.943448822014034e-05,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.0004716707044281,290.6683654785156,294.1499938964844,254.83169555664065,254.00244140625,258.2245788574219,254.7605133056641,291.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061056818813,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-25.08086585998535,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,9.442528244107962e-05,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858337402344,0.0,0.0,9.943423356162384e-05,290.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140075683594,0.0,0.0,7.344193727476522e-05,290.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566955566406,0.0,0.0,9.943448822014034e-05,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.0004716707044281,290.6683654785156,294.1499938964844,254.83169555664065,254.00244140625,258.2245788574219,254.7605133056641,291.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061056818813,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-25.08086585998535,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,9.451696678297594e-05,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712463378906,0.0,0.0,9.953078551916406e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00408935546875,0.0,0.0,7.351324893534184e-05,290.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.947509765625,0.0,0.0,9.953103290172294e-05,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852783203125,0.0,0.0,0.000472128711408,290.6603698730469,294.1499938964844,254.8500061035156,254.01715087890625,258.16436767578125,254.77999877929688,291.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693023024695321e-09,0.0010070820571854,-0.0165867432951927,0.0,0.0,0.0,-0.0081308325752615,60.0,-25.076492309570312,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,9.451696678297594e-05,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712463378906,0.0,0.0,9.953078551916406e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00408935546875,0.0,0.0,7.351324893534184e-05,290.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.947509765625,0.0,0.0,9.953103290172294e-05,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852783203125,0.0,0.0,0.000472128711408,290.6603698730469,294.1499938964844,254.8500061035156,254.01715087890625,258.16436767578125,254.77999877929688,291.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693023024695321e-09,0.0010070820571854,-0.0165867432951927,0.0,0.0,0.0,-0.0081308325752615,60.0,-25.076492309570312,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,9.462846355745568e-05,291.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.356689453125,0.0,0.0,9.964819037122652e-05,290.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941101074219,0.0,0.0,7.359996379818767e-05,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.938232421875,0.0,0.0,9.96484377537854e-05,291.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27178955078125,0.0,0.0,0.0004726857005152,290.6522827148437,294.1499938964844,254.8680877685547,254.03155517578125,258.10546875,254.7995147705078,291.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-25.077634811401367,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,9.462846355745568e-05,291.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.356689453125,0.0,0.0,9.964819037122652e-05,290.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941101074219,0.0,0.0,7.359996379818767e-05,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.938232421875,0.0,0.0,9.96484377537854e-05,291.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27178955078125,0.0,0.0,0.0004726857005152,290.6522827148437,294.1499938964844,254.8680877685547,254.03155517578125,258.10546875,254.7995147705078,291.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-25.077634811401367,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10015869140625,0.0,0.0,9.476885315962136e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34210205078125,0.0,0.0,9.979603782994673e-05,290.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98406982421875,0.0,0.0,7.370915409410372e-05,290.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92889404296875,0.0,0.0,9.9796277936548e-05,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582397460937,0.0,0.0,0.0004733870155178,290.6440734863281,294.1499938964844,254.8862762451172,254.0458526611328,258.04791259765625,254.8191375732422,291.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-25.085893630981445,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10015869140625,0.0,0.0,9.476885315962136e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34210205078125,0.0,0.0,9.979603782994673e-05,290.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98406982421875,0.0,0.0,7.370915409410372e-05,290.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92889404296875,0.0,0.0,9.9796277936548e-05,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582397460937,0.0,0.0,0.0004733870155178,290.6440734863281,294.1499938964844,254.8862762451172,254.0458526611328,258.04791259765625,254.8191375732422,291.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-25.085893630981445,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,9.48504457483068e-05,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33477783203125,0.0,0.0,9.988195961341262e-05,290.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9790344238281,0.0,0.0,7.377261499641463e-05,290.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241638183594,0.0,0.0,9.988219972001389e-05,291.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,0.0004737946146633,290.6399230957031,294.1499938964844,254.8953857421875,254.052963256836,258.0196533203125,254.8290100097656,291.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108429844748798e-09,0.0010106340050697,-0.0176748298108577,0.0,0.0,0.0,-0.0083367666229605,60.0,-25.092817306518555,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885925292969,0.0,0.0,9.493752440903336e-05,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274841308594,0.0,0.0,9.997365850722416e-05,290.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9739685058594,0.0,0.0,7.384034688584507e-05,290.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194641113281,0.0,0.0,9.997389861382544e-05,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0004742296005133,290.6357727050781,294.1499938964844,254.904525756836,254.06005859375,257.9916381835937,254.83892822265625,291.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216907516038873e-09,0.001011561602354,-0.0179589595645666,0.0,0.0,0.0,-0.0083905439823865,60.0,-25.10111618041992,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07696533203125,0.0,0.0,9.513344411971048e-05,291.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,0.0001001799682853,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9637756347656,0.0,0.0,7.399272726615891e-05,290.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90997314453125,0.0,0.0,0.0001001802083919,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311096191406,0.0,0.0,0.0004752082750201,290.6273193359375,294.1499938964844,254.9228363037109,254.0741577148437,257.9365234375,254.85891723632807,291.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-25.12355613708496,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07696533203125,0.0,0.0,9.513344411971048e-05,291.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,0.0001001799682853,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9637756347656,0.0,0.0,7.399272726615891e-05,290.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90997314453125,0.0,0.0,0.0001001802083919,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311096191406,0.0,0.0,0.0004752082750201,290.6273193359375,294.1499938964844,254.9228363037109,254.0741577148437,257.9365234375,254.85891723632807,291.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-25.12355613708496,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0652770996094,0.0,0.0,9.535601566312836e-05,291.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,0.000100414348708,290.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535217285156,0.0,0.0,7.416583684971556e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.900390625,0.0,0.0,0.0001004145815386,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,0.0004763200995512,290.6187744140625,294.1499938964844,254.941162109375,254.088134765625,257.8825988769531,254.879135131836,291.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-25.15304374694824,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0652770996094,0.0,0.0,9.535601566312836e-05,291.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,0.000100414348708,290.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535217285156,0.0,0.0,7.416583684971556e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.900390625,0.0,0.0,0.0001004145815386,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,0.0004763200995512,290.6187744140625,294.1499938964844,254.941162109375,254.088134765625,257.8825988769531,254.879135131836,291.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-25.15304374694824,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0535583496094,0.0,0.0,9.560491889715196e-05,291.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835388183594,0.0,0.0,0.000100676457805,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432067871094,0.0,0.0,7.435942825395614e-05,290.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907470703125,0.0,0.0,0.0001006766906357,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038269042969,0.0,0.0,0.000477563473396,290.6100769042969,294.1499938964844,254.9595184326172,254.1020050048828,257.8299560546875,254.8995513916016,291.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048338884236728e-09,0.0010186708532273,-0.0201365277171134,0.0,0.0,0.0,-0.0088027184829115,60.0,-25.18973731994629,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0535583496094,0.0,0.0,9.560491889715196e-05,291.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835388183594,0.0,0.0,0.000100676457805,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432067871094,0.0,0.0,7.435942825395614e-05,290.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907470703125,0.0,0.0,0.0001006766906357,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038269042969,0.0,0.0,0.000477563473396,290.6100769042969,294.1499938964844,254.9595184326172,254.1020050048828,257.8299560546875,254.8995513916016,291.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048338884236728e-09,0.0010186708532273,-0.0201365277171134,0.0,0.0,0.0,-0.0088027184829115,60.0,-25.18973731994629,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,9.587801469024272e-05,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2688293457031,0.0,0.0,0.0001009640473057,290.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,7.4571835284587e-05,290.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810119628906,0.0,0.0,0.0001009642728604,291.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19012451171875,0.0,0.0,0.000478927657241,290.6012878417969,294.1499938964844,254.9778594970703,254.11573791503903,257.7782897949219,254.92013549804688,291.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388568950579156e-09,0.0010215799557045,-0.0210275314748287,0.0,0.0,0.0,-0.0089713847264647,60.0,-25.232301712036133,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,9.587801469024272e-05,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2688293457031,0.0,0.0,0.0001009640473057,290.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,7.4571835284587e-05,290.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810119628906,0.0,0.0,0.0001009642728604,291.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19012451171875,0.0,0.0,0.000478927657241,290.6012878417969,294.1499938964844,254.9778594970703,254.11573791503903,257.7782897949219,254.92013549804688,291.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388568950579156e-09,0.0010215799557045,-0.0210275314748287,0.0,0.0,0.0,-0.0089713847264647,60.0,-25.232301712036133,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03582763671875,0.0,0.0,9.602442878531292e-05,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0001011182248475,290.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,7.468571129720658e-05,290.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8760986328125,0.0,0.0,0.0001011184504022,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1832580566406,0.0,0.0,0.0004796590365003,290.5968322753906,294.1499938964844,254.9870147705078,254.12255859375,257.7529296875,254.9304656982422,291.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570970599919292e-09,0.0010231398046016,-0.0215051881968975,0.0,0.0,0.0,-0.0090618096292018,60.0,-25.256425857543945,-0.0,-7.137357727060589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298767089844,0.0,0.0,9.617591422284022e-05,291.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,0.0001012777429423,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223327636719,0.0,0.0,7.480353815481067e-05,290.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8711853027344,0.0,0.0,0.0001012779757729,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763916015625,0.0,0.0,0.000480415765196,290.59234619140625,294.1499938964844,254.9961700439453,254.1293487548828,257.72784423828125,254.9408416748047,291.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247621685266,8.759699632321372e-09,0.0010247534373775,-0.0219994019716978,0.0,0.0,0.0,-0.0091553702950477,60.0,-25.281822204589844,-0.0,-7.159894011010692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179443359375,0.0,0.0,9.649553248891608e-05,291.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,0.0001016143214656,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117431640625,0.0,0.0,7.505212124669924e-05,290.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612670898437,0.0,0.0,0.0001016145470202,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,0.0004820123431272,290.58331298828125,294.1499938964844,255.01443481445312,254.1428375244141,257.67840576171875,254.96160888671875,291.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420660227537,0.0,0.0,0.0,-0.0093527697026729,60.0,-25.33706283569336,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179443359375,0.0,0.0,9.649553248891608e-05,291.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,0.0001016143214656,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117431640625,0.0,0.0,7.505212124669924e-05,290.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612670898437,0.0,0.0,0.0001016145470202,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,0.0004820123431272,290.58331298828125,294.1499938964844,255.01443481445312,254.1428375244141,257.67840576171875,254.96160888671875,291.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420660227537,0.0,0.0,0.0,-0.0093527697026729,60.0,-25.33706283569336,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
