time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
512340,290.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,9.683557436801492e-05,291.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22442626953125,0.0,0.0,0.0001019724004436,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9010925292969,0.0,0.0,7.531660230597481e-05,290.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85125732421875,0.0,0.0,0.0001019726259983,291.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0004837109299842,290.5741271972656,294.1499938964844,255.0326232910156,254.1561737060547,257.6300964355469,254.9823760986328,291.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-25.39790916442871,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,9.683557436801492e-05,291.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22442626953125,0.0,0.0,0.0001019724004436,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9010925292969,0.0,0.0,7.531660230597481e-05,290.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85125732421875,0.0,0.0,0.0001019726259983,291.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0004837109299842,290.5741271972656,294.1499938964844,255.0326232910156,254.1561737060547,257.6300964355469,254.9823760986328,291.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-25.39790916442871,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99383544921875,0.0,0.0,9.719340596348049e-05,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,0.0001023492150125,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8903503417969,0.0,0.0,7.559491496067494e-05,290.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8411560058594,0.0,0.0,0.0001023494405671,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0004854984290432,290.5647888183594,294.1499938964844,255.0507202148437,254.1693725585937,257.5827941894531,255.0030975341797,291.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-25.463638305664062,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99383544921875,0.0,0.0,9.719340596348049e-05,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,0.0001023492150125,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8903503417969,0.0,0.0,7.559491496067494e-05,290.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8411560058594,0.0,0.0,0.0001023494405671,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0004854984290432,290.5647888183594,294.1499938964844,255.0507202148437,254.1693725585937,257.5827941894531,255.0030975341797,291.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-25.463638305664062,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9816589355469,0.0,0.0,9.756680083228277e-05,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.194580078125,0.0,0.0,0.0001027424150379,290.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8795166015625,0.0,0.0,7.588532753288746e-05,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309326171875,0.0,0.0,0.0001027426405926,291.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12078857421875,0.0,0.0,0.0004873636062256,290.5553283691406,294.1499938964844,255.06871032714844,254.1824188232422,257.53662109375,255.023666381836,291.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395810240879,1.0492541946405254e-08,0.0010395704302936,-0.0265362951904535,0.0,0.0,0.0,-0.0100144119933247,60.0,-25.533836364746094,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9816589355469,0.0,0.0,9.756680083228277e-05,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.194580078125,0.0,0.0,0.0001027424150379,290.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8795166015625,0.0,0.0,7.588532753288746e-05,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309326171875,0.0,0.0,0.0001027426405926,291.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12078857421875,0.0,0.0,0.0004873636062256,290.5553283691406,294.1499938964844,255.06871032714844,254.1824188232422,257.53662109375,255.023666381836,291.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395810240879,1.0492541946405254e-08,0.0010395704302936,-0.0265362951904535,0.0,0.0,0.0,-0.0100144119933247,60.0,-25.533836364746094,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,9.775764192454516e-05,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18707275390625,0.0,0.0,0.0001029433842631,290.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8740539550781,0.0,0.0,7.603376434417441e-05,290.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8258056640625,0.0,0.0,0.0001029436025419,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11376953125,0.0,0.0,0.0004883169312961,290.550537109375,294.1499938964844,255.07765197753903,254.1888885498047,257.51385498046875,255.0338897705078,291.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730311750251076e-08,0.001041603507474,-0.027158698067069,0.0,0.0,0.0,-0.0101322839036583,60.0,-25.57006072998047,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693908691406,0.0,0.0,9.79516771622002e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795654296875,0.0,0.0,0.0001031477149808,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685607910156,0.0,0.0,7.618468225700781e-05,290.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.82061767578125,0.0,0.0,0.0001031479332596,291.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067199707031,0.0,0.0,0.0004892862052656,290.54571533203125,294.1499938964844,255.0865631103516,254.19532775878903,257.49139404296875,255.04405212402344,291.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436816373839,1.0972058817060317e-08,0.0010436706943437,-0.0277914833277463,0.0,0.0,0.0,-0.010252128355205,60.0,-25.607213973999023,-0.0,-7.426712045344176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570617675781,0.0,0.0,9.8345844889991e-05,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644897460937,0.0,0.0,0.0001035627938108,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575439453125,0.0,0.0,7.649125473108143e-05,290.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8102111816406,0.0,0.0,0.0001035630048136,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926208496094,0.0,0.0,0.0004912551376037,290.5359802246094,294.1499938964844,255.1042633056641,254.20806884765625,257.4471130371094,255.0642242431641,291.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463142435275133e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-25.683300018310547,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570617675781,0.0,0.0,9.8345844889991e-05,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644897460937,0.0,0.0,0.0001035627938108,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575439453125,0.0,0.0,7.649125473108143e-05,290.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8102111816406,0.0,0.0,0.0001035630048136,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926208496094,0.0,0.0,0.0004912551376037,290.5359802246094,294.1499938964844,255.1042633056641,254.20806884765625,257.4471130371094,255.0642242431641,291.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463142435275133e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-25.683300018310547,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94464111328125,0.0,0.0,9.874638635665178e-05,291.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0001039845883497,290.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8464050292969,0.0,0.0,7.680278940824792e-05,290.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7997131347656,0.0,0.0,0.0001039847993524,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,0.0004932559677399,290.5260925292969,294.1499938964844,255.12179565429688,254.2206420898437,257.40380859375,255.0841064453125,291.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-25.761459350585938,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94464111328125,0.0,0.0,9.874638635665178e-05,291.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0001039845883497,290.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8464050292969,0.0,0.0,7.680278940824792e-05,290.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7997131347656,0.0,0.0,0.0001039847993524,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,0.0004932559677399,290.5260925292969,294.1499938964844,255.12179565429688,254.2206420898437,257.40380859375,255.0841064453125,291.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-25.761459350585938,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93212890625,0.0,0.0,9.915015834849328e-05,291.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341552734375,0.0,0.0,0.0001044097734848,290.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351745605469,0.0,0.0,7.71168342907913e-05,290.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7890930175781,0.0,0.0,0.0001044099917635,291.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06414794921875,0.0,0.0,0.0004952729213982,290.51611328125,294.1499938964844,255.13912963867188,254.23306274414065,257.36138916015625,255.1036834716797,291.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-25.840818405151367,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93212890625,0.0,0.0,9.915015834849328e-05,291.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341552734375,0.0,0.0,0.0001044097734848,290.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351745605469,0.0,0.0,7.71168342907913e-05,290.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7890930175781,0.0,0.0,0.0001044099917635,291.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06414794921875,0.0,0.0,0.0004952729213982,290.51611328125,294.1499938964844,255.13912963867188,254.23306274414065,257.36138916015625,255.1036834716797,291.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-25.840818405151367,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92205810546875,0.0,0.0,9.947353100869805e-05,291.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.000104750310129,290.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8261413574219,0.0,0.0,7.73683495935984e-05,290.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7805480957031,0.0,0.0,0.0001047505211317,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,0.0004968882421962,290.50799560546875,294.1499938964844,255.15284729003903,254.2428741455078,257.32818603515625,255.1190795898437,290.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-25.90467834472656,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9195251464844,0.0,0.0,9.95542577584274e-05,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,0.0001048353151418,290.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238525390625,0.0,0.0,7.743113383185118e-05,290.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.77838134765625,0.0,0.0,0.0001048355261445,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498352050781,0.0,0.0,0.0004972915048711,290.5059509277344,294.1499938964844,255.15625,254.2453155517578,257.3199462890625,255.1228942871093,290.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-25.920642852783203,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132080078125,0.0,0.0,9.975553984986618e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112670898437,0.0,0.0,0.000105047278339,290.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.81817626953125,0.0,0.0,7.758768333587795e-05,290.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7729797363281,0.0,0.0,0.0001050474893418,291.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,0.0004982969840057,290.5008239746094,294.1499938964844,255.1647186279297,254.2513732910156,257.29962158203125,255.13235473632807,290.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-25.96047592163086,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9068298339844,0.0,0.0,9.995599975809456e-05,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10357666015625,0.0,0.0,0.0001052583611453,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8124389648437,0.0,0.0,7.774359255563468e-05,290.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675476074219,0.0,0.0,0.0001052585721481,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.035400390625,0.0,0.0,0.0004992982721887,290.4956359863281,294.1499938964844,255.1731414794922,254.25738525390625,257.2795104980469,255.14170837402344,290.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-26.00015640258789,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8940734863281,0.0,0.0,0.0001003530778689,291.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,0.0001056765104294,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009033203125,0.0,0.0,7.805243512848392e-05,290.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7566223144531,0.0,0.0,0.0001056767214322,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209350585937,0.0,0.0,0.0005012818146497,290.4851989746094,294.1499938964844,255.1897735595703,254.269287109375,257.2399597167969,255.16015625,290.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-26.07877922058105,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8940734863281,0.0,0.0,0.0001003530778689,291.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,0.0001056765104294,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009033203125,0.0,0.0,7.805243512848392e-05,290.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7566223144531,0.0,0.0,0.0001056767214322,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209350585937,0.0,0.0,0.0005012818146497,290.4851989746094,294.1499938964844,255.1897735595703,254.269287109375,257.2399597167969,255.16015625,290.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-26.07877922058105,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8811950683594,0.0,0.0,0.000100743236544,291.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,0.000106087369204,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7892761230469,0.0,0.0,7.835589349269867e-05,290.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455749511719,0.0,0.0,0.0001060875729308,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063781738281,0.0,0.0,0.00050323078176,290.4746398925781,294.1499938964844,255.2061309814453,254.281005859375,257.20135498046875,255.17819213867188,290.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-26.15586471557617,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8811950683594,0.0,0.0,0.000100743236544,291.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,0.000106087369204,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7892761230469,0.0,0.0,7.835589349269867e-05,290.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455749511719,0.0,0.0,0.0001060875729308,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063781738281,0.0,0.0,0.00050323078176,290.4746398925781,294.1499938964844,255.2061309814453,254.281005859375,257.20135498046875,255.17819213867188,290.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-26.15586471557617,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86822509765625,0.0,0.0,0.0001011245185509,291.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,0.000106488878373,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7775573730469,0.0,0.0,7.865244697313756e-05,290.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.73443603515625,0.0,0.0,0.0001064890820998,291.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917297363281,0.0,0.0,0.0005051353946328,290.4638977050781,294.1499938964844,255.22218322753903,254.29254150390625,257.16363525390625,255.19580078125,290.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335951387882,0.0,0.0,0.0,-0.0122118229046463,60.0,-26.23091697692871,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86822509765625,0.0,0.0,0.0001011245185509,291.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,0.000106488878373,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7775573730469,0.0,0.0,7.865244697313756e-05,290.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.73443603515625,0.0,0.0,0.0001064890820998,291.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917297363281,0.0,0.0,0.0005051353946328,290.4638977050781,294.1499938964844,255.22218322753903,254.29254150390625,257.16363525390625,255.19580078125,290.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335951387882,0.0,0.0,0.0,-0.0122118229046463,60.0,-26.23091697692871,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551940917969,0.0,0.0,0.0001014957233564,291.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0416564941406,0.0,0.0,0.0001068797719199,290.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7657165527344,0.0,0.0,7.894115697126836e-05,290.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231750488281,0.0,0.0,0.0001068799756467,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97705078125,0.0,0.0,0.0005069896578788,290.4530639648437,294.1499938964844,255.2379302978516,254.3038787841797,257.12677001953125,255.2130126953125,290.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-26.30364990234375,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551940917969,0.0,0.0,0.0001014957233564,291.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0416564941406,0.0,0.0,0.0001068797719199,290.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7657165527344,0.0,0.0,7.894115697126836e-05,290.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231750488281,0.0,0.0,0.0001068799756467,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97705078125,0.0,0.0,0.0005069896578788,290.4530639648437,294.1499938964844,255.2379302978516,254.3038787841797,257.12677001953125,255.2130126953125,290.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-26.30364990234375,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8486328125,0.0,0.0,0.0001016766400425,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0338439941406,0.0,0.0,0.00010707029287,290.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.759765625,0.0,0.0,7.908187399152666e-05,290.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174987792969,0.0,0.0,0.0001070704965968,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696655273437,0.0,0.0,0.0005078933900222,290.44757080078125,294.1499938964844,255.24566650390625,254.3094787597656,257.10870361328125,255.221435546875,290.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.5613027315453113e-08,0.0010833533015102,-0.0399321801960468,0.0,0.0,0.0,-0.0125528462231159,60.0,-26.338850021362305,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8420715332031,0.0,0.0,0.0001018552429741,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260314941406,0.0,0.0,0.0001072583690984,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7537841796875,0.0,0.0,7.922078657429665e-05,290.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7118225097656,0.0,0.0,0.0001072585728252,291.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622802734375,0.0,0.0,0.000508785538841,290.44207763671875,294.1499938964844,255.2533264160156,254.3150329589844,257.0908203125,255.22976684570312,290.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852561099454,-0.040513914078474,0.0,0.0,0.0,-0.0126631623134016,60.0,-26.373498916625977,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.828857421875,0.0,0.0,0.0001022025680867,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,0.0001076241242117,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74176025390625,0.0,0.0,7.949092832859606e-05,290.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70037841796875,0.0,0.0,0.0001076243206625,291.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94744873046875,0.0,0.0,0.0005105205345898,290.4309387207031,294.1499938964844,255.2683868408203,254.32598876953125,257.0556945800781,255.24609375,290.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450798511505,0.0,0.0,0.0,-0.0128776896744966,60.0,-26.44040870666504,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.828857421875,0.0,0.0,0.0001022025680867,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,0.0001076241242117,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74176025390625,0.0,0.0,7.949092832859606e-05,290.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70037841796875,0.0,0.0,0.0001076243206625,291.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94744873046875,0.0,0.0,0.0005105205345898,290.4309387207031,294.1499938964844,255.2683868408203,254.32598876953125,257.0556945800781,255.24609375,290.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450798511505,0.0,0.0,0.0,-0.0128776896744966,60.0,-26.44040870666504,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155517578125,0.0,0.0,0.0001025364545057,291.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945678710937,0.0,0.0,0.0001079757130355,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7296447753906,0.0,0.0,7.975061453180388e-05,290.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6888122558594,0.0,0.0,0.0001079759094864,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325256347656,0.0,0.0,0.000512188358698,290.419677734375,294.1499938964844,255.2830505371093,254.3367614746093,257.021484375,255.26193237304688,290.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.668429128187654e-08,0.0010925129754468,-0.0427323170006275,0.0,0.0,0.0,-0.0130839152261614,60.0,-26.503944396972656,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155517578125,0.0,0.0,0.0001025364545057,291.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945678710937,0.0,0.0,0.0001079757130355,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7296447753906,0.0,0.0,7.975061453180388e-05,290.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6888122558594,0.0,0.0,0.0001079759094864,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325256347656,0.0,0.0,0.000512188358698,290.419677734375,294.1499938964844,255.2830505371093,254.3367614746093,257.021484375,255.26193237304688,290.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.668429128187654e-08,0.0010925129754468,-0.0427323170006275,0.0,0.0,0.0,-0.0130839152261614,60.0,-26.503944396972656,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8021545410156,0.0,0.0,0.0001028580372803,290.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.978759765625,0.0,0.0,0.0001083143652067,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174377441406,0.0,0.0,8.000073285074905e-05,290.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771545410156,0.0,0.0,0.0001083145543816,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175720214844,0.0,0.0,0.0005137947737239,290.4082946777344,294.1499938964844,255.2973175048828,254.34732055664065,256.988037109375,255.27737426757807,290.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793806195259,0.0,0.0,0.0,-0.0132825467735528,60.0,-26.564617156982425,-0.0,-8.189296352156816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8021545410156,0.0,0.0,0.0001028580372803,290.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.978759765625,0.0,0.0,0.0001083143652067,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174377441406,0.0,0.0,8.000073285074905e-05,290.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771545410156,0.0,0.0,0.0001083145543816,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175720214844,0.0,0.0,0.0005137947737239,290.4082946777344,294.1499938964844,255.2973175048828,254.34732055664065,256.988037109375,255.27737426757807,290.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793806195259,0.0,0.0,0.0,-0.0132825467735528,60.0,-26.564617156982425,-0.0,-8.189296352156816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886962890625,0.0,0.0,0.0001031658466672,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.962890625,0.0,0.0,0.0001086385018425,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7051086425781,0.0,0.0,8.024014096008614e-05,289.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6653747558594,0.0,0.0,0.0001086386910174,291.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90252685546875,0.0,0.0,0.0005153323872946,290.3967590332031,294.1499938964844,255.3111724853516,254.357666015625,256.9554748535156,255.29226684570312,290.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099235494621,1.7468478219484496e-08,0.0010992180323228,-0.0447814501821994,0.0,0.0,0.0,-0.0134726669639348,60.0,-26.62160301208496,-0.0,-8.238379223257652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886962890625,0.0,0.0,0.0001031658466672,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.962890625,0.0,0.0,0.0001086385018425,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7051086425781,0.0,0.0,8.024014096008614e-05,289.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6653747558594,0.0,0.0,0.0001086386910174,291.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90252685546875,0.0,0.0,0.0005153323872946,290.3967590332031,294.1499938964844,255.3111724853516,254.357666015625,256.9554748535156,255.29226684570312,290.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099235494621,1.7468478219484496e-08,0.0010992180323228,-0.0447814501821994,0.0,0.0,0.0,-0.0134726669639348,60.0,-26.62160301208496,-0.0,-8.238379223257652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7819519042969,0.0,0.0,0.0001033154403558,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549560546875,0.0,0.0,0.0001087960336008,290.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6989440917969,0.0,0.0,8.035649079829454e-05,289.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.65948486328125,0.0,0.0,0.0001087962227757,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949890136719,0.0,0.0,0.0005160796572454,290.39093017578125,294.1499938964844,255.31793212890625,254.36276245117188,256.939453125,255.299545288086,290.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008293367922,1.7654860684501728e-08,0.0011008116416633,-0.0452683977782726,0.0,0.0,0.0,-0.0135650653392076,60.0,-26.649036407470703,-0.0,-8.262286144145038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.775146484375,0.0,0.0,0.0001034614178934,290.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0001089497527573,290.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927185058594,0.0,0.0,8.047002484090626e-05,289.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6535339355469,0.0,0.0,0.0001089499419322,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8874206542969,0.0,0.0,0.0005168088246136,290.3851013183594,294.1499938964844,255.3245849609375,254.3678131103516,256.9236755371094,255.30670166015625,290.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023845290765,1.78367365322174e-08,0.0011023667175322,-0.0457435436546802,0.0,0.0,0.0,-0.0136552276089787,60.0,-26.675613403320312,-0.0,-8.28564878929683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76153564453125,0.0,0.0,0.0001037447364069,290.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309997558594,0.0,0.0,0.0001092481033992,290.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68023681640625,0.0,0.0,8.069039176916704e-05,289.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6415710449219,0.0,0.0,0.0001092482925741,291.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8722839355469,0.0,0.0,0.0005182241438888,290.3733215332031,294.1499938964844,255.3375244140625,254.37774658203125,256.89263916015625,255.32066345214844,290.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054031783714,1.8189741268770376e-08,0.0011053849011659,-0.0466656684875488,0.0,0.0,0.0,-0.0138302259147167,60.0,-26.726776123046875,-0.0,-8.331086576163217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
