time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514680,290.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76153564453125,0.0,0.0,0.0001037447364069,290.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309997558594,0.0,0.0,0.0001092481033992,290.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68023681640625,0.0,0.0,8.069039176916704e-05,289.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6415710449219,0.0,0.0,0.0001092482925741,291.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8722839355469,0.0,0.0,0.0005182241438888,290.3733215332031,294.1499938964844,255.3375244140625,254.37774658203125,256.89263916015625,255.32066345214844,290.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054031783714,1.8189741268770376e-08,0.0011053849011659,-0.0466656684875488,0.0,0.0,0.0,-0.0138302259147167,60.0,-26.726776123046875,-0.0,-8.331086576163217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74786376953125,0.0,0.0,0.0001040172064676,290.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149780273437,0.0,0.0,0.0001095350307878,290.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.66766357421875,0.0,0.0,8.090231131063774e-05,289.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6295471191406,0.0,0.0,0.0001095352126867,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570556640625,0.0,0.0,0.0005195852136239,290.3614196777344,294.1499938964844,255.3500061035156,254.3874664306641,256.86236572265625,255.3340606689453,290.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083061108365,1.8529222600705e-08,0.0011082876008003,-0.0475523620843887,0.0,0.0,0.0,-0.0139985205605626,60.0,-26.77500534057617,-0.0,-8.374900772878392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74786376953125,0.0,0.0,0.0001040172064676,290.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149780273437,0.0,0.0,0.0001095350307878,290.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.66766357421875,0.0,0.0,8.090231131063774e-05,289.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6295471191406,0.0,0.0,0.0001095352126867,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570556640625,0.0,0.0,0.0005195852136239,290.3614196777344,294.1499938964844,255.3500061035156,254.3874664306641,256.86236572265625,255.3340606689453,290.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083061108365,1.8529222600705e-08,0.0011082876008003,-0.0475523620843887,0.0,0.0,0.0,-0.0139985205605626,60.0,-26.77500534057617,-0.0,-8.374900772878392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73406982421875,0.0,0.0,0.000104279097286,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89892578125,0.0,0.0,0.0001098108114092,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549987792969,0.0,0.0,8.110599446808919e-05,289.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6174011230469,0.0,0.0,0.0001098109933082,291.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.841796875,0.0,0.0,0.0005208933725953,290.3493957519531,294.1499938964844,255.35812377929688,254.3935089111328,256.8328552246094,255.34571838378903,290.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110962368547,1.8855514483107072e-08,0.0011110773775726,-0.0484044961631298,0.0,0.0,0.0,-0.0141602754592895,60.0,-26.82193756103516,-0.0,-8.417121222237257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73406982421875,0.0,0.0,0.000104279097286,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89892578125,0.0,0.0,0.0001098108114092,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549987792969,0.0,0.0,8.110599446808919e-05,289.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6174011230469,0.0,0.0,0.0001098109933082,291.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.841796875,0.0,0.0,0.0005208933725953,290.3493957519531,294.1499938964844,255.35812377929688,254.3935089111328,256.8328552246094,255.34571838378903,290.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110962368547,1.8855514483107072e-08,0.0011110773775726,-0.0484044961631298,0.0,0.0,0.0,-0.0141602754592895,60.0,-26.82193756103516,-0.0,-8.417121222237257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7202453613281,0.0,0.0,0.0001045307726599,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827819824219,0.0,0.0,0.0001100758381653,290.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6422424316406,0.0,0.0,8.130174683174118e-05,289.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60516357421875,0.0,0.0,0.0001100760200642,291.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82647705078125,0.0,0.0,0.0005221505998633,290.3372497558594,294.1499938964844,255.35836791992188,254.39273071289065,256.8039245605469,255.3524475097656,290.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137776309624,1.916908765053904e-08,0.0011137585388496,-0.0492233224213123,0.0,0.0,0.0,-0.0143157262355089,60.0,-26.870939254760746,-0.0,-8.457795530603107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7202453613281,0.0,0.0,0.0001045307726599,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827819824219,0.0,0.0,0.0001100758381653,290.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6422424316406,0.0,0.0,8.130174683174118e-05,289.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60516357421875,0.0,0.0,0.0001100760200642,291.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82647705078125,0.0,0.0,0.0005221505998633,290.3372497558594,294.1499938964844,255.35836791992188,254.39273071289065,256.8039245605469,255.3524475097656,290.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137776309624,1.916908765053904e-08,0.0011137585388496,-0.0492233224213123,0.0,0.0,0.0,-0.0143157262355089,60.0,-26.870939254760746,-0.0,-8.457795530603107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132873535156,0.0,0.0,0.000104653321614,290.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8747253417969,0.0,0.0,0.0001102048918255,290.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358337402344,0.0,0.0,8.139706187648699e-05,289.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989990234375,0.0,0.0,0.0001102050664485,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187866210937,0.0,0.0,0.0005227627698332,290.33111572265625,294.1499938964844,255.355697631836,254.38992309570312,256.78961181640625,255.35362243652344,290.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115083345212,1.9321777955383368e-08,0.0011150640202686,-0.0496220029890537,0.0,0.0,0.0,-0.0143914213404059,60.0,-26.896467208862305,-0.0,-8.477636725956472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7063293457031,0.0,0.0,0.000104773476778,290.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666381835937,0.0,0.0,0.0001103314207284,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.62939453125,0.0,0.0,8.149052155204117e-05,289.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59283447265625,0.0,0.0,0.0001103316026274,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8110656738281,0.0,0.0,0.0005233630072325,290.3249816894531,294.1499938964844,255.35125732421875,254.3855743408203,256.775390625,255.35302734375,290.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163635645061,1.9471487533451185e-08,0.0011163440067321,-0.0500128753483295,0.0,0.0,0.0,-0.0144656375050544,60.0,-26.92280578613281,-0.0,-8.497113412886392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923217773437,0.0,0.0,0.0001050075879902,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.85040283203125,0.0,0.0,0.0001105779520003,290.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6164855957031,0.0,0.0,8.167260239133611e-05,289.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804138183594,0.0,0.0,0.0001105781338992,291.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7956237792969,0.0,0.0,0.0005245324573479,290.3125915527344,294.1499938964844,255.3373107910156,254.3724670410156,256.74713134765625,255.3470153808593,290.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188577627763,1.9763177760978585e-08,0.0011188379721716,-0.0507743805646896,0.0,0.0,0.0,-0.0146102402359247,60.0,-26.97760009765625,-0.0,-8.53512531762135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923217773437,0.0,0.0,0.0001050075879902,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.85040283203125,0.0,0.0,0.0001105779520003,290.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6164855957031,0.0,0.0,8.167260239133611e-05,289.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804138183594,0.0,0.0,0.0001105781338992,291.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7956237792969,0.0,0.0,0.0005245324573479,290.3125915527344,294.1499938964844,255.3373107910156,254.3724670410156,256.74713134765625,255.3470153808593,290.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188577627763,1.9763177760978585e-08,0.0011188379721716,-0.0507743805646896,0.0,0.0,0.0,-0.0146102402359247,60.0,-26.97760009765625,-0.0,-8.53512531762135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6782531738281,0.0,0.0,0.0001052334773703,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83416748046875,0.0,0.0,0.0001108158248825,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6034545898437,0.0,0.0,8.18482949398458e-05,289.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5679016113281,0.0,0.0,0.0001108159995055,291.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801208496094,0.0,0.0,0.0005256608128547,290.3000793457031,294.1499938964844,255.3170166015625,254.35386657714844,256.718994140625,255.33395385742188,290.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.00446166331858e-08,0.0011212442768737,-0.0515090376138687,0.0,0.0,0.0,-0.0147497598081827,60.0,-27.035381317138672,-0.0,-8.571880982799487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6782531738281,0.0,0.0,0.0001052334773703,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83416748046875,0.0,0.0,0.0001108158248825,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6034545898437,0.0,0.0,8.18482949398458e-05,289.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5679016113281,0.0,0.0,0.0001108159995055,291.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801208496094,0.0,0.0,0.0005256608128547,290.3000793457031,294.1499938964844,255.3170166015625,254.35386657714844,256.718994140625,255.33395385742188,290.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.00446166331858e-08,0.0011212442768737,-0.0515090376138687,0.0,0.0,0.0,-0.0147497598081827,60.0,-27.035381317138672,-0.0,-8.571880982799487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.66412353515625,0.0,0.0,0.0001054519816534,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8178405761719,0.0,0.0,0.0001110459270421,290.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903625488281,0.0,0.0,8.20182467577979e-05,289.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552978515625,0.0,0.0,0.0001110460943891,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7645874023437,0.0,0.0,0.0005267523811198,290.2874755859375,294.1499938964844,255.29090881347656,254.3302154541016,256.6908874511719,255.31466674804688,290.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.05221963301301,0.0,0.0,0.0,-0.0148847242817282,60.0,-27.095687866210938,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.66412353515625,0.0,0.0,0.0001054519816534,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8178405761719,0.0,0.0,0.0001110459270421,290.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903625488281,0.0,0.0,8.20182467577979e-05,289.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552978515625,0.0,0.0,0.0001110460943891,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7645874023437,0.0,0.0,0.0005267523811198,290.2874755859375,294.1499938964844,255.29090881347656,254.3302154541016,256.6908874511719,255.31466674804688,290.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.05221963301301,0.0,0.0,0.0,-0.0148847242817282,60.0,-27.095687866210938,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6499328613281,0.0,0.0,0.0001056629189406,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.801513671875,0.0,0.0,0.0001112680474761,290.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57720947265625,0.0,0.0,8.21823050500825e-05,289.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426330566406,0.0,0.0,0.0001112682148232,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489929199219,0.0,0.0,0.00052780599799,290.27471923828125,294.1499938964844,255.259506225586,254.3019561767578,256.6626892089844,255.2890472412109,290.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579673076781543e-08,0.0011258190497756,-0.0529055073857307,0.0,0.0,0.0,-0.0150150079280138,60.0,-27.158477783203125,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6499328613281,0.0,0.0,0.0001056629189406,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.801513671875,0.0,0.0,0.0001112680474761,290.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57720947265625,0.0,0.0,8.21823050500825e-05,289.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426330566406,0.0,0.0,0.0001112682148232,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489929199219,0.0,0.0,0.00052780599799,290.27471923828125,294.1499938964844,255.259506225586,254.3019561767578,256.6626892089844,255.2890472412109,290.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579673076781543e-08,0.0011258190497756,-0.0529055073857307,0.0,0.0,0.0,-0.0150150079280138,60.0,-27.158477783203125,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6427917480469,0.0,0.0,0.0001057658664649,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933044433594,0.0,0.0,0.0001113764592446,290.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5705871582031,0.0,0.0,8.226236968766898e-05,289.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362548828125,0.0,0.0,0.0001113766265916,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411499023437,0.0,0.0,0.0005283202626742,290.268310546875,294.1499938964844,255.2419586181641,254.2862243652344,256.6485290527344,255.2742462158203,290.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.0707940251440963e-08,0.0011269156821072,-0.0532402358949184,0.0,0.0,0.0,-0.0150785949081182,60.0,-27.19061851501465,-0.0,-8.65882299194709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356506347656,0.0,0.0,0.0001058669440681,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7851257324219,0.0,0.0,0.0001114828992285,290.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639343261719,0.0,0.0,8.234098640969023e-05,289.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52984619140625,0.0,0.0,0.0001114830665756,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333374023437,0.0,0.0,0.0005288252141326,290.2618713378906,294.1499938964844,255.22329711914065,254.2695159912109,256.63433837890625,255.25808715820312,290.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.083387506957024e-08,0.0011279924074187,-0.0535688586533069,0.0,0.0,0.0,-0.0151410261169075,60.0,-27.223243713378903,-0.0,-8.675379348233039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213073730469,0.0,0.0,0.00010606367141,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7686767578125,0.0,0.0,0.0001116900602937,290.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506286621094,0.0,0.0,8.249399979831651e-05,289.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169982910156,0.0,0.0,0.0001116902276407,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176208496094,0.0,0.0,0.0005298079340718,290.2489318847656,294.1499938964844,255.18280029296875,254.2333374023437,256.6056823730469,255.2222900390625,290.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078985668054884e-08,0.0011300881160423,-0.0542084127664566,0.0,0.0,0.0,-0.0152625357732176,60.0,-27.289649963378903,-0.0,-8.70764722549211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213073730469,0.0,0.0,0.00010606367141,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7686767578125,0.0,0.0,0.0001116900602937,290.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506286621094,0.0,0.0,8.249399979831651e-05,289.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169982910156,0.0,0.0,0.0001116902276407,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176208496094,0.0,0.0,0.0005298079340718,290.2489318847656,294.1499938964844,255.18280029296875,254.2333374023437,256.6056823730469,255.2222900390625,290.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078985668054884e-08,0.0011300881160423,-0.0542084127664566,0.0,0.0,0.0,-0.0152625357732176,60.0,-27.289649963378903,-0.0,-8.70764722549211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6069030761719,0.0,0.0,0.0001062527735484,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7522277832031,0.0,0.0,0.0001118891959777,290.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5372009277344,0.0,0.0,8.264107600552961e-05,289.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5040588378906,0.0,0.0,0.0001118893633247,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,0.0005307525279931,290.2358703613281,294.1499938964844,255.13853454589844,254.19387817382807,256.57672119140625,255.1819610595703,290.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.131459631016241e-08,0.0011321025667712,-0.0548231266438961,0.0,0.0,0.0,-0.015379337593913,60.0,-27.35734939575196,-0.0,-8.738721390955106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6069030761719,0.0,0.0,0.0001062527735484,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7522277832031,0.0,0.0,0.0001118891959777,290.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5372009277344,0.0,0.0,8.264107600552961e-05,289.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5040588378906,0.0,0.0,0.0001118893633247,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,0.0005307525279931,290.2358703613281,294.1499938964844,255.13853454589844,254.19387817382807,256.57672119140625,255.1819610595703,290.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.131459631016241e-08,0.0011321025667712,-0.0548231266438961,0.0,0.0,0.0,-0.015379337593913,60.0,-27.35734939575196,-0.0,-8.738721390955106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5924377441406,0.0,0.0,0.0001064340031007,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357177734375,0.0,0.0,0.0001120800370699,290.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5237121582031,0.0,0.0,8.278203313238919e-05,289.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49102783203125,0.0,0.0,0.0001120802044169,291.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6860656738281,0.0,0.0,0.0005316578317433,290.2226867675781,294.1499938964844,255.0910186767578,254.15155029296875,256.5473327636719,255.13784790039065,290.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340546188876,2.1540392580732266e-08,0.001134033082053,-0.0554121732711792,0.0,0.0,0.0,-0.0154912732541561,60.0,-27.42580986022949,-0.0,-8.76855281717326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5924377441406,0.0,0.0,0.0001064340031007,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357177734375,0.0,0.0,0.0001120800370699,290.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5237121582031,0.0,0.0,8.278203313238919e-05,289.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49102783203125,0.0,0.0,0.0001120802044169,291.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6860656738281,0.0,0.0,0.0005316578317433,290.2226867675781,294.1499938964844,255.0910186767578,254.15155029296875,256.5473327636719,255.13784790039065,290.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340546188876,2.1540392580732266e-08,0.001134033082053,-0.0554121732711792,0.0,0.0,0.0,-0.0154912732541561,60.0,-27.42580986022949,-0.0,-8.76855281717326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5779113769531,0.0,0.0,0.0001066060140146,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191467285156,0.0,0.0,0.0001122611865866,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101318359375,0.0,0.0,8.291582344099879e-05,289.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4779357910156,0.0,0.0,0.0001122613466577,291.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6701965332031,0.0,0.0,0.0005325171514414,290.2094116210937,294.1499938964844,255.04074096679688,254.10682678222656,256.5174865722656,255.0902099609375,290.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358872288838,2.1754715362476418e-08,0.0011358654592186,-0.0559712350368499,0.0,0.0,0.0,-0.0155975203961133,60.0,-27.494474411010746,-0.0,-8.796915551556594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5779113769531,0.0,0.0,0.0001066060140146,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191467285156,0.0,0.0,0.0001122611865866,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101318359375,0.0,0.0,8.291582344099879e-05,289.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4779357910156,0.0,0.0,0.0001122613466577,291.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6701965332031,0.0,0.0,0.0005325171514414,290.2094116210937,294.1499938964844,255.04074096679688,254.10682678222656,256.5174865722656,255.0902099609375,290.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358872288838,2.1754715362476418e-08,0.0011358654592186,-0.0559712350368499,0.0,0.0,0.0,-0.0155975203961133,60.0,-27.494474411010746,-0.0,-8.796915551556594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.57061767578125,0.0,0.0,0.0001066887271008,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7108764648437,0.0,0.0,0.0001123482870752,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033264160156,0.0,0.0,8.29801574582234e-05,289.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713439941406,0.0,0.0,0.0001123484471463,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6622619628906,0.0,0.0,0.0005329303094185,290.2027282714844,294.1499938964844,255.0147399902344,254.0836944580078,256.5024108886719,255.0653381347656,290.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113676849287,2.1857768928157384e-08,0.0011367466067895,-0.0562400333583354,0.0,0.0,0.0,-0.0156486090272665,60.0,-27.528715133666992,-0.0,-8.810570051309696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633239746094,0.0,0.0,0.0001067686971509,290.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025756835937,0.0,0.0,0.0001124324990087,290.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964904785156,0.0,0.0,8.304235234390944e-05,289.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647216796875,0.0,0.0,0.0001124326518038,291.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.654296875,0.0,0.0,0.0005333297885954,290.1960144042969,294.1499938964844,254.9882354736328,254.06011962890625,256.4871826171875,255.0398712158203,290.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376204201951,2.1957404783279344e-08,0.0011375985341146,-0.0564999021589756,0.0,0.0,0.0,-0.0156980007886886,60.0,-27.5627670288086,-0.0,-8.823781172395685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54864501953125,0.0,0.0,0.0001069200807251,290.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6859436035156,0.0,0.0,0.00011259191524,290.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827880859375,0.0,0.0,8.316009916597977e-05,289.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45147705078125,0.0,0.0,0.0001125920680351,291.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63836669921875,0.0,0.0,0.000534086022526,290.1825561523437,294.1499938964844,254.9340057373047,254.0118865966797,256.45635986328125,254.98731994628903,290.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392332380637,2.2146016576130023e-08,0.0011392111191526,-0.0569918118417263,0.0,0.0,0.0,-0.0157915037125349,60.0,-27.62997055053711,-0.0,-8.848817145690192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54864501953125,0.0,0.0,0.0001069200807251,290.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6859436035156,0.0,0.0,0.00011259191524,290.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827880859375,0.0,0.0,8.316009916597977e-05,289.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45147705078125,0.0,0.0,0.0001125920680351,291.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63836669921875,0.0,0.0,0.000534086022526,290.1825561523437,294.1499938964844,254.9340057373047,254.0118865966797,256.45635986328125,254.98731994628903,290.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392332380637,2.2146016576130023e-08,0.0011392111191526,-0.0569918118417263,0.0,0.0,0.0,-0.0157915037125349,60.0,-27.62997055053711,-0.0,-8.848817145690192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,0.0001070590587914,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6692810058594,0.0,0.0,0.0001127382565755,290.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.468994140625,0.0,0.0,8.326818351633847e-05,289.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381103515625,0.0,0.0,0.0001127384093706,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62237548828125,0.0,0.0,0.00053478020709,290.1689758300781,294.1499938964844,254.87857055664065,253.96258544921875,256.4250183105469,254.9330444335937,290.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407138081267,2.2319161629980044e-08,0.0011406914563849,-0.0574433468282222,0.0,0.0,0.0,-0.0158773381263017,60.0,-27.695423126220703,-0.0,-8.871830914358726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,0.0001070590587914,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6692810058594,0.0,0.0,0.0001127382565755,290.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.468994140625,0.0,0.0,8.326818351633847e-05,289.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381103515625,0.0,0.0,0.0001127384093706,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62237548828125,0.0,0.0,0.00053478020709,290.1689758300781,294.1499938964844,254.87857055664065,253.96258544921875,256.4250183105469,254.9330444335937,290.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407138081267,2.2319161629980044e-08,0.0011406914563849,-0.0574433468282222,0.0,0.0,0.0,-0.0158773381263017,60.0,-27.695423126220703,-0.0,-8.871830914358726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5191650390625,0.0,0.0,0.0001071853184839,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.652587890625,0.0,0.0,0.0001128712247009,290.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.45513916015625,0.0,0.0,8.33663871162571e-05,289.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4246826171875,0.0,0.0,0.00011287137022,291.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063537597656,0.0,0.0,0.0005354109453037,290.1552734375,294.1499938964844,254.8224334716797,253.91262817382807,256.3930969238281,254.8774871826172,290.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420589871704,2.247647401532049e-08,0.0011420365190133,-0.0578535608947277,0.0,0.0,0.0,-0.0159553233534097,60.0,-27.7583236694336,-0.0,-8.89276634552516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5191650390625,0.0,0.0,0.0001071853184839,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.652587890625,0.0,0.0,0.0001128712247009,290.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.45513916015625,0.0,0.0,8.33663871162571e-05,289.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4246826171875,0.0,0.0,0.00011287137022,291.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063537597656,0.0,0.0,0.0005354109453037,290.1552734375,294.1499938964844,254.8224334716797,253.91262817382807,256.3930969238281,254.8774871826172,290.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420589871704,2.247647401532049e-08,0.0011420365190133,-0.0578535608947277,0.0,0.0,0.0,-0.0159553233534097,60.0,-27.7583236694336,-0.0,-8.89276634552516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5043334960937,0.0,0.0,0.0001072971645044,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358642578125,0.0,0.0,0.0001129890006268,290.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411926269531,0.0,0.0,8.345337846549228e-05,289.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.41119384765625,0.0,0.0,0.0001129891534219,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902709960937,0.0,0.0,0.0005359696806408,290.1415100097656,294.1499938964844,254.76611328125,253.86248779296875,256.3606872558594,254.82131958007807,290.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432504979893,2.2615820327587244e-08,0.0011432279134169,-0.0582169033586978,0.0,0.0,0.0,-0.0160244032740592,60.0,-27.818193435668945,-0.0,-8.911332116667836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5043334960937,0.0,0.0,0.0001072971645044,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358642578125,0.0,0.0,0.0001129890006268,290.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411926269531,0.0,0.0,8.345337846549228e-05,289.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.41119384765625,0.0,0.0,0.0001129891534219,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902709960937,0.0,0.0,0.0005359696806408,290.1415100097656,294.1499938964844,254.76611328125,253.86248779296875,256.3606872558594,254.82131958007807,290.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432504979893,2.2615820327587244e-08,0.0011432279134169,-0.0582169033586978,0.0,0.0,0.0,-0.0160244032740592,60.0,-27.818193435668945,-0.0,-8.911332116667836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.49688720703125,0.0,0.0,0.0001073473395081,290.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62750244140625,0.0,0.0,0.000113041838631,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4342041015625,0.0,0.0,8.349240670213476e-05,289.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4044189453125,0.0,0.0,0.0001130419914261,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5822448730469,0.0,0.0,0.0005362203228287,290.13458251953125,294.1499938964844,254.738037109375,253.8374786376953,256.34429931640625,254.79315185546875,290.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437850771471,2.26783285484089e-08,0.0011437623761594,-0.0583798885345459,0.0,0.0,0.0,-0.016055392101407,60.0,-27.84673118591309,-0.0,-8.919666072415566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.48944091796875,0.0,0.0,0.0001073937528417,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6191101074219,0.0,0.0,0.0001130907112383,290.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4272155761719,0.0,0.0,8.352850272785872e-05,289.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3976135253906,0.0,0.0,0.0001130908640334,291.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741882324219,0.0,0.0,0.0005364521639421,290.1276550292969,294.1499938964844,254.71011352539065,253.8125915527344,256.3277587890625,254.76499938964844,290.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442793766036,2.2736148963531377e-08,0.0011442566756159,-0.058530643582344,0.0,0.0,0.0,-0.0160840544849634,60.0,-27.87410926818848,-0.0,-8.927379013812242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
