time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
517020,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4744873046875,0.0,0.0,0.000107473009848,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6023254394531,0.0,0.0,0.0001131741737481,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41314697265625,0.0,0.0,8.359014464076608e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38397216796875,0.0,0.0,0.0001131743192672,291.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580139160156,0.0,0.0,0.0005368480924516,290.1136779785156,294.1499938964844,254.6549530029297,253.763412475586,256.2943115234375,254.7091522216797,290.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451237369328,2.283488242937892e-08,0.0011451009195297,-0.0587880611419677,0.0,0.0,0.0,-0.0161330010741949,60.0,-27.92521095275879,-0.0,-8.94055673938965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4744873046875,0.0,0.0,0.000107473009848,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6023254394531,0.0,0.0,0.0001131741737481,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41314697265625,0.0,0.0,8.359014464076608e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38397216796875,0.0,0.0,0.0001131743192672,291.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580139160156,0.0,0.0,0.0005368480924516,290.1136779785156,294.1499938964844,254.6549530029297,253.763412475586,256.2943115234375,254.7091522216797,290.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451237369328,2.283488242937892e-08,0.0011451009195297,-0.0587880611419677,0.0,0.0,0.0,-0.0161330010741949,60.0,-27.92521095275879,-0.0,-8.94055673938965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595031738281,0.0,0.0,0.0001075364998541,290.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58551025390625,0.0,0.0,0.0001132410325226,290.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990173339844,0.0,0.0,8.363952656509355e-05,289.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702697753906,0.0,0.0,0.0001132411780417,291.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5418395996094,0.0,0.0,0.000537165265996,290.0996398925781,294.1499938964844,254.6011505126953,253.71539306640625,256.26043701171875,254.6541290283203,290.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458001099526,2.291397471765321e-08,0.0011457771761342,-0.0589942634105682,0.0,0.0,0.0,-0.0161722097545862,60.0,-27.971588134765625,-0.0,-8.951120378242194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595031738281,0.0,0.0,0.0001075364998541,290.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58551025390625,0.0,0.0,0.0001132410325226,290.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990173339844,0.0,0.0,8.363952656509355e-05,289.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702697753906,0.0,0.0,0.0001132411780417,291.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5418395996094,0.0,0.0,0.000537165265996,290.0996398925781,294.1499938964844,254.6011505126953,253.71539306640625,256.26043701171875,254.6541290283203,290.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458001099526,2.291397471765321e-08,0.0011457771761342,-0.0589942634105682,0.0,0.0,0.0,-0.0161722097545862,60.0,-27.971588134765625,-0.0,-8.951120378242194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444580078125,0.0,0.0,0.000107581668999,290.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5686950683594,0.0,0.0,0.0001132885954575,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3848571777344,0.0,0.0,8.367465488845482e-05,289.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.35650634765625,0.0,0.0,0.0001132887409767,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.525634765625,0.0,0.0,0.0005373909370973,290.08551025390625,294.1499938964844,254.5491943359375,253.66897583007807,256.2261962890625,254.6004943847656,290.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462811380624,2.2970231938757024e-08,0.001146258204244,-0.0591409243643283,0.0,0.0,0.0,-0.0162000991404056,60.0,-28.01231575012207,-0.0,-8.9586372098438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444580078125,0.0,0.0,0.000107581668999,290.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5686950683594,0.0,0.0,0.0001132885954575,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3848571777344,0.0,0.0,8.367465488845482e-05,289.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.35650634765625,0.0,0.0,0.0001132887409767,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.525634765625,0.0,0.0,0.0005373909370973,290.08551025390625,294.1499938964844,254.5491943359375,253.66897583007807,256.2261962890625,254.6004943847656,290.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462811380624,2.2970231938757024e-08,0.001146258204244,-0.0591409243643283,0.0,0.0,0.0,-0.0162000991404056,60.0,-28.01231575012207,-0.0,-8.9586372098438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42938232421875,0.0,0.0,0.0001076074549928,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5518493652344,0.0,0.0,0.0001133157566073,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37060546875,0.0,0.0,8.369471470359713e-05,289.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426818847656,0.0,0.0,0.0001133158948505,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093994140625,0.0,0.0,0.0005375197506509,290.0712890625,294.1499938964844,254.4996337890625,253.62461853027344,256.19158935546875,254.54885864257807,290.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465557618066,2.3002343141342866e-08,0.0011465328279882,-0.0592246390879154,0.0,0.0,0.0,-0.0162160191684961,60.0,-28.046287536621094,-0.0,-8.962929598510527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42938232421875,0.0,0.0,0.0001076074549928,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5518493652344,0.0,0.0,0.0001133157566073,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37060546875,0.0,0.0,8.369471470359713e-05,289.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426818847656,0.0,0.0,0.0001133158948505,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093994140625,0.0,0.0,0.0005375197506509,290.0712890625,294.1499938964844,254.4996337890625,253.62461853027344,256.19158935546875,254.54885864257807,290.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465557618066,2.3002343141342866e-08,0.0011465328279882,-0.0592246390879154,0.0,0.0,0.0,-0.0162160191684961,60.0,-28.046287536621094,-0.0,-8.962929598510527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218139648437,0.0,0.0,0.0001076129919965,290.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5434265136719,0.0,0.0,0.0001133215846493,290.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36346435546875,0.0,0.0,8.369902207050472e-05,289.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3357238769531,0.0,0.0,0.0001133217228925,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50128173828125,0.0,0.0,0.0005375474574975,290.0641784667969,294.1499938964844,254.47589111328125,253.6033630371093,256.1741943359375,254.52392578125,290.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466146679595,2.3009228300452378e-08,0.0011465916177257,-0.0592425875365734,0.0,0.0,0.0,-0.0162194315344095,60.0,-28.060670852661133,-0.0,-8.963850461896072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41424560546875,0.0,0.0,0.0001076133412425,290.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350036621094,0.0,0.0,0.0001133219557232,290.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563232421875,0.0,0.0,8.369929128093645e-05,289.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287658691406,0.0,0.0,0.0001133220939664,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931640625,0.0,0.0,0.0005375492037273,290.0570373535156,294.1499938964844,254.45294189453125,253.5827789306641,256.15673828125,254.49966430664065,290.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466182768344,2.3009651073380155e-08,0.001146595343016,-0.0592436902225017,0.0,0.0,0.0,-0.0162196420133113,60.0,-28.073183059692383,-0.0,-8.963906594772197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990783691406,0.0,0.0,0.0001075980690075,290.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51812744140625,0.0,0.0,0.0001133058758568,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34197998046875,0.0,0.0,8.36874169181101e-05,289.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3148193359375,0.0,0.0,0.0001133060141,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47686767578125,0.0,0.0,0.0005374729516915,290.04266357421875,294.1499938964844,254.4096527099609,253.5438995361328,256.1217041015625,254.4534149169922,290.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464555282145,2.2990597869920748e-08,0.0011464324779808,-0.059194017201662,0.0,0.0,0.0,-0.0162101965397596,60.0,-28.09231376647949,-0.0,-8.961360009607233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990783691406,0.0,0.0,0.0001075980690075,290.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51812744140625,0.0,0.0,0.0001133058758568,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34197998046875,0.0,0.0,8.36874169181101e-05,289.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3148193359375,0.0,0.0,0.0001133060141,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47686767578125,0.0,0.0,0.0005374729516915,290.04266357421875,294.1499938964844,254.4096527099609,253.5438995361328,256.1217041015625,254.4534149169922,290.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464555282145,2.2990597869920748e-08,0.0011464324779808,-0.059194017201662,0.0,0.0,0.0,-0.0162101965397596,60.0,-28.09231376647949,-0.0,-8.961360009607233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838806152344,0.0,0.0,0.0001075611216947,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.501220703125,0.0,0.0,0.0001132669640355,290.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3276062011719,0.0,0.0,8.365867688553408e-05,289.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30084228515625,0.0,0.0,0.0001132671022787,291.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605712890625,0.0,0.0,0.0005372883751988,290.0282592773437,294.1499938964844,254.3702850341797,253.50845336914065,256.0865478515625,254.4105682373047,290.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460616951808,2.2944529831647745e-08,0.0011460386449471,-0.0590739212930202,0.0,0.0,0.0,-0.0161873586475849,60.0,-28.10311317443848,-0.0,-8.955203156801873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838806152344,0.0,0.0,0.0001075611216947,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.501220703125,0.0,0.0,0.0001132669640355,290.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3276062011719,0.0,0.0,8.365867688553408e-05,289.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30084228515625,0.0,0.0,0.0001132671022787,291.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605712890625,0.0,0.0,0.0005372883751988,290.0282592773437,294.1499938964844,254.3702850341797,253.50845336914065,256.0865478515625,254.4105682373047,290.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460616951808,2.2944529831647745e-08,0.0011460386449471,-0.0590739212930202,0.0,0.0,0.0,-0.0161873586475849,60.0,-28.10311317443848,-0.0,-8.955203156801873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686828613281,0.0,0.0,0.0001075003674486,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843444824219,0.0,0.0,0.0001132029938162,290.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31317138671875,0.0,0.0,8.361142681678757e-05,289.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2867736816406,0.0,0.0,0.0001132031247834,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442443847656,0.0,0.0,0.0005369849386624,290.0137939453125,294.1499938964844,254.3353271484375,253.4768829345703,256.0514221191406,254.3714904785156,290.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454141931608,2.286880373958412e-08,0.0011453913757577,-0.0588764958083629,0.0,0.0,0.0,-0.0161498188972473,60.0,-28.10506248474121,-0.0,-8.94508644933012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686828613281,0.0,0.0,0.0001075003674486,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843444824219,0.0,0.0,0.0001132029938162,290.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31317138671875,0.0,0.0,8.361142681678757e-05,289.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2867736816406,0.0,0.0,0.0001132031247834,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442443847656,0.0,0.0,0.0005369849386624,290.0137939453125,294.1499938964844,254.3353271484375,253.4768829345703,256.0514221191406,254.3714904785156,290.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454141931608,2.286880373958412e-08,0.0011453913757577,-0.0588764958083629,0.0,0.0,0.0,-0.0161498188972473,60.0,-28.10506248474121,-0.0,-8.94508644933012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534240722656,0.0,0.0,0.0001074145402526,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4674377441406,0.0,0.0,0.0001131126118707,290.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987060546875,0.0,0.0,8.354466990567744e-05,289.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.272705078125,0.0,0.0,0.0001131127428379,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42791748046875,0.0,0.0,0.0005365562392398,289.9992370605469,294.1499938964844,254.3053131103516,253.4496459960937,256.016357421875,254.33697509765625,290.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444996343925,2.2761827978001747e-08,0.0011444768169894,-0.0585975907742977,0.0,0.0,0.0,-0.0160967875272035,60.0,-28.09663963317871,-0.0,-8.930805250884077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534240722656,0.0,0.0,0.0001074145402526,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4674377441406,0.0,0.0,0.0001131126118707,290.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987060546875,0.0,0.0,8.354466990567744e-05,289.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.272705078125,0.0,0.0,0.0001131127428379,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42791748046875,0.0,0.0,0.0005365562392398,289.9992370605469,294.1499938964844,254.3053131103516,253.4496459960937,256.016357421875,254.33697509765625,290.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444996343925,2.2761827978001747e-08,0.0011444768169894,-0.0585975907742977,0.0,0.0,0.0,-0.0160967875272035,60.0,-28.09663963317871,-0.0,-8.930805250884077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3457946777344,0.0,0.0,0.0001073610110324,290.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.458984375,0.0,0.0,0.0001130562450271,290.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914733886719,0.0,0.0,8.350302960025147e-05,289.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.265625,0.0,0.0,0.0001130563687183,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197692871094,0.0,0.0,0.0005362888914532,289.991943359375,294.1499938964844,254.2923126220703,253.4377899169922,255.9989013671875,254.32174682617188,290.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439291993156,2.2695113344184392e-08,0.0011439064983278,-0.0584236495196819,0.0,0.0,0.0,-0.0160637162625789,60.0,-28.08796119689941,-0.0,-8.921904992575946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.338134765625,0.0,0.0,0.0001073006278602,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505615234375,0.0,0.0,0.0001129926604335,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2842102050781,0.0,0.0,8.345607056980953e-05,289.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585754394531,0.0,0.0,0.0001129927841247,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115905761719,0.0,0.0,0.0005359872593544,289.9846496582031,294.1499938964844,254.2807464599609,253.4272003173828,255.98150634765625,254.3077087402344,290.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432857718318,2.2619859763040043e-08,0.0011432631872594,-0.0582274384796619,0.0,0.0,0.0,-0.016026409342885,60.0,-28.07671546936035,-0.0,-8.911870708061542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3228454589844,0.0,0.0,0.0001071565930033,290.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43365478515625,0.0,0.0,0.0001128409785451,290.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2696838378906,0.0,0.0,8.334404265042394e-05,289.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.244384765625,0.0,0.0,0.0001128411095123,291.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.395263671875,0.0,0.0,0.0005352678126655,289.9700012207031,294.1499938964844,254.2621307373047,253.4099884033203,255.9469757080078,254.2836303710937,290.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.2440353575348133e-08,0.0011417284840717,-0.0577593743801116,0.0,0.0,0.0,-0.0159374214708805,60.0,-28.04534721374512,-0.0,-8.887957392289537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3228454589844,0.0,0.0,0.0001071565930033,290.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43365478515625,0.0,0.0,0.0001128409785451,290.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2696838378906,0.0,0.0,8.334404265042394e-05,289.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.244384765625,0.0,0.0,0.0001128411095123,291.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.395263671875,0.0,0.0,0.0005352678126655,289.9700012207031,294.1499938964844,254.2621307373047,253.4099884033203,255.9469757080078,254.2836303710937,290.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.2440353575348133e-08,0.0011417284840717,-0.0577593743801116,0.0,0.0,0.0,-0.0159374214708805,60.0,-28.04534721374512,-0.0,-8.887957392289537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075256347656,0.0,0.0,0.0001069785066647,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4167785644531,0.0,0.0,0.0001126534480135,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.255126953125,0.0,0.0,8.320553024532273e-05,289.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301940917969,0.0,0.0,0.0001126535717048,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3789367675781,0.0,0.0,0.0005343782249838,289.955322265625,294.1499938964844,254.25,253.3984832763672,255.9129180908203,254.2658233642578,290.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398533824831,2.2218419104547138e-08,0.0011398311471566,-0.0571806281805038,0.0,0.0,0.0,-0.0158274006098508,60.0,-28.00008583068848,-0.0,-8.858436473246911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075256347656,0.0,0.0,0.0001069785066647,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4167785644531,0.0,0.0,0.0001126534480135,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.255126953125,0.0,0.0,8.320553024532273e-05,289.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301940917969,0.0,0.0,0.0001126535717048,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3789367675781,0.0,0.0,0.0005343782249838,289.955322265625,294.1499938964844,254.25,253.3984832763672,255.9129180908203,254.2658233642578,290.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398533824831,2.2218419104547138e-08,0.0011398311471566,-0.0571806281805038,0.0,0.0,0.0,-0.0158274006098508,60.0,-28.00008583068848,-0.0,-8.858436473246911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922058105469,0.0,0.0,0.0001067725461325,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3999328613281,0.0,0.0,0.000112436566269,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24053955078125,0.0,0.0,8.304534276248887e-05,289.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2159729003906,0.0,0.0,0.0001124366899603,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36260986328125,0.0,0.0,0.0005333494627848,289.94061279296875,294.1499938964844,254.24234008789065,253.39083862304688,255.87936401367188,254.25308227539065,290.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196175863389272e-08,0.0011376368347555,-0.0565112568438053,0.0,0.0,0.0,-0.015700165182352,60.0,-27.943471908569336,-0.0,-8.824358133097122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922058105469,0.0,0.0,0.0001067725461325,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3999328613281,0.0,0.0,0.000112436566269,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24053955078125,0.0,0.0,8.304534276248887e-05,289.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2159729003906,0.0,0.0,0.0001124366899603,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36260986328125,0.0,0.0,0.0005333494627848,289.94061279296875,294.1499938964844,254.24234008789065,253.39083862304688,255.87936401367188,254.25308227539065,290.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196175863389272e-08,0.0011376368347555,-0.0565112568438053,0.0,0.0,0.0,-0.015700165182352,60.0,-27.943471908569336,-0.0,-8.824358133097122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2768859863281,0.0,0.0,0.0001065412143361,290.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830871582031,0.0,0.0,0.0001121929672081,290.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259521484375,0.0,0.0,8.286541560664773e-05,289.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.20172119140625,0.0,0.0,0.0001121930836234,291.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3462829589844,0.0,0.0,0.0005321939243003,289.92584228515625,294.1499938964844,254.2366943359375,253.38487243652344,255.84649658203125,254.2445068359375,290.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193859227,2.1673475458783287e-08,0.0011351722059771,-0.0557593218982219,0.0,0.0,0.0,-0.0155572537332773,60.0,-27.87637519836425,-0.0,-8.78615935562266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2768859863281,0.0,0.0,0.0001065412143361,290.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830871582031,0.0,0.0,0.0001121929672081,290.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259521484375,0.0,0.0,8.286541560664773e-05,289.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.20172119140625,0.0,0.0,0.0001121930836234,291.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3462829589844,0.0,0.0,0.0005321939243003,289.92584228515625,294.1499938964844,254.2366943359375,253.38487243652344,255.84649658203125,254.2445068359375,290.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193859227,2.1673475458783287e-08,0.0011351722059771,-0.0557593218982219,0.0,0.0,0.0,-0.0155572537332773,60.0,-27.87637519836425,-0.0,-8.78615935562266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.26922607421875,0.0,0.0,0.0001064167736331,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746643066406,0.0,0.0,0.0001120619199355,290.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2186279296875,0.0,0.0,8.276862354250625e-05,289.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.194580078125,0.0,0.0,0.0001120620436267,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.338134765625,0.0,0.0,0.0005315723246894,289.91845703125,294.1499938964844,254.2345733642578,253.38247680664065,255.8302764892578,254.2411346435547,290.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338680051267,2.1518401283060484e-08,0.0011338464682921,-0.0553548000752925,0.0,0.0,0.0,-0.0154803777113556,60.0,-27.84013938903809,-0.0,-8.765645276298528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2615661621094,0.0,0.0,0.0001062839510268,290.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36627197265625,0.0,0.0,0.0001119220542022,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113342285156,0.0,0.0,8.266531949630007e-05,289.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874389648437,0.0,0.0,0.0001119221778935,291.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299865722656,0.0,0.0,0.0005309088737703,289.9110412597656,294.1499938964844,254.23291015625,253.3804473876953,255.81427001953125,254.2384490966797,290.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324526276439,2.1352883905478848e-08,0.00113243132364,-0.0549230128526687,0.0,0.0,0.0,-0.0153983253985643,60.0,-27.801362991333008,-0.0,-8.743776191977305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2462463378906,0.0,0.0,0.0001059989226632,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3494873046875,0.0,0.0,0.0001116219063987,290.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1967163085937,0.0,0.0,8.244362834375352e-05,289.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17315673828125,0.0,0.0,0.0001116220228141,291.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.313720703125,0.0,0.0,0.0005294851143844,289.896240234375,294.1499938964844,254.2308349609375,253.3774261474609,255.7826995849609,254.23443603515625,290.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294155847281,2.099768892094289e-08,0.0011293945135548,-0.0539962984621524,0.0,0.0,0.0,-0.0152222421020269,60.0,-27.71795654296875,-0.0,-8.696937925378735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2462463378906,0.0,0.0,0.0001059989226632,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3494873046875,0.0,0.0,0.0001116219063987,290.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1967163085937,0.0,0.0,8.244362834375352e-05,289.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17315673828125,0.0,0.0,0.0001116220228141,291.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.313720703125,0.0,0.0,0.0005294851143844,289.896240234375,294.1499938964844,254.2308349609375,253.3774261474609,255.7826995849609,254.23443603515625,290.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294155847281,2.099768892094289e-08,0.0011293945135548,-0.0539962984621524,0.0,0.0,0.0,-0.0152222421020269,60.0,-27.71795654296875,-0.0,-8.696937925378735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309265136719,0.0,0.0,0.000105684826849,290.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327331542969,0.0,0.0,0.0001112911486416,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820983886719,0.0,0.0,8.21993307908997e-05,289.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15887451171875,0.0,0.0,0.0001112912577809,291.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2974548339844,0.0,0.0,0.0005279161268845,289.88140869140625,294.1499938964844,254.2303009033203,253.37567138671875,255.7518310546875,254.232162475586,290.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606282902235762e-08,0.0011260481551289,-0.0529749505221843,0.0,0.0,0.0,-0.0150282075628638,60.0,-27.625951766967773,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309265136719,0.0,0.0,0.000105684826849,290.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327331542969,0.0,0.0,0.0001112911486416,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820983886719,0.0,0.0,8.21993307908997e-05,289.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15887451171875,0.0,0.0,0.0001112912577809,291.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2974548339844,0.0,0.0,0.0005279161268845,289.88140869140625,294.1499938964844,254.2303009033203,253.37567138671875,255.7518310546875,254.232162475586,290.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606282902235762e-08,0.0011260481551289,-0.0529749505221843,0.0,0.0,0.0,-0.0150282075628638,60.0,-27.625951766967773,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21563720703125,0.0,0.0,0.0001053419473464,290.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160095214844,0.0,0.0,0.000110930079245,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16748046875,0.0,0.0,8.193264511646703e-05,289.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1445617675781,0.0,0.0,0.0001109301956603,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2812194824219,0.0,0.0,0.0005262034246698,289.8665466308594,294.1499938964844,254.23114013671875,253.37506103515625,255.7216644287109,254.2313995361328,290.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179017568011666e-08,0.0011223951587453,-0.0518598444759845,0.0,0.0,0.0,-0.0148163959383964,60.0,-27.5255069732666,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21563720703125,0.0,0.0,0.0001053419473464,290.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160095214844,0.0,0.0,0.000110930079245,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16748046875,0.0,0.0,8.193264511646703e-05,289.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1445617675781,0.0,0.0,0.0001109301956603,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2812194824219,0.0,0.0,0.0005262034246698,289.8665466308594,294.1499938964844,254.23114013671875,253.37506103515625,255.7216644287109,254.2313995361328,290.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179017568011666e-08,0.0011223951587453,-0.0518598444759845,0.0,0.0,0.0,-0.0148163959383964,60.0,-27.5255069732666,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003479003906,0.0,0.0,0.0001049699276336,290.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29931640625,0.0,0.0,0.0001105383271351,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1528625488281,0.0,0.0,8.16433021100238e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302795410156,0.0,0.0,0.0001105384435504,291.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650146484375,0.0,0.0,0.0005243451450951,289.8516845703125,294.1499938964844,254.23321533203125,253.37545776367188,255.69216918945312,254.23193359375,290.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715441723633376e-08,0.0011184317991137,-0.0506497621536254,0.0,0.0,0.0,-0.0145865846425294,60.0,-27.41676902770996,-0.0,-8.52889812108515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003479003906,0.0,0.0,0.0001049699276336,290.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29931640625,0.0,0.0,0.0001105383271351,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1528625488281,0.0,0.0,8.16433021100238e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302795410156,0.0,0.0,0.0001105384435504,291.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650146484375,0.0,0.0,0.0005243451450951,289.8516845703125,294.1499938964844,254.23321533203125,253.37545776367188,255.69216918945312,254.23193359375,290.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715441723633376e-08,0.0011184317991137,-0.0506497621536254,0.0,0.0,0.0,-0.0145865846425294,60.0,-27.41676902770996,-0.0,-8.52889812108515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19268798828125,0.0,0.0,0.0001047735713655,290.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909851074219,0.0,0.0,0.0001103315589716,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455383300781,0.0,0.0,8.149057975970209e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12310791015625,0.0,0.0,0.000110331668111,291.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569274902344,0.0,0.0,0.0005233643460087,289.8442687988281,294.1499938964844,254.23464965820312,253.37599182128903,255.6777191162109,254.2327117919922,290.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470764556217546e-08,0.0011163398157805,-0.0500109866261482,0.0,0.0,0.0,-0.0144652891904115,60.0,-27.35892677307129,-0.0,-8.497018910702536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
