time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
519360,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18505859375,0.0,0.0,0.0001045707394951,290.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2826843261719,0.0,0.0,0.0001101179659599,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13824462890625,0.0,0.0,8.133281517075375e-05,289.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.115966796875,0.0,0.0,0.0001101180750993,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24884033203125,0.0,0.0,0.0005223511252552,289.8368225097656,294.1499938964844,254.23634338378903,253.37673950195312,255.66346740722656,254.2337646484375,290.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141981231048,1.92180120706098e-08,0.0011141789145767,-0.0493510626256465,0.0,0.0,0.0,-0.0143399899825453,60.0,-27.29925537109375,-0.0,-8.46414991428901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698303222656,0.0,0.0,0.0001041475115926,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660827636719,0.0,0.0,0.0001096722844522,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236267089844,0.0,0.0,8.100363629637286e-05,289.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1016845703125,0.0,0.0,0.0001096723935916,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23272705078125,0.0,0.0,0.0005202370230108,289.82196044921875,294.1499938964844,254.2403717041016,253.3787536621093,255.635498046875,254.236557006836,289.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-27.174888610839844,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698303222656,0.0,0.0,0.0001041475115926,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660827636719,0.0,0.0,0.0001096722844522,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236267089844,0.0,0.0,8.100363629637286e-05,289.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1016845703125,0.0,0.0,0.0001096723935916,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23272705078125,0.0,0.0,0.0005202370230108,289.82196044921875,294.1499938964844,254.2403717041016,253.3787536621093,255.635498046875,254.236557006836,289.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-27.174888610839844,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15460205078125,0.0,0.0,0.0001037028850987,290.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2495422363281,0.0,0.0,0.0001092040693038,290.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10906982421875,0.0,0.0,8.065781730692834e-05,289.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08740234375,0.0,0.0,0.0001092041784431,291.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166442871094,0.0,0.0,0.000518016051501,289.80712890625,294.1499938964844,254.24514770507807,253.3813934326172,255.6083221435547,254.2402801513672,289.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659089577868e-08,0.0011049327440559,-0.0465268343687057,0.0,0.0,0.0,-0.0138038881123065,60.0,-27.04372215270996,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15460205078125,0.0,0.0,0.0001037028850987,290.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2495422363281,0.0,0.0,0.0001092040693038,290.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10906982421875,0.0,0.0,8.065781730692834e-05,289.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08740234375,0.0,0.0,0.0001092041784431,291.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166442871094,0.0,0.0,0.000518016051501,289.80712890625,294.1499938964844,254.24514770507807,253.3813934326172,255.6083221435547,254.2402801513672,289.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659089577868e-08,0.0011049327440559,-0.0465268343687057,0.0,0.0,0.0,-0.0138038881123065,60.0,-27.04372215270996,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1394348144531,0.0,0.0,0.0001032424115692,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330627441406,0.0,0.0,0.0001087191776605,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945129394531,0.0,0.0,8.029967284528539e-05,289.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731506347656,0.0,0.0,0.0001087192795239,291.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006225585937,0.0,0.0,0.00051571597578,289.7922668457031,294.1499938964844,254.25050354003903,253.384521484375,255.58181762695312,254.2446136474609,289.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562813425797685e-08,0.0011000270023941,-0.0450279153883457,0.0,0.0,0.0,-0.0135194454342126,60.0,-26.90786933898925,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1394348144531,0.0,0.0,0.0001032424115692,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330627441406,0.0,0.0,0.0001087191776605,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945129394531,0.0,0.0,8.029967284528539e-05,289.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731506347656,0.0,0.0,0.0001087192795239,291.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006225585937,0.0,0.0,0.00051571597578,289.7922668457031,294.1499938964844,254.25050354003903,253.384521484375,255.58181762695312,254.2446136474609,289.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562813425797685e-08,0.0011000270023941,-0.0450279153883457,0.0,0.0,0.0,-0.0135194454342126,60.0,-26.90786933898925,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.124267578125,0.0,0.0,0.0001027698745019,290.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166442871094,0.0,0.0,0.0001082215749192,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799560546875,0.0,0.0,7.993214239832014e-05,289.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05889892578125,0.0,0.0,0.0001082216695067,291.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18463134765625,0.0,0.0,0.0005133555387146,289.7774353027344,294.1499938964844,254.2562866210937,253.38800048828125,255.5561065673828,254.24954223632807,289.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974004424241684e-08,0.0010949926218017,-0.0434894151985645,0.0,0.0,0.0,-0.0132275493815541,60.0,-26.76764488220215,-0.0,-8.175121024578402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.124267578125,0.0,0.0,0.0001027698745019,290.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166442871094,0.0,0.0,0.0001082215749192,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799560546875,0.0,0.0,7.993214239832014e-05,289.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05889892578125,0.0,0.0,0.0001082216695067,291.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18463134765625,0.0,0.0,0.0005133555387146,289.7774353027344,294.1499938964844,254.2562866210937,253.38800048828125,255.5561065673828,254.24954223632807,289.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974004424241684e-08,0.0010949926218017,-0.0434894151985645,0.0,0.0,0.0,-0.0132275493815541,60.0,-26.76764488220215,-0.0,-8.175121024578402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1167297363281,0.0,0.0,0.0001025306555675,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084655761719,0.0,0.0,0.0001079696667147,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726928710937,0.0,0.0,7.974608888616785e-05,289.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517883300781,0.0,0.0,0.0001079697685781,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766662597656,0.0,0.0,0.0005121605936437,289.77001953125,294.1499938964844,254.25927734375,253.38983154296875,255.5435333251953,254.25216674804688,289.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675928193876643e-08,0.0010924440575763,-0.0427104569971561,0.0,0.0,0.0,-0.0130797810852527,60.0,-26.696510314941406,-0.0,-8.137106277672501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1091613769531,0.0,0.0,0.000102290417999,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002868652344,0.0,0.0,0.0001077166816685,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654602050781,0.0,0.0,7.955923501867801e-05,289.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.044677734375,0.0,0.0,0.0001077167835319,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.168701171875,0.0,0.0,0.0005109605845063,289.7626037597656,294.1499938964844,254.2623291015625,253.39170837402344,255.5311584472656,254.2548828125,289.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.6376580092014592e-08,0.0010898845503106,-0.0419280976057052,0.0,0.0,0.0,-0.0129313822835683,60.0,-26.62492561340332,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0940856933594,0.0,0.0,0.0001018091934383,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839904785156,0.0,0.0,0.0001072099330485,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05096435546875,0.0,0.0,7.918494520708919e-05,289.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03045654296875,0.0,0.0,0.000107210027636,291.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15283203125,0.0,0.0,0.0005085567827336,289.747802734375,294.1499938964844,254.2684631347656,253.3954925537109,255.5069274902344,254.2604522705078,289.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776953077306644e-08,0.001084757503122,-0.0403607189655303,0.0,0.0,0.0,-0.0126341236755251,60.0,-26.48118019104004,-0.0,-8.02299169322396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0940856933594,0.0,0.0,0.0001018091934383,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839904785156,0.0,0.0,0.0001072099330485,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05096435546875,0.0,0.0,7.918494520708919e-05,289.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03045654296875,0.0,0.0,0.000107210027636,291.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15283203125,0.0,0.0,0.0005085567827336,289.747802734375,294.1499938964844,254.2684631347656,253.3954925537109,255.5069274902344,254.2604522705078,289.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776953077306644e-08,0.001084757503122,-0.0403607189655303,0.0,0.0,0.0,-0.0126341236755251,60.0,-26.48118019104004,-0.0,-8.02299169322396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,0.0001013306828099,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1677551269531,0.0,0.0,0.000106706036604,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364990234375,0.0,0.0,7.881277269916609e-05,289.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.01629638671875,0.0,0.0,0.0001067061311914,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13702392578125,0.0,0.0,0.0005061665433458,289.7330017089844,294.1499938964844,254.2745513916016,253.3992462158203,255.4833374023437,254.26611328125,289.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-26.337575912475582,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,0.0001013306828099,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1677551269531,0.0,0.0,0.000106706036604,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364990234375,0.0,0.0,7.881277269916609e-05,289.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.01629638671875,0.0,0.0,0.0001067061311914,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13702392578125,0.0,0.0,0.0005061665433458,289.7330017089844,294.1499938964844,254.2745513916016,253.3992462158203,255.4833374023437,254.26611328125,289.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-26.337575912475582,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0640563964844,0.0,0.0,0.0001008602193905,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15155029296875,0.0,0.0,0.00010621061665,290.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220947265625,0.0,0.0,7.844685751479119e-05,289.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00213623046875,0.0,0.0,0.0001062107112375,291.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1212463378906,0.0,0.0,0.0005038165254518,289.7182312011719,294.1499938964844,254.28042602539065,253.40283203125,255.46044921875,254.2717437744141,289.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.459450960084041e-08,0.0010746471816673,-0.0372690558433532,0.0,0.0,0.0,-0.0120479390025138,60.0,-26.19574546813965,-0.0,-7.874119489770237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0640563964844,0.0,0.0,0.0001008602193905,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15155029296875,0.0,0.0,0.00010621061665,290.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220947265625,0.0,0.0,7.844685751479119e-05,289.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00213623046875,0.0,0.0,0.0001062107112375,291.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1212463378906,0.0,0.0,0.0005038165254518,289.7182312011719,294.1499938964844,254.28042602539065,253.40283203125,255.46044921875,254.2717437744141,289.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.459450960084041e-08,0.0010746471816673,-0.0372690558433532,0.0,0.0,0.0,-0.0120479390025138,60.0,-26.19574546813965,-0.0,-7.874119489770237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491027832031,0.0,0.0,0.0001004010118776,290.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13543701171875,0.0,0.0,0.000105727049231,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0076599121094,0.0,0.0,7.808969530742615e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98797607421875,0.0,0.0,0.0001057271438185,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054992675781,0.0,0.0,0.0005015226779505,289.7034912109375,294.1499938964844,254.2859039306641,253.40611267089844,255.43814086914065,254.27723693847656,289.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022329075658035e-08,0.0010697548277676,-0.0357726290822029,0.0,0.0,0.0,-0.0117642860859632,60.0,-26.056415557861328,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491027832031,0.0,0.0,0.0001004010118776,290.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13543701171875,0.0,0.0,0.000105727049231,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0076599121094,0.0,0.0,7.808969530742615e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98797607421875,0.0,0.0,0.0001057271438185,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054992675781,0.0,0.0,0.0005015226779505,289.7034912109375,294.1499938964844,254.2859039306641,253.40611267089844,255.43814086914065,254.27723693847656,289.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022329075658035e-08,0.0010697548277676,-0.0357726290822029,0.0,0.0,0.0,-0.0117642860859632,60.0,-26.056415557861328,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416259765625,0.0,0.0,0.0001001771524897,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273803710937,0.0,0.0,0.0001054913154803,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00048828125,0.0,0.0,7.791558164171875e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9809265136719,0.0,0.0,0.0001054914100677,291.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.09765625,0.0,0.0,0.0005004045087844,289.69610595703125,294.1499938964844,254.2884521484375,253.4075927734375,255.42726135253903,254.2798614501953,289.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673834476619,1.374339841930805e-08,0.001067369710654,-0.0350430496037006,0.0,0.0,0.0,-0.0116260079666972,60.0,-25.9884090423584,-0.0,-7.767824428128733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341796875,0.0,0.0,9.995750588132069e-05,290.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1193542480469,0.0,0.0,0.0001052600200637,290.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932861328125,0.0,0.0,7.774474943289533e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9738464355469,0.0,0.0,0.0001052601146511,291.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08984375,0.0,0.0,0.0004993073525838,289.6887512207031,294.1499938964844,254.2908630371093,253.4089508056641,255.41651916503903,254.2823944091797,289.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650431504473,1.3469721338310592e-08,0.0010650296462699,-0.0343271642923355,0.0,0.0,0.0,-0.0114903356879949,60.0,-25.92146873474121,-0.0,-7.733797957598655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0192565917969,0.0,0.0,9.953247354133056e-05,290.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.10333251953125,0.0,0.0,0.000104812439531,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789428710937,0.0,0.0,7.741416629869491e-05,289.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9597473144531,0.0,0.0,0.0001048125268425,291.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741882324219,0.0,0.0,0.000497184228152,289.67401123046875,294.1499938964844,254.29510498046875,253.41123962402344,255.3954315185547,254.28713989257807,289.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940126303817578e-08,0.0010605013230815,-0.0329416953027248,0.0,0.0,0.0,-0.0112277930602431,60.0,-25.79125213623047,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0192565917969,0.0,0.0,9.953247354133056e-05,290.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.10333251953125,0.0,0.0,0.000104812439531,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789428710937,0.0,0.0,7.741416629869491e-05,289.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9597473144531,0.0,0.0,0.0001048125268425,291.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741882324219,0.0,0.0,0.000497184228152,289.67401123046875,294.1499938964844,254.29510498046875,253.41123962402344,255.3954315185547,254.28713989257807,289.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940126303817578e-08,0.0010605013230815,-0.0329416953027248,0.0,0.0,0.0,-0.0112277930602431,60.0,-25.79125213623047,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00439453125,0.0,0.0,9.91287815850228e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873718261719,0.0,0.0,0.0001043873344315,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.964599609375,0.0,0.0,7.710017962381244e-05,289.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9456787109375,0.0,0.0,0.000104387421743,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0586242675781,0.0,0.0,0.000495167740155,289.6593017578125,294.1499938964844,254.2985076904297,253.412826538086,255.3749084472656,254.29132080078125,289.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-25.66684532165528,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00439453125,0.0,0.0,9.91287815850228e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873718261719,0.0,0.0,0.0001043873344315,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.964599609375,0.0,0.0,7.710017962381244e-05,289.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9456787109375,0.0,0.0,0.000104387421743,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0586242675781,0.0,0.0,0.000495167740155,289.6593017578125,294.1499938964844,254.2985076904297,253.412826538086,255.3749084472656,254.29132080078125,289.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-25.66684532165528,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98956298828125,0.0,0.0,9.87482926575467e-05,290.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714416503906,0.0,0.0,0.0001039866619976,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95025634765625,0.0,0.0,7.680424459977075e-05,289.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315795898437,0.0,0.0,0.0001039867493091,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430603027344,0.0,0.0,0.0004932671436108,289.64459228515625,294.1499938964844,254.3008728027344,253.41360473632807,255.3548583984375,254.2948455810547,289.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-25.54895401000977,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98956298828125,0.0,0.0,9.87482926575467e-05,290.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714416503906,0.0,0.0,0.0001039866619976,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95025634765625,0.0,0.0,7.680424459977075e-05,289.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315795898437,0.0,0.0,0.0001039867493091,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430603027344,0.0,0.0,0.0004932671436108,289.64459228515625,294.1499938964844,254.3008728027344,253.41360473632807,255.3548583984375,254.2948455810547,289.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-25.54895401000977,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747314453125,0.0,0.0,9.839249105425552e-05,290.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0555419921875,0.0,0.0,0.0001036119792843,290.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9359436035156,0.0,0.0,7.652750355191529e-05,289.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9175109863281,0.0,0.0,0.0001036120665958,291.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02752685546875,0.0,0.0,0.0004914897726848,289.6298828125,294.1499938964844,254.30206298828125,253.4134216308593,255.33531188964844,254.29751586914065,289.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-25.43842315673828,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747314453125,0.0,0.0,9.839249105425552e-05,290.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0555419921875,0.0,0.0,0.0001036119792843,290.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9359436035156,0.0,0.0,7.652750355191529e-05,289.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9175109863281,0.0,0.0,0.0001036120665958,291.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02752685546875,0.0,0.0,0.0004914897726848,289.6298828125,294.1499938964844,254.30206298828125,253.4134216308593,255.33531188964844,254.29751586914065,289.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-25.43842315673828,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673156738281,0.0,0.0,9.822475112741812e-05,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.047607421875,0.0,0.0,0.0001034353481372,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288024902344,0.0,0.0,7.639704563189298e-05,289.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9104919433594,0.0,0.0,0.0001034354281728,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198059082031,0.0,0.0,0.0004906519316136,289.6225280761719,294.1499938964844,254.3021697998047,253.4129333496093,255.32571411132807,254.2984619140625,289.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778826266527,0.0,0.0,0.0,-0.0104200271889567,60.0,-25.386159896850582,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599304199219,0.0,0.0,9.806240996113048e-05,290.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0397033691406,0.0,0.0,0.0001032643922371,290.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9216613769531,0.0,0.0,7.627077866345644e-05,289.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034729003906,0.0,0.0,0.0001032644722727,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0120544433594,0.0,0.0,0.0004898409824818,289.6151733398437,294.1499938964844,254.3019256591797,253.4121551513672,255.31622314453125,254.2991943359375,289.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448500979691,1.1108442166118948e-08,0.0010448390385136,-0.0281484555453062,0.0,0.0,0.0,-0.0103197498247027,60.0,-25.33554077148437,-0.0,-7.443320271249831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94512939453125,0.0,0.0,9.77581657934934e-05,290.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238647460937,0.0,0.0,0.0001029440099955,290.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073791503906,0.0,0.0,7.603414269397035e-05,289.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.889404296875,0.0,0.0,0.000102944090031,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99658203125,0.0,0.0,0.000488321238663,289.6004943847656,294.1499938964844,254.30029296875,253.40968322753903,255.2975006103516,254.29986572265625,289.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562151610851,0.0,0.0,0.0,-0.0101318247616291,60.0,-25.24001121520996,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94512939453125,0.0,0.0,9.77581657934934e-05,290.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238647460937,0.0,0.0,0.0001029440099955,290.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073791503906,0.0,0.0,7.603414269397035e-05,289.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.889404296875,0.0,0.0,0.000102944090031,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99658203125,0.0,0.0,0.000488321238663,289.6004943847656,294.1499938964844,254.30029296875,253.40968322753903,255.2975006103516,254.29986572265625,289.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562151610851,0.0,0.0,0.0,-0.0101318247616291,60.0,-25.24001121520996,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93035888671875,0.0,0.0,9.74802824202925e-05,290.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080871582031,0.0,0.0,0.0001026513928081,290.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930969238281,0.0,0.0,7.581801764899865e-05,289.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753662109375,0.0,0.0,0.0001026514728437,291.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98114013671875,0.0,0.0,0.0004869332187809,289.5857849121094,294.1499938964844,254.29698181152344,253.40586853027344,255.2791442871093,254.2993011474609,289.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-25.15277862548828,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93035888671875,0.0,0.0,9.74802824202925e-05,290.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080871582031,0.0,0.0,0.0001026513928081,290.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930969238281,0.0,0.0,7.581801764899865e-05,289.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753662109375,0.0,0.0,0.0001026514728437,291.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98114013671875,0.0,0.0,0.0004869332187809,289.5857849121094,294.1499938964844,254.29698181152344,253.40586853027344,255.2791442871093,254.2993011474609,289.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-25.15277862548828,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156188964844,0.0,0.0,9.722843969939277e-05,290.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9923095703125,0.0,0.0,0.0001023861914291,290.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788146972656,0.0,0.0,7.56221343181096e-05,289.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612976074219,0.0,0.0,0.0001023862714646,291.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657287597656,0.0,0.0,0.0004856752057094,289.5710754394531,294.1499938964844,254.2918701171875,253.40057373046875,255.26109313964844,254.29739379882807,289.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-25.073524475097656,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156188964844,0.0,0.0,9.722843969939277e-05,290.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9923095703125,0.0,0.0,0.0001023861914291,290.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788146972656,0.0,0.0,7.56221343181096e-05,289.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612976074219,0.0,0.0,0.0001023862714646,291.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657287597656,0.0,0.0,0.0004856752057094,289.5710754394531,294.1499938964844,254.2918701171875,253.40057373046875,255.26109313964844,254.29739379882807,289.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-25.073524475097656,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008483886719,0.0,0.0,9.70021210378036e-05,290.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765625,0.0,0.0,0.0001021478601614,290.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.864501953125,0.0,0.0,7.544610707554966e-05,289.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84722900390625,0.0,0.0,0.000102147940197,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9503479003906,0.0,0.0,0.0004845446965191,289.5563659667969,294.1499938964844,254.28477478027344,253.39366149902344,255.2433013916016,254.29405212402344,289.6456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-25.00230407714844,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008483886719,0.0,0.0,9.70021210378036e-05,290.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765625,0.0,0.0,0.0001021478601614,290.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.864501953125,0.0,0.0,7.544610707554966e-05,289.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84722900390625,0.0,0.0,0.000102147940197,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9503479003906,0.0,0.0,0.0004845446965191,289.5563659667969,294.1499938964844,254.28477478027344,253.39366149902344,255.2433013916016,254.29405212402344,289.6456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-25.00230407714844,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
