time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521700,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934631347656,0.0,0.0,9.689873695606366e-05,290.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687194824219,0.0,0.0,0.0001020389972836,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573608398437,0.0,0.0,7.536570046795532e-05,289.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402099609375,0.0,0.0,0.0001020390700432,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0004840282781515,289.54901123046875,294.1499938964844,254.28042602539065,253.3895721435547,255.23448181152344,254.291732788086,289.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658537969414738e-09,0.0010324409231543,-0.0243529044091701,0.0,0.0,0.0,-0.0096009699627757,60.0,-24.969900131225582,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860778808594,0.0,0.0,9.680075163487344e-05,290.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9608459472656,0.0,0.0,0.0001019358096527,290.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8502197265625,0.0,0.0,7.528949208790436e-05,289.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8331604003906,0.0,0.0,0.0001019358896883,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349365234375,0.0,0.0,0.0004835388390347,289.5416259765625,294.1499938964844,254.2755279541016,253.38504028320312,255.2257232666016,254.2890625,289.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536452516556436e-09,0.0010313969105482,-0.024033261463046,0.0,0.0,0.0,-0.0095404470339417,60.0,-24.93922233581543,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.871337890625,0.0,0.0,9.662381489761174e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94512939453125,0.0,0.0,0.0001017494869302,290.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359069824219,0.0,0.0,7.515186734963208e-05,289.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.819091796875,0.0,0.0,0.0001017495596897,291.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195556640625,0.0,0.0,0.0004826550139114,289.5268859863281,294.1499938964844,254.2639923095703,253.37452697753903,255.2082977294922,254.28233337402344,289.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315988869218472e-09,0.0010295116808265,-0.0234560221433639,0.0,0.0,0.0,-0.0094311535358428,60.0,-24.884063720703125,-0.0,-7.226525156056597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.871337890625,0.0,0.0,9.662381489761174e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94512939453125,0.0,0.0,0.0001017494869302,290.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359069824219,0.0,0.0,7.515186734963208e-05,289.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.819091796875,0.0,0.0,0.0001017495596897,291.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195556640625,0.0,0.0,0.0004826550139114,289.5268859863281,294.1499938964844,254.2639923095703,253.37452697753903,255.2082977294922,254.28233337402344,289.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315988869218472e-09,0.0010295116808265,-0.0234560221433639,0.0,0.0,0.0,-0.0094311535358428,60.0,-24.884063720703125,-0.0,-7.226525156056597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565673828125,0.0,0.0,9.647019032854588e-05,290.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294128417969,0.0,0.0,0.0001015877132886,290.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.82159423828125,0.0,0.0,7.503238157369196e-05,289.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80499267578125,0.0,0.0,0.0001015877860481,291.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9041748046875,0.0,0.0,0.0004818876332137,289.5121154785156,294.1499938964844,254.25,253.36203002929688,255.19097900390625,254.2738342285156,289.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884078212,9.124578426167318e-09,0.0010278748814016,-0.0229548383504152,0.0,0.0,0.0,-0.0093362629413604,60.0,-24.83645248413086,-0.0,-7.203563257007772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565673828125,0.0,0.0,9.647019032854588e-05,290.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294128417969,0.0,0.0,0.0001015877132886,290.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.82159423828125,0.0,0.0,7.503238157369196e-05,289.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80499267578125,0.0,0.0,0.0001015877860481,291.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9041748046875,0.0,0.0,0.0004818876332137,289.5121154785156,294.1499938964844,254.25,253.36203002929688,255.19097900390625,254.2738342285156,289.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884078212,9.124578426167318e-09,0.0010278748814016,-0.0229548383504152,0.0,0.0,0.0,-0.0093362629413604,60.0,-24.83645248413086,-0.0,-7.203563257007772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.841796875,0.0,0.0,9.633941226638854e-05,290.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137268066406,0.0,0.0,0.0001014500012388,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072814941406,0.0,0.0,7.493066368624568e-05,289.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908630371094,0.0,0.0,0.0001014500739984,291.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887939453125,0.0,0.0,0.0004812343977391,289.4973449707031,294.1499938964844,254.2347412109375,253.3485107421875,255.17372131347656,254.2634429931641,289.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264904703944,8.961628772397034e-09,0.0010264815064147,-0.0225281622260808,0.0,0.0,0.0,-0.0092554818838834,60.0,-24.79649543762207,-0.0,-7.184044648056442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.841796875,0.0,0.0,9.633941226638854e-05,290.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137268066406,0.0,0.0,0.0001014500012388,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072814941406,0.0,0.0,7.493066368624568e-05,289.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908630371094,0.0,0.0,0.0001014500739984,291.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887939453125,0.0,0.0,0.0004812343977391,289.4973449707031,294.1499938964844,254.2347412109375,253.3485107421875,255.17372131347656,254.2634429931641,289.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264904703944,8.961628772397034e-09,0.0010264815064147,-0.0225281622260808,0.0,0.0,0.0,-0.0092554818838834,60.0,-24.79649543762207,-0.0,-7.184044648056442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269958496094,0.0,0.0,9.623036021366715e-05,290.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89801025390625,0.0,0.0,0.0001013351647998,290.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929382324219,0.0,0.0,7.484584784833714e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767333984375,0.0,0.0,0.0001013352375593,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734130859375,0.0,0.0,0.0004806896613445,289.4825439453125,294.1499938964844,254.2194976806641,253.3350524902344,255.15652465820312,254.2517242431641,289.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025328412652,8.825754349572891e-09,0.0010253195650875,-0.0221723690629005,0.0,0.0,0.0,-0.0091881221160292,60.0,-24.76273536682129,-0.0,-7.16778956189046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269958496094,0.0,0.0,9.623036021366715e-05,290.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89801025390625,0.0,0.0,0.0001013351647998,290.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929382324219,0.0,0.0,7.484584784833714e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767333984375,0.0,0.0,0.0001013352375593,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734130859375,0.0,0.0,0.0004806896613445,289.4825439453125,294.1499938964844,254.2194976806641,253.3350524902344,255.15652465820312,254.2517242431641,289.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025328412652,8.825754349572891e-09,0.0010253195650875,-0.0221723690629005,0.0,0.0,0.0,-0.0091881221160292,60.0,-24.76273536682129,-0.0,-7.16778956189046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196105957031,0.0,0.0,9.618188778404146e-05,290.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901672363281,0.0,0.0,0.0001012841166811,290.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857360839844,0.0,0.0,7.480815111193806e-05,289.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696533203125,0.0,0.0,0.0001012841894407,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86572265625,0.0,0.0,0.0004804475465789,289.4751281738281,294.1499938964844,254.21188354492188,253.32833862304688,255.14794921875,254.24546813964844,289.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024811877869,8.765356440676442e-09,0.0010248031467199,-0.0220142118632793,0.0,0.0,0.0,-0.0091581800952553,60.0,-24.747915267944336,-0.0,-7.1605697371524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81219482421875,0.0,0.0,9.613863949198276e-05,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822937011719,0.0,0.0,0.0001012385764624,290.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.778564453125,0.0,0.0,7.477450708393008e-05,289.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7625732421875,0.0,0.0,0.000101238649222,291.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8580017089844,0.0,0.0,0.0004802315088454,289.4677124023437,294.1499938964844,254.2042694091797,253.32164001464844,255.139389038086,254.239013671875,289.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243509896099,8.711467103239556e-09,0.0010243422584608,-0.0218730978667736,0.0,0.0,0.0,-0.0091314651072025,60.0,-24.73436164855957,-0.0,-7.154130798880942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79736328125,0.0,0.0,9.606307867215946e-05,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666076660156,0.0,0.0,0.0001011590138659,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76416015625,0.0,0.0,7.471574645023793e-05,289.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483825683594,0.0,0.0,0.0001011590866255,291.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426208496094,0.0,0.0,0.0004798541194759,289.45281982421875,294.1499938964844,254.1890411376953,253.3082427978516,255.122299194336,254.2257232666016,289.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235458612442,8.617322855286602e-09,0.0010235372465103,-0.0216265693306922,0.0,0.0,0.0,-0.0090847937390208,60.0,-24.710044860839844,-0.0,-7.142889302258483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79736328125,0.0,0.0,9.606307867215946e-05,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666076660156,0.0,0.0,0.0001011590138659,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76416015625,0.0,0.0,7.471574645023793e-05,289.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483825683594,0.0,0.0,0.0001011590866255,291.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426208496094,0.0,0.0,0.0004798541194759,289.45281982421875,294.1499938964844,254.1890411376953,253.3082427978516,255.122299194336,254.2257232666016,289.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235458612442,8.617322855286602e-09,0.0010235372465103,-0.0216265693306922,0.0,0.0,0.0,-0.0090847937390208,60.0,-24.710044860839844,-0.0,-7.142889302258483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.78253173828125,0.0,0.0,9.600153134670109e-05,290.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85089111328125,0.0,0.0,0.0001010941923595,290.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.749755859375,0.0,0.0,7.46678706491366e-05,289.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,0.0001010942651191,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82720947265625,0.0,0.0,0.0004795466375071,289.4379272460937,294.1499938964844,254.17379760742188,253.2948608398437,255.10525512695312,254.2119598388672,289.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228898609057,8.540625984210237e-09,0.0010228813625872,-0.0214257258921861,0.0,0.0,0.0,-0.0090467715635895,60.0,-24.689918518066406,-0.0,-7.133737511821894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.78253173828125,0.0,0.0,9.600153134670109e-05,290.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85089111328125,0.0,0.0,0.0001010941923595,290.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.749755859375,0.0,0.0,7.46678706491366e-05,289.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,0.0001010942651191,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82720947265625,0.0,0.0,0.0004795466375071,289.4379272460937,294.1499938964844,254.17379760742188,253.2948608398437,255.10525512695312,254.2119598388672,289.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228898609057,8.540625984210237e-09,0.0010228813625872,-0.0214257258921861,0.0,0.0,0.0,-0.0090467715635895,60.0,-24.689918518066406,-0.0,-7.133737511821894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676696777344,0.0,0.0,9.595238952897488e-05,290.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.83514404296875,0.0,0.0,0.000101042453025,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352905273437,0.0,0.0,7.46296500437893e-05,289.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71990966796875,0.0,0.0,0.0001010425185086,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.811767578125,0.0,0.0,0.0004793012049049,289.4230041503906,294.1499938964844,254.1585388183593,253.281494140625,255.0882568359375,254.1978302001953,289.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223662247881,8.47939585213453e-09,0.0010223577264696,-0.0212653819471597,0.0,0.0,0.0,-0.0090164169669151,60.0,-24.67328834533692,-0.0,-7.126435974669222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676696777344,0.0,0.0,9.595238952897488e-05,290.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.83514404296875,0.0,0.0,0.000101042453025,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352905273437,0.0,0.0,7.46296500437893e-05,289.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71990966796875,0.0,0.0,0.0001010425185086,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.811767578125,0.0,0.0,0.0004793012049049,289.4230041503906,294.1499938964844,254.1585388183593,253.281494140625,255.0882568359375,254.1978302001953,289.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223662247881,8.47939585213453e-09,0.0010223577264696,-0.0212653819471597,0.0,0.0,0.0,-0.0090164169669151,60.0,-24.67328834533692,-0.0,-7.126435974669222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527770996094,0.0,0.0,9.5913143013604e-05,290.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81939697265625,0.0,0.0,0.0001010011183097,290.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208251953125,0.0,0.0,7.459912012564018e-05,289.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70562744140625,0.0,0.0,0.0001010011837934,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,0.0004791051615029,289.40802001953125,294.1499938964844,254.14321899414065,253.26809692382807,255.0712890625,254.1834716796875,289.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219479445368,8.430486531096903e-09,0.0010219394462183,-0.0211373008787632,0.0,0.0,0.0,-0.008992169983685,60.0,-24.65931510925293,-0.0,-7.120605971522309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527770996094,0.0,0.0,9.5913143013604e-05,290.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81939697265625,0.0,0.0,0.0001010011183097,290.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208251953125,0.0,0.0,7.459912012564018e-05,289.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70562744140625,0.0,0.0,0.0001010011837934,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,0.0004791051615029,289.40802001953125,294.1499938964844,254.14321899414065,253.26809692382807,255.0712890625,254.1834716796875,289.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219479445368,8.430486531096903e-09,0.0010219394462183,-0.0211373008787632,0.0,0.0,0.0,-0.008992169983685,60.0,-24.65931510925293,-0.0,-7.120605971522309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453308105469,0.0,0.0,9.5897150458768e-05,290.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8115234375,0.0,0.0,0.0001009842817438,290.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135925292969,0.0,0.0,7.458668551407754e-05,289.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.698486328125,0.0,0.0,0.0001009843472274,291.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886047363281,0.0,0.0,0.0004790253005921,289.4005432128906,294.1499938964844,254.1355438232422,253.2613983154297,255.0628204345703,254.1761932373047,289.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217775125056,8.410561136429351e-09,0.0010217691306024,-0.0210851226001977,0.0,0.0,0.0,-0.0089822923764586,60.0,-24.65349769592285,-0.0,-7.1182313376994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7378845214844,0.0,0.0,9.588307875674218e-05,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,0.0001009694678941,290.234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7063293457031,0.0,0.0,7.457574247382581e-05,289.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913146972656,0.0,0.0,0.0001009695333777,291.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808532714844,0.0,0.0,0.0004789550148416,289.3930358886719,294.1499938964844,254.1278533935547,253.25469970703125,255.0543670654297,254.1688537597656,289.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216275695711,8.39302849442447e-09,0.0010216191876679,-0.0210392083972692,0.0,0.0,0.0,-0.0089736003428697,60.0,-24.648212432861328,-0.0,-7.116143052599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,9.586063970346004e-05,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78790283203125,0.0,0.0,0.0001009458355838,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918029785156,0.0,0.0,7.455828745150939e-05,289.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6769714355469,0.0,0.0,0.0001009459010674,291.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.765380859375,0.0,0.0,0.0004788429068867,289.37799072265625,294.1499938964844,254.1124267578125,253.2412567138672,255.03746032714844,254.1540679931641,289.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213883360847,8.365060644166533e-09,0.0010213799541816,-0.0209659654647111,0.0,0.0,0.0,-0.0089597357437014,60.0,-24.63922691345215,-0.0,-7.112811317711022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,9.586063970346004e-05,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78790283203125,0.0,0.0,0.0001009458355838,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918029785156,0.0,0.0,7.455828745150939e-05,289.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6769714355469,0.0,0.0,0.0001009459010674,291.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.765380859375,0.0,0.0,0.0004788429068867,289.37799072265625,294.1499938964844,254.1124267578125,253.2412567138672,255.03746032714844,254.1540679931641,289.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213883360847,8.365060644166533e-09,0.0010213799541816,-0.0209659654647111,0.0,0.0,0.0,-0.0089597357437014,60.0,-24.63922691345215,-0.0,-7.112811317711022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079772949219,0.0,0.0,9.58444070420228e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720947265625,0.0,0.0,0.0001009287370834,290.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772155761719,0.0,0.0,7.454565638909116e-05,289.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66259765625,0.0,0.0,0.000100928802567,291.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7498779296875,0.0,0.0,0.000478761823615,289.3629150390625,294.1499938964844,254.096908569336,253.227783203125,255.0205993652344,254.13912963867188,289.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212152265012,8.344824387052086e-09,0.0010212069610133,-0.0209129732102155,0.0,0.0,0.0,-0.0089497035369277,60.0,-24.63209724426269,-0.0,-7.110401156751325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079772949219,0.0,0.0,9.58444070420228e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720947265625,0.0,0.0,0.0001009287370834,290.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772155761719,0.0,0.0,7.454565638909116e-05,289.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66259765625,0.0,0.0,0.000100928802567,291.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7498779296875,0.0,0.0,0.000478761823615,289.3629150390625,294.1499938964844,254.096908569336,253.227783203125,255.0205993652344,254.13912963867188,289.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212152265012,8.344824387052086e-09,0.0010212069610133,-0.0209129732102155,0.0,0.0,0.0,-0.0089497035369277,60.0,-24.63209724426269,-0.0,-7.110401156751325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929931640625,0.0,0.0,9.583344217389822e-05,290.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7563171386719,0.0,0.0,0.0001009171974146,290.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626281738281,0.0,0.0,7.453713624272496e-05,289.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.648193359375,0.0,0.0,0.0001009172628982,291.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.734375,0.0,0.0,0.0004787070793099,289.3478088378906,294.1499938964844,254.0813140869141,253.2142333984375,255.0037536621093,254.1240081787109,289.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210984619334,8.331161538421838e-09,0.0010210900800302,-0.0208771936595439,0.0,0.0,0.0,-0.0089429300278425,60.0,-24.626632690429688,-0.0,-7.108774013886433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929931640625,0.0,0.0,9.583344217389822e-05,290.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7563171386719,0.0,0.0,0.0001009171974146,290.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626281738281,0.0,0.0,7.453713624272496e-05,289.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.648193359375,0.0,0.0,0.0001009172628982,291.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.734375,0.0,0.0,0.0004787070793099,289.3478088378906,294.1499938964844,254.0813140869141,253.2142333984375,255.0037536621093,254.1240081787109,289.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210984619334,8.331161538421838e-09,0.0010210900800302,-0.0208771936595439,0.0,0.0,0.0,-0.0089429300278425,60.0,-24.626632690429688,-0.0,-7.108774013886433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.677978515625,0.0,0.0,9.582629718352108e-05,290.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.740478515625,0.0,0.0,0.0001009096740745,290.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.64801025390625,0.0,0.0,7.453157741110772e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337280273437,0.0,0.0,0.0001009097322821,291.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7188415527344,0.0,0.0,0.0004786713980138,289.3326721191406,294.1499938964844,254.0655975341797,253.2006225585937,254.9869384765625,254.1087646484375,289.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322252220693827e-09,0.0010210139444097,-0.0208538621664047,0.0,0.0,0.0,-0.0089385136961936,60.0,-24.622303009033203,-0.0,-7.107713173581942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.677978515625,0.0,0.0,9.582629718352108e-05,290.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.740478515625,0.0,0.0,0.0001009096740745,290.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.64801025390625,0.0,0.0,7.453157741110772e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337280273437,0.0,0.0,0.0001009097322821,291.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7188415527344,0.0,0.0,0.0004786713980138,289.3326721191406,294.1499938964844,254.0655975341797,253.2006225585937,254.9869384765625,254.1087646484375,289.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322252220693827e-09,0.0010210139444097,-0.0208538621664047,0.0,0.0,0.0,-0.0089385136961936,60.0,-24.622303009033203,-0.0,-7.107713173581942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.67047119140625,0.0,0.0,9.582367783878e-05,290.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325744628906,0.0,0.0,0.0001009069164865,290.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6406555175781,0.0,0.0,7.452954014297575e-05,289.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264953613281,0.0,0.0,0.0001009069746942,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110595703125,0.0,0.0,0.0004786583303939,289.3250732421875,294.1499938964844,254.0577087402344,253.1937866210937,254.97853088378903,254.10108947753903,289.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318986388644589e-09,0.0010209860047325,-0.0208453088998794,0.0,0.0,0.0,-0.0089368941262364,60.0,-24.62058448791504,-0.0,-7.107324506705481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629333496094,0.0,0.0,9.58217860898003e-05,290.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7246398925781,0.0,0.0,0.0001009049228741,290.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6333312988281,0.0,0.0,7.452807039953768e-05,289.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192626953125,0.0,0.0,0.0001009049883577,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032775878906,0.0,0.0,0.0004786489007528,289.3174743652344,294.1499938964844,254.04977416992188,253.1869354248047,254.9701385498047,254.09336853027344,289.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316626498583446e-09,0.0010209657484665,-0.0208391286432743,0.0,0.0,0.0,-0.0089357243850827,60.0,-24.61907768249512,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478576660156,0.0,0.0,9.581900667399168e-05,290.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70880126953125,0.0,0.0,0.0001009019906632,290.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6186218261719,0.0,0.0,7.452590216416866e-05,289.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.604736328125,0.0,0.0,0.0001009020561468,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68768310546875,0.0,0.0,0.0004786349891219,289.30224609375,294.1499938964844,254.0338134765625,253.1731414794922,254.953353881836,254.07781982421875,289.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-24.61650848388672,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478576660156,0.0,0.0,9.581900667399168e-05,290.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70880126953125,0.0,0.0,0.0001009019906632,290.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6186218261719,0.0,0.0,7.452590216416866e-05,289.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.604736328125,0.0,0.0,0.0001009020561468,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68768310546875,0.0,0.0,0.0004786349891219,289.30224609375,294.1499938964844,254.0338134765625,253.1731414794922,254.953353881836,254.07781982421875,289.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-24.61650848388672,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327819824219,0.0,0.0,9.58167147473432e-05,290.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69293212890625,0.0,0.0,0.0001008995823212,290.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,7.45241268305108e-05,289.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5901794433594,0.0,0.0,0.0001008996478049,291.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720886230469,0.0,0.0,0.0004786235804203,289.2869873046875,294.1499938964844,254.0177154541016,253.15924072265625,254.93658447265625,254.0621337890625,289.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-24.61433792114257,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327819824219,0.0,0.0,9.58167147473432e-05,290.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69293212890625,0.0,0.0,0.0001008995823212,290.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,7.45241268305108e-05,289.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5901794433594,0.0,0.0,0.0001008996478049,291.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720886230469,0.0,0.0,0.0004786235804203,289.2869873046875,294.1499938964844,254.0177154541016,253.15924072265625,254.93658447265625,254.0621337890625,289.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-24.61433792114257,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176452636719,0.0,0.0,9.581392805557698e-05,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770324707031,0.0,0.0,0.0001008966428344,290.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5891418457031,0.0,0.0,7.452195131918415e-05,289.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755920410156,0.0,0.0,0.000100896708318,291.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564636230469,0.0,0.0,0.0004786096396856,289.2716979980469,294.1499938964844,254.0014495849609,253.14523315429688,254.91981506347656,254.0463104248047,289.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-24.61230659484864,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176452636719,0.0,0.0,9.581392805557698e-05,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770324707031,0.0,0.0,0.0001008966428344,290.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5891418457031,0.0,0.0,7.452195131918415e-05,289.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755920410156,0.0,0.0,0.000100896708318,291.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564636230469,0.0,0.0,0.0004786096396856,289.2716979980469,294.1499938964844,254.0014495849609,253.14523315429688,254.91981506347656,254.0463104248047,289.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-24.61230659484864,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024780273437,0.0,0.0,9.580925689078867e-05,290.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611328125,0.0,0.0,0.000100891724287,290.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743408203125,0.0,0.0,7.451832061633468e-05,289.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609741210937,0.0,0.0,0.0001008917897706,291.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64080810546875,0.0,0.0,0.0004785863275174,289.25634765625,294.1499938964844,253.98501586914065,253.131088256836,254.903060913086,254.0303192138672,289.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.020798172801733,0.0,0.0,0.0,-0.008927971124649,60.0,-24.610111236572266,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
