time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
524040,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024780273437,0.0,0.0,9.580925689078867e-05,290.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611328125,0.0,0.0,0.000100891724287,290.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743408203125,0.0,0.0,7.451832061633468e-05,289.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609741210937,0.0,0.0,0.0001008917897706,291.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64080810546875,0.0,0.0,0.0004785863275174,289.25634765625,294.1499938964844,253.98501586914065,253.131088256836,254.903060913086,254.0303192138672,289.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.020798172801733,0.0,0.0,0.0,-0.008927971124649,60.0,-24.610111236572266,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59490966796875,0.0,0.0,9.580611367709936e-05,290.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531677246094,0.0,0.0,0.0001008884210023,290.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5669250488281,0.0,0.0,7.451588317053393e-05,289.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,0.0001008884792099,291.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329650878906,0.0,0.0,0.0004785706405527,289.2486572265625,294.1499938964844,253.9767303466797,253.1239471435547,254.8946990966797,254.02227783203125,289.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-24.6088924407959,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873107910156,0.0,0.0,9.580186451785266e-05,290.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64520263671875,0.0,0.0,0.0001008839462883,290.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595092773437,0.0,0.0,7.451257260981947e-05,289.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463256835937,0.0,0.0,0.000100884004496,291.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251525878906,0.0,0.0,0.0004785494238603,289.240966796875,294.1499938964844,253.9683990478516,253.1167907714844,254.8863220214844,254.0142059326172,289.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761555992,8.291774378221817e-09,0.0010207532905042,-0.020774045959115,0.0,0.0,0.0,-0.0089234039187431,60.0,-24.607521057128903,-0.0,-7.104084431830415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721130371094,0.0,0.0,9.579068864695728e-05,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292724609375,0.0,0.0,0.0001008721737889,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.544677734375,0.0,0.0,7.450387784047052e-05,289.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316162109375,0.0,0.0,0.0001008722319966,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094665527344,0.0,0.0,0.0004784935736097,289.2255859375,294.1499938964844,253.9515838623047,253.1023406982422,254.8695678710937,253.9979248046875,289.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206424631178,8.277837082459882e-09,0.0010206341976299,-0.0207375474274158,0.0,0.0,0.0,-0.0089164953678846,60.0,-24.604251861572266,-0.0,-7.102426025085151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721130371094,0.0,0.0,9.579068864695728e-05,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292724609375,0.0,0.0,0.0001008721737889,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.544677734375,0.0,0.0,7.450387784047052e-05,289.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316162109375,0.0,0.0,0.0001008722319966,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094665527344,0.0,0.0,0.0004784935736097,289.2255859375,294.1499938964844,253.9515838623047,253.1023406982422,254.8695678710937,253.9979248046875,289.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206424631178,8.277837082459882e-09,0.0010206341976299,-0.0207375474274158,0.0,0.0,0.0,-0.0089164953678846,60.0,-24.604251861572266,-0.0,-7.102426025085151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5568542480469,0.0,0.0,9.577409946359694e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6133117675781,0.0,0.0,0.0001008547114906,290.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52978515625,0.0,0.0,7.449097756762058e-05,289.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51690673828125,0.0,0.0,0.0001008547696983,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,0.0004784107441082,289.21014404296875,294.1499938964844,253.9345703125,253.0877227783203,254.8528289794922,253.98147583007807,289.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204657446593,8.25716917063346e-09,0.0010204574791714,-0.0206834226846694,0.0,0.0,0.0,-0.0089062489569187,60.0,-24.599943161010746,-0.0,-7.09996612613395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5568542480469,0.0,0.0,9.577409946359694e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6133117675781,0.0,0.0,0.0001008547114906,290.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52978515625,0.0,0.0,7.449097756762058e-05,289.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51690673828125,0.0,0.0,0.0001008547696983,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,0.0004784107441082,289.21014404296875,294.1499938964844,253.9345703125,253.0877227783203,254.8528289794922,253.98147583007807,289.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204657446593,8.25716917063346e-09,0.0010204574791714,-0.0206834226846694,0.0,0.0,0.0,-0.0089062489569187,60.0,-24.599943161010746,-0.0,-7.09996612613395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416259765625,0.0,0.0,9.575220610713586e-05,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59735107421875,0.0,0.0,0.000100831653981,290.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148620605469,0.0,0.0,7.447395182680339e-05,289.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021667480469,0.0,0.0,0.0001008317121886,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780334472656,0.0,0.0,0.0004783014010172,289.1946716308594,294.1499938964844,253.9173278808593,253.0729217529297,254.8360748291016,253.96487426757807,289.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020232331939,8.229885217758692e-09,0.0010202241828665,-0.0206119697540998,0.0,0.0,0.0,-0.0088927233591675,60.0,-24.59444236755371,-0.0,-7.096719656374263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416259765625,0.0,0.0,9.575220610713586e-05,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59735107421875,0.0,0.0,0.000100831653981,290.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148620605469,0.0,0.0,7.447395182680339e-05,289.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021667480469,0.0,0.0,0.0001008317121886,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780334472656,0.0,0.0,0.0004783014010172,289.1946716308594,294.1499938964844,253.9173278808593,253.0729217529297,254.8360748291016,253.96487426757807,289.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020232331939,8.229885217758692e-09,0.0010202241828665,-0.0206119697540998,0.0,0.0,0.0,-0.0088927233591675,60.0,-24.59444236755371,-0.0,-7.096719656374263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263366699219,0.0,0.0,9.572323324391618e-05,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58135986328125,0.0,0.0,0.0001008011386147,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999389648437,0.0,0.0,7.445141091011465e-05,289.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48736572265625,0.0,0.0,0.0001008011968224,291.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622863769531,0.0,0.0,0.0004781566676683,289.1791687011719,294.1499938964844,253.8998413085937,253.0579376220703,254.8193206787109,253.9480895996093,289.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199235985055,8.193778100462623e-09,0.001019915449433,-0.0205174125730991,0.0,0.0,0.0,-0.008874824270606,60.0,-24.58752822875977,-0.0,-7.092424425536592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263366699219,0.0,0.0,9.572323324391618e-05,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58135986328125,0.0,0.0,0.0001008011386147,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999389648437,0.0,0.0,7.445141091011465e-05,289.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48736572265625,0.0,0.0,0.0001008011968224,291.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622863769531,0.0,0.0,0.0004781566676683,289.1791687011719,294.1499938964844,253.8998413085937,253.0579376220703,254.8193206787109,253.9480895996093,289.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199235985055,8.193778100462623e-09,0.001019915449433,-0.0205174125730991,0.0,0.0,0.0,-0.008874824270606,60.0,-24.58752822875977,-0.0,-7.092424425536592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186767578125,0.0,0.0,9.57057491177693e-05,290.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733642578125,0.0,0.0,0.000100782730442,290.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924621582031,0.0,0.0,7.443781214533374e-05,289.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47998046875,0.0,0.0,0.0001007827886496,291.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544128417969,0.0,0.0,0.0004780693270731,289.1714172363281,294.1499938964844,253.8910217285156,253.0503692626953,254.81092834472656,253.93963623046875,289.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197373339906,8.171991083827379e-09,0.0010197291849181,-0.0204603560268878,0.0,0.0,0.0,-0.0088640227913856,60.0,-24.583410263061523,-0.0,-7.089833786722012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51104736328125,0.0,0.0,9.568642417434604e-05,290.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653686523437,0.0,0.0,0.0001007623868645,290.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4849548339844,0.0,0.0,7.442278729286045e-05,289.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725646972656,0.0,0.0,0.0001007624377962,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,0.0004779728187713,289.16363525390625,294.1499938964844,253.8821258544922,253.0427398681641,254.80255126953125,253.93115234375,289.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195313952863,8.147917895939827e-09,0.0010195232462137,-0.0203973110765218,0.0,0.0,0.0,-0.0088520888239145,60.0,-24.578901290893555,-0.0,-7.086971010039633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957275390625,0.0,0.0,9.564058564137667e-05,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54937744140625,0.0,0.0,0.0001007141181617,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.469970703125,0.0,0.0,7.438713510055095e-05,289.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577331542969,0.0,0.0,0.0001007141690934,291.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53076171875,0.0,0.0,0.0004777438589371,289.1481018066406,294.1499938964844,253.8641357421875,253.0273284912109,254.7857666015625,253.9140472412109,289.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190430330112,8.090800918125751e-09,0.0010190348839387,-0.0202477313578128,0.0,0.0,0.0,-0.0088237738236784,60.0,-24.56837272644043,-0.0,-7.080181774199445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957275390625,0.0,0.0,9.564058564137667e-05,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54937744140625,0.0,0.0,0.0001007141181617,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.469970703125,0.0,0.0,7.438713510055095e-05,289.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577331542969,0.0,0.0,0.0001007141690934,291.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53076171875,0.0,0.0,0.0004777438589371,289.1481018066406,294.1499938964844,253.8641357421875,253.0273284912109,254.7857666015625,253.9140472412109,289.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190430330112,8.090800918125751e-09,0.0010190348839387,-0.0202477313578128,0.0,0.0,0.0,-0.0088237738236784,60.0,-24.56837272644043,-0.0,-7.080181774199445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803771972656,0.0,0.0,9.558636520523578e-05,290.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5333557128906,0.0,0.0,0.0001006570164463,290.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549560546875,0.0,0.0,7.434496365021914e-05,289.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44287109375,0.0,0.0,0.000100657074654,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149841308594,0.0,0.0,0.0004774730186909,289.13250732421875,294.1499938964844,253.8458709716797,253.0116729736328,254.7689666748047,253.89675903320312,289.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018465263769,8.023240738452841e-09,0.0010184572311118,-0.0200707986950874,0.0,0.0,0.0,-0.0087902816012501,60.0,-24.555797576904297,-0.0,-7.0721554834563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803771972656,0.0,0.0,9.558636520523578e-05,290.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5333557128906,0.0,0.0,0.0001006570164463,290.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549560546875,0.0,0.0,7.434496365021914e-05,289.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44287109375,0.0,0.0,0.000100657074654,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149841308594,0.0,0.0,0.0004774730186909,289.13250732421875,294.1499938964844,253.8458709716797,253.0116729736328,254.7689666748047,253.89675903320312,289.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018465263769,8.023240738452841e-09,0.0010184572311118,-0.0200707986950874,0.0,0.0,0.0,-0.0087902816012501,60.0,-24.555797576904297,-0.0,-7.0721554834563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46502685546875,0.0,0.0,9.552234405418858e-05,290.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.517333984375,0.0,0.0,0.000100589604699,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,7.429516699630767e-05,289.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280090332031,0.0,0.0,0.0001005896556307,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49920654296875,0.0,0.0,0.0004771532258018,289.1169128417969,294.1499938964844,253.8273162841797,252.99578857421875,254.7521514892578,253.8793029785156,289.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177830699831,7.943469881865894e-09,0.0010177751537412,-0.0198618844151496,0.0,0.0,0.0,-0.0087507357820868,60.0,-24.54112434387207,-0.0,-7.062684659331353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46502685546875,0.0,0.0,9.552234405418858e-05,290.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.517333984375,0.0,0.0,0.000100589604699,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,7.429516699630767e-05,289.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280090332031,0.0,0.0,0.0001005896556307,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49920654296875,0.0,0.0,0.0004771532258018,289.1169128417969,294.1499938964844,253.8273162841797,252.99578857421875,254.7521514892578,253.8793029785156,289.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177830699831,7.943469881865894e-09,0.0010177751537412,-0.0198618844151496,0.0,0.0,0.0,-0.0087507357820868,60.0,-24.54112434387207,-0.0,-7.062684659331353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,9.544826025376096e-05,290.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013122558594,0.0,0.0,0.0001005115846055,290.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248962402344,0.0,0.0,7.423754141200334e-05,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131164550781,0.0,0.0,0.0001005116355372,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833984375,0.0,0.0,0.0004767831705976,289.101318359375,294.1499938964844,253.8084716796875,252.97964477539065,254.7353057861328,253.86167907714844,289.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169936576858,7.851157945992782e-09,0.0010169858578592,-0.0196201223880052,0.0,0.0,0.0,-0.0087049733847379,60.0,-24.524188995361328,-0.0,-7.051732353602348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,9.544826025376096e-05,290.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013122558594,0.0,0.0,0.0001005115846055,290.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248962402344,0.0,0.0,7.423754141200334e-05,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131164550781,0.0,0.0,0.0001005116355372,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833984375,0.0,0.0,0.0004767831705976,289.101318359375,294.1499938964844,253.8084716796875,252.97964477539065,254.7353057861328,253.86167907714844,289.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169936576858,7.851157945992782e-09,0.0010169858578592,-0.0196201223880052,0.0,0.0,0.0,-0.0087049733847379,60.0,-24.524188995361328,-0.0,-7.051732353602348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419860839844,0.0,0.0,9.540733299218118e-05,290.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932861328125,0.0,0.0,0.0001004684891086,290.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173583984375,0.0,0.0,7.420570909744129e-05,289.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,0.0001004685400403,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755249023437,0.0,0.0,0.0004765787161886,289.0934753417969,294.1499938964844,253.79893493652344,252.9714813232422,254.7268829345703,253.852783203125,289.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165576823055,7.800164958382538e-09,0.0010165497660636,-0.0194865725934505,0.0,0.0,0.0,-0.0086796935647726,60.0,-24.51473045349121,-0.0,-7.045686345463764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342956542969,0.0,0.0,9.536390280118212e-05,290.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852905273437,0.0,0.0,0.000100422752439,290.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098205566406,0.0,0.0,7.417193410219625e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.398193359375,0.0,0.0,0.0001004228033707,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676208496094,0.0,0.0,0.0004763617762364,289.0856628417969,294.1499938964844,253.789306640625,252.9632263183593,254.71844482421875,253.84385681152344,289.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160948149859,7.746050911805469e-09,0.0010160871315747,-0.0193448457866907,0.0,0.0,0.0,-0.0086528668180108,60.0,-24.504711151123047,-0.0,-7.039272276188059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189147949219,0.0,0.0,9.526906796963884e-05,290.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46923828125,0.0,0.0,0.0001003228826448,290.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3947448730469,0.0,0.0,7.409817044390365e-05,289.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832702636719,0.0,0.0,0.0001003229335765,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4518127441406,0.0,0.0,0.0004758880822919,289.07000732421875,294.1499938964844,253.7698211669922,252.946533203125,254.70155334472656,253.8258819580078,289.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150844464078,7.627890319383823e-09,0.0010150767629966,-0.019035380333662,0.0,0.0,0.0,-0.0085942903533577,60.0,-24.482982635498047,-0.0,-7.025278847549998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189147949219,0.0,0.0,9.526906796963884e-05,290.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46923828125,0.0,0.0,0.0001003228826448,290.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3947448730469,0.0,0.0,7.409817044390365e-05,289.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832702636719,0.0,0.0,0.0001003229335765,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4518127441406,0.0,0.0,0.0004758880822919,289.07000732421875,294.1499938964844,253.7698211669922,252.946533203125,254.70155334472656,253.8258819580078,289.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150844464078,7.627890319383823e-09,0.0010150767629966,-0.019035380333662,0.0,0.0,0.0,-0.0085942903533577,60.0,-24.482982635498047,-0.0,-7.025278847549998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40350341796875,0.0,0.0,9.516507998341694e-05,290.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532165527344,0.0,0.0,0.0001002133867586,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796691894531,0.0,0.0,7.4017298175022e-05,289.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3683166503906,0.0,0.0,0.0001002134376903,291.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360046386719,0.0,0.0,0.0004753686662297,289.0543518066406,294.1499938964844,253.75,252.92955017089844,254.68463134765625,253.8076934814453,289.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139764053747,7.498331733302166e-09,0.0010139689547941,-0.018696054816246,0.0,0.0,0.0,-0.008530062623322,60.0,-24.45882606506348,-0.0,-7.009950309111447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40350341796875,0.0,0.0,9.516507998341694e-05,290.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532165527344,0.0,0.0,0.0001002133867586,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796691894531,0.0,0.0,7.4017298175022e-05,289.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3683166503906,0.0,0.0,0.0001002134376903,291.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360046386719,0.0,0.0,0.0004753686662297,289.0543518066406,294.1499938964844,253.75,252.92955017089844,254.68463134765625,253.8076934814453,289.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139764053747,7.498331733302166e-09,0.0010139689547941,-0.018696054816246,0.0,0.0,0.0,-0.008530062623322,60.0,-24.45882606506348,-0.0,-7.009950309111447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881225585937,0.0,0.0,9.505136404186489e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43719482421875,0.0,0.0,0.0001000936390482,290.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36456298828125,0.0,0.0,7.392885163426399e-05,289.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533630371094,0.0,0.0,0.0001000936899799,291.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201965332031,0.0,0.0,0.0004748006467707,289.0386962890625,294.1499938964844,253.72999572753903,252.9124298095703,254.66766357421875,253.7893829345703,289.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127647547051,7.356649511791602e-09,0.0010127574205398,-0.0183249693363904,0.0,0.0,0.0,-0.0084598250687122,60.0,-24.432537078857425,-0.0,-6.993207080085996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881225585937,0.0,0.0,9.505136404186489e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43719482421875,0.0,0.0,0.0001000936390482,290.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36456298828125,0.0,0.0,7.392885163426399e-05,289.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533630371094,0.0,0.0,0.0001000936899799,291.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201965332031,0.0,0.0,0.0004748006467707,289.0386962890625,294.1499938964844,253.72999572753903,252.9124298095703,254.66766357421875,253.7893829345703,289.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127647547051,7.356649511791602e-09,0.0010127574205398,-0.0183249693363904,0.0,0.0,0.0,-0.0084598250687122,60.0,-24.432537078857425,-0.0,-6.993207080085996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,9.492990648141132e-05,290.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211730957031,0.0,0.0,9.996573498938233e-05,290.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494567871094,0.0,0.0,7.383438060060143e-05,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33837890625,0.0,0.0,9.996578592108564e-05,291.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4043884277344,0.0,0.0,0.000474193948321,289.02301025390625,294.1499938964844,253.7100067138672,252.8953399658203,254.65066528320312,253.77096557617188,289.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.2053185640186265e-09,0.0010114634642377,-0.0179286040365695,0.0,0.0,0.0,-0.0083848033100366,60.0,-24.403940200805664,-0.0,-6.975346167337193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,9.492990648141132e-05,290.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211730957031,0.0,0.0,9.996573498938233e-05,290.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494567871094,0.0,0.0,7.383438060060143e-05,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33837890625,0.0,0.0,9.996578592108564e-05,291.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4043884277344,0.0,0.0,0.000474193948321,289.02301025390625,294.1499938964844,253.7100067138672,252.8953399658203,254.65066528320312,253.77096557617188,289.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.2053185640186265e-09,0.0010114634642377,-0.0179286040365695,0.0,0.0,0.0,-0.0083848033100366,60.0,-24.403940200805664,-0.0,-6.975346167337193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.364990234375,0.0,0.0,9.486710041528568e-05,290.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131774902344,0.0,0.0,9.98995965346694e-05,290.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,7.378552982117981e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309020996094,0.0,0.0,9.989964019041508e-05,291.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.396484375,0.0,0.0,0.0004738801799248,289.01513671875,294.1499938964844,253.6999969482422,252.8867950439453,254.6421661376953,253.76174926757807,288.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127059831191218e-09,0.0010107943089678,-0.0177236255258321,0.0,0.0,0.0,-0.0083460072055459,60.0,-24.38895797729492,-0.0,-6.966118348827878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572998046875,0.0,0.0,9.480354492552578e-05,290.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051513671875,0.0,0.0,9.983267227653414e-05,290.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343200683594,0.0,0.0,7.373609696514904e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233947753906,0.0,0.0,9.983271593227984e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885803222656,0.0,0.0,0.0004735627153422,289.0072937011719,294.1499938964844,253.69000244140625,252.8782653808593,254.63365173339844,253.7525177001953,288.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047875172361273e-09,0.0010101171210408,-0.0175162199884653,0.0,0.0,0.0,-0.0083067519590258,60.0,-24.37370491027832,-0.0,-6.956787501621875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,9.467539348406716e-05,290.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,9.969771781470628e-05,290.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192138671875,0.0,0.0,7.363642362179235e-05,289.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30841064453125,0.0,0.0,9.969776874640957e-05,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727722167969,0.0,0.0,0.0004729225765913,288.9916076660156,294.1499938964844,253.6699981689453,252.8612060546875,254.61659240722656,253.7340850830078,288.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888206449673362e-09,0.0010087518021464,-0.0170979984104633,0.0,0.0,0.0,-0.0082275969907641,60.0,-24.34267234802246,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,9.467539348406716e-05,290.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,9.969771781470628e-05,290.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192138671875,0.0,0.0,7.363642362179235e-05,289.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30841064453125,0.0,0.0,9.969776874640957e-05,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727722167969,0.0,0.0,0.0004729225765913,288.9916076660156,294.1499938964844,253.6699981689453,252.8612060546875,254.61659240722656,253.7340850830078,288.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888206449673362e-09,0.0010087518021464,-0.0170979984104633,0.0,0.0,0.0,-0.0082275969907641,60.0,-24.34267234802246,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32647705078125,0.0,0.0,9.454794053453952e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731384277344,0.0,0.0,9.956351277651264e-05,290.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040771484375,0.0,0.0,7.353729597525671e-05,289.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934265136719,0.0,0.0,9.956355643225834e-05,291.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569641113281,0.0,0.0,0.0004722859594039,288.97589111328125,294.1499938964844,253.6499938964844,252.8441772460937,254.59950256347656,253.71568298339844,288.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729413914996485e-09,0.0010073939338326,-0.0166820641607046,0.0,0.0,0.0,-0.0081488769501447,60.0,-24.31144523620605,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32647705078125,0.0,0.0,9.454794053453952e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731384277344,0.0,0.0,9.956351277651264e-05,290.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040771484375,0.0,0.0,7.353729597525671e-05,289.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934265136719,0.0,0.0,9.956355643225834e-05,291.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569641113281,0.0,0.0,0.0004722859594039,288.97589111328125,294.1499938964844,253.6499938964844,252.8441772460937,254.59950256347656,253.71568298339844,288.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729413914996485e-09,0.0010073939338326,-0.0166820641607046,0.0,0.0,0.0,-0.0081488769501447,60.0,-24.31144523620605,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31103515625,0.0,0.0,9.442459122510628e-05,290.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3571472167969,0.0,0.0,9.943361510522664e-05,290.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,7.344135519815609e-05,289.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784118652344,0.0,0.0,9.943365876097232e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411560058594,0.0,0.0,0.0004716698022093,288.9601745605469,294.1499938964844,253.6300048828125,252.8271484375,254.58238220214844,253.69729614257807,288.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060863569378,6.575727073965254e-09,0.0010060798376798,-0.0162794943898916,0.0,0.0,0.0,-0.0080726873129606,60.0,-24.28087615966797,-0.0,-6.901280613647033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31103515625,0.0,0.0,9.442459122510628e-05,290.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3571472167969,0.0,0.0,9.943361510522664e-05,290.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,7.344135519815609e-05,289.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784118652344,0.0,0.0,9.943365876097232e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411560058594,0.0,0.0,0.0004716698022093,288.9601745605469,294.1499938964844,253.6300048828125,252.8271484375,254.58238220214844,253.69729614257807,288.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060863569378,6.575727073965254e-09,0.0010060798376798,-0.0162794943898916,0.0,0.0,0.0,-0.0080726873129606,60.0,-24.28087615966797,-0.0,-6.901280613647033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
