time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
526380,290.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956237792969,0.0,0.0,9.43065679166466e-05,290.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411560058594,0.0,0.0,9.930933447321876e-05,290.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738037109375,0.0,0.0,7.334956171689555e-05,289.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633972167969,0.0,0.0,9.930937812896444e-05,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32537841796875,0.0,0.0,0.0004710802750196,288.9444580078125,294.1499938964844,253.6100006103516,252.8101348876953,254.5652313232422,253.678939819336,288.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428681587067331e-09,0.0010048224357888,-0.0158943142741918,0.0,0.0,0.0,-0.0079997908324003,60.0,-24.251344680786133,-0.0,-6.884039294163814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956237792969,0.0,0.0,9.43065679166466e-05,290.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411560058594,0.0,0.0,9.930933447321876e-05,290.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738037109375,0.0,0.0,7.334956171689555e-05,289.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633972167969,0.0,0.0,9.930937812896444e-05,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32537841796875,0.0,0.0,0.0004710802750196,288.9444580078125,294.1499938964844,253.6100006103516,252.8101348876953,254.5652313232422,253.678939819336,288.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428681587067331e-09,0.0010048224357888,-0.0158943142741918,0.0,0.0,0.0,-0.0079997908324003,60.0,-24.251344680786133,-0.0,-6.884039294163814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879333496094,0.0,0.0,9.425052849110216e-05,290.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331604003906,0.0,0.0,9.925031918101011e-05,290.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,7.330597873078659e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,9.925037011271344e-05,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174743652344,0.0,0.0,0.0004708003543782,288.93658447265625,294.1499938964844,253.6000061035156,252.8016357421875,254.55665588378903,253.6697692871093,288.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042316280305,6.358859661048655e-09,0.0010042253416031,-0.0157114155590534,0.0,0.0,0.0,-0.0079651772975921,60.0,-24.23722267150879,-0.0,-6.875860236732478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802124023437,0.0,0.0,9.419697016710415e-05,290.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251647949219,0.0,0.0,9.91939232335426e-05,290.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586364746094,0.0,0.0,7.326432387344539e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483825683594,0.0,0.0,9.919396688928828e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095703125,0.0,0.0,0.0004705328319687,288.9287414550781,294.1499938964844,253.58999633789065,252.7931365966797,254.54806518554688,253.6605987548828,288.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036609601229,6.292131260465794e-09,0.0010036546736955,-0.0155366193503141,0.0,0.0,0.0,-0.0079320967197418,60.0,-24.22365951538086,-0.0,-6.868047819352796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647705078125,0.0,0.0,9.409794438397512e-05,290.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091735839844,0.0,0.0,9.908964420901611e-05,290.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,7.318730058614165e-05,289.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333374023437,0.0,0.0,9.90896878647618e-05,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937927246094,0.0,0.0,0.0004700381541624,288.9129943847656,294.1499938964844,253.57000732421875,252.7761383056641,254.5308532714844,253.6422576904297,288.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026057716459,6.168749511203941e-09,0.0010025996016338,-0.0152134140953421,0.0,0.0,0.0,-0.0078709311783313,60.0,-24.198211669921875,-0.0,-6.853614564761301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647705078125,0.0,0.0,9.409794438397512e-05,290.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091735839844,0.0,0.0,9.908964420901611e-05,290.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,7.318730058614165e-05,289.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333374023437,0.0,0.0,9.90896878647618e-05,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937927246094,0.0,0.0,0.0004700381541624,288.9129943847656,294.1499938964844,253.57000732421875,252.7761383056641,254.5308532714844,253.6422576904297,288.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026057716459,6.168749511203941e-09,0.0010025996016338,-0.0152134140953421,0.0,0.0,0.0,-0.0078709311783313,60.0,-24.198211669921875,-0.0,-6.853614564761301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,9.40100580919534e-05,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931823730469,0.0,0.0,9.89970940281637e-05,290.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283020019531,0.0,0.0,7.311894296435639e-05,289.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,9.89971376839094e-05,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779846191406,0.0,0.0,0.0004695991810876,288.8972473144531,294.1499938964844,253.5500030517578,252.7591552734375,254.5136108398437,253.62388610839844,288.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016693267971,6.059251766998841e-09,0.0010016632732003,-0.0149265760555863,0.0,0.0,0.0,-0.0078166481107473,60.0,-24.175752639770508,-0.0,-6.840817690090263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,9.40100580919534e-05,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931823730469,0.0,0.0,9.89970940281637e-05,290.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283020019531,0.0,0.0,7.311894296435639e-05,289.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,9.89971376839094e-05,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779846191406,0.0,0.0,0.0004695991810876,288.8972473144531,294.1499938964844,253.5500030517578,252.7591552734375,254.5136108398437,253.62388610839844,288.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016693267971,6.059251766998841e-09,0.0010016632732003,-0.0149265760555863,0.0,0.0,0.0,-0.0078166481107473,60.0,-24.175752639770508,-0.0,-6.840817690090263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,9.393532673129812e-05,290.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771911621094,0.0,0.0,9.89183972706087e-05,290.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,7.306081533897668e-05,289.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.891844092635438e-05,291.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621765136719,0.0,0.0,0.0004692258662544,288.8815002441406,294.1499938964844,253.52999877929688,252.74215698242188,254.496337890625,253.6054534912109,288.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008729295805,5.966138250101949e-09,0.001000866992399,-0.0146826542913913,0.0,0.0,0.0,-0.0077704871073365,60.0,-24.1562557220459,-0.0,-6.829945675690396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,9.393532673129812e-05,290.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771911621094,0.0,0.0,9.89183972706087e-05,290.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,7.306081533897668e-05,289.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.891844092635438e-05,291.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621765136719,0.0,0.0,0.0004692258662544,288.8815002441406,294.1499938964844,253.52999877929688,252.74215698242188,254.496337890625,253.6054534912109,288.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008729295805,5.966138250101949e-09,0.001000866992399,-0.0146826542913913,0.0,0.0,0.0,-0.0077704871073365,60.0,-24.1562557220459,-0.0,-6.829945675690396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,9.387526370119303e-05,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611999511719,0.0,0.0,9.88551546470262e-05,290.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,7.301410369109362e-05,289.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.885519102681428e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,0.00046892586397,288.86572265625,294.1499938964844,253.509994506836,252.7251739501953,254.47903442382807,253.58694458007807,288.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002328781411,5.891303000993275e-09,0.001000227057375,-0.0144866127520799,0.0,0.0,0.0,-0.0077333878725767,60.0,-24.1403923034668,-0.0,-6.82121381601064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,9.387526370119303e-05,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611999511719,0.0,0.0,9.88551546470262e-05,290.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,7.301410369109362e-05,289.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.885519102681428e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,0.00046892586397,288.86572265625,294.1499938964844,253.509994506836,252.7251739501953,254.47903442382807,253.58694458007807,288.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002328781411,5.891303000993275e-09,0.001000227057375,-0.0144866127520799,0.0,0.0,0.0,-0.0077333878725767,60.0,-24.1403923034668,-0.0,-6.82121381601064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,9.384989971295e-05,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532043457031,0.0,0.0,9.882844460662454e-05,290.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,7.299437857000157e-05,289.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.882848826237024e-05,291.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23846435546875,0.0,0.0,0.000468799174996,288.8578186035156,294.1499938964844,253.5,252.7166748046875,254.47036743164065,253.57765197753903,288.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999626781791,5.859701612820345e-09,0.0009999567409977,-0.0144038274884223,0.0,0.0,0.0,-0.0077177216298878,60.0,-24.133893966674805,-0.0,-6.817528230840253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.382842836203054e-05,290.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452087402344,0.0,0.0,9.880583093035966e-05,290.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,7.297767297131941e-05,289.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,9.880587458610536e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,0.0004686919273808,288.84991455078125,294.1499938964844,253.4900054931641,252.7081756591797,254.4616851806641,253.56832885742188,288.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.832949234729767e-09,0.0009997279848903,-0.0143337454646825,0.0,0.0,0.0,-0.007704459130764,60.0,-24.128223419189453,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,9.379669063491748e-05,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,9.87724051810801e-05,290.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,7.295298564713448e-05,289.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.87724488368258e-05,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0004685333697125,288.8341064453125,294.1499938964844,253.47000122070312,252.691162109375,254.4442901611328,253.549560546875,288.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.79340042605736e-09,0.0009993897983804,-0.0142301404848694,0.0,0.0,0.0,-0.0076848529279232,60.0,-24.11966896057129,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,9.379669063491748e-05,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,9.87724051810801e-05,290.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,7.295298564713448e-05,289.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.87724488368258e-05,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0004685333697125,288.8341064453125,294.1499938964844,253.47000122070312,252.691162109375,254.4442901611328,253.549560546875,288.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.79340042605736e-09,0.0009993897983804,-0.0142301404848694,0.0,0.0,0.0,-0.0076848529279232,60.0,-24.11966896057129,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.377914830110969e-05,290.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,9.875393152469768e-05,290.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.293934322660789e-05,289.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.875397518044338e-05,291.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.000468445738079,288.8182678222656,294.1499938964844,253.4499969482422,252.6741485595703,254.42686462402344,253.53062438964844,288.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771538802434861e-09,0.0009992028353735,-0.0141728706657886,0.0,0.0,0.0,-0.0076740151271224,60.0,-24.11478042602539,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.377914830110969e-05,290.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,9.875393152469768e-05,290.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.293934322660789e-05,289.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.875397518044338e-05,291.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.000468445738079,288.8182678222656,294.1499938964844,253.4499969482422,252.6741485595703,254.42686462402344,253.53062438964844,288.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771538802434861e-09,0.0009992028353735,-0.0141728706657886,0.0,0.0,0.0,-0.0076740151271224,60.0,-24.11478042602539,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.377534297527744e-05,290.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.874992974800988e-05,290.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,7.293638191185892e-05,289.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.874996612779796e-05,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0004684267332777,288.80242919921875,294.1499938964844,253.42999267578125,252.6571350097656,254.4093780517578,253.51150512695312,288.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766796817852082e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,-0.0076716640032827,60.0,-24.113523483276367,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.377534297527744e-05,290.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.874992974800988e-05,290.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,7.293638191185892e-05,289.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.874996612779796e-05,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0004684267332777,288.80242919921875,294.1499938964844,253.42999267578125,252.6571350097656,254.4093780517578,253.51150512695312,288.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766796817852082e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,-0.0076716640032827,60.0,-24.113523483276367,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.378426329931244e-05,290.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,9.87593230092898e-05,290.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,7.294332317542285e-05,289.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.875936666503549e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0004684713203459,288.7865600585937,294.1499938964844,253.4100036621093,252.6400909423828,254.3918609619141,253.4921875,288.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777910594417791e-09,0.0009992572013288,-0.0141895618289709,0.0,0.0,0.0,-0.0076771732419729,60.0,-24.11566162109375,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.378426329931244e-05,290.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,9.87593230092898e-05,290.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,7.294332317542285e-05,289.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.875936666503549e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0004684713203459,288.7865600585937,294.1499938964844,253.4100036621093,252.6400909423828,254.3918609619141,253.4921875,288.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777910594417791e-09,0.0009992572013288,-0.0141895618289709,0.0,0.0,0.0,-0.0076771732419729,60.0,-24.11566162109375,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,9.379310358781368e-05,290.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,9.876862895907834e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,7.295019895536825e-05,289.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.876867261482404e-05,291.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0004685154708568,288.7785949707031,294.1499938964844,253.3999938964844,252.63156127929688,254.3830718994141,253.48245239257807,288.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,-0.007682628929615,60.0,-24.117938995361328,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.380467236042024e-05,290.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.878080891212448e-05,290.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,7.295919203897938e-05,289.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.878085256787016e-05,291.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0004685732419602,288.7706604003906,294.1499938964844,253.38999938964844,252.6230316162109,254.3742828369141,253.47265625,288.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.8033271521651394e-09,0.0009994745487347,-0.0142561458051204,0.0,0.0,0.0,-0.0076897735707461,60.0,-24.12095832824707,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.383524593431504e-05,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.881301230052486e-05,290.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,7.298297714442015e-05,289.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,9.881304868031292e-05,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0004687260079663,288.7547302246094,294.1499938964844,253.3699951171875,252.6059417724609,254.356674194336,253.4529266357422,288.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841420236407657e-09,0.0009998001623898,-0.0143559370189905,0.0,0.0,0.0,-0.0077086575329303,60.0,-24.12895965576172,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.383524593431504e-05,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.881301230052486e-05,290.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,7.298297714442015e-05,289.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,9.881304868031292e-05,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0004687260079663,288.7547302246094,294.1499938964844,253.3699951171875,252.6059417724609,254.356674194336,253.4529266357422,288.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841420236407657e-09,0.0009998001623898,-0.0143559370189905,0.0,0.0,0.0,-0.0077086575329303,60.0,-24.12895965576172,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.387435420649126e-05,290.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.885419422062114e-05,290.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,7.301339792320505e-05,289.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.88542306004092e-05,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0004689213528763,288.73876953125,294.1499938964844,253.3500061035156,252.58883666992188,254.3390045166016,253.4329833984375,288.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.8901412636203085e-09,0.0010002168128266,-0.0144835701212286,0.0,0.0,0.0,-0.0077328104525804,60.0,-24.139476776123047,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.387435420649126e-05,290.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.885419422062114e-05,290.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,7.301339792320505e-05,289.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.88542306004092e-05,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0004689213528763,288.73876953125,294.1499938964844,253.3500061035156,252.58883666992188,254.3390045166016,253.4329833984375,288.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.8901412636203085e-09,0.0010002168128266,-0.0144835701212286,0.0,0.0,0.0,-0.0077328104525804,60.0,-24.139476776123047,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.39192541409284e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.89014733931981e-05,290.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,7.304831524379551e-05,289.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,9.89015170489438e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0004691456560976,288.7227783203125,294.1499938964844,253.3300018310547,252.5717163085937,254.3212890625,253.4128570556641,288.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946076075957761e-09,0.0010006950469687,-0.0146300997585058,0.0,0.0,0.0,-0.007760539650917,60.0,-24.151891708374023,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.39192541409284e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.89014733931981e-05,290.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,7.304831524379551e-05,289.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,9.89015170489438e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0004691456560976,288.7227783203125,294.1499938964844,253.3300018310547,252.5717163085937,254.3212890625,253.4128570556641,288.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946076075957761e-09,0.0010006950469687,-0.0146300997585058,0.0,0.0,0.0,-0.007760539650917,60.0,-24.151891708374023,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,9.39673263928853e-05,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.89520995062776e-05,290.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,7.30857063899748e-05,289.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,9.895213588606566e-05,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0004693857918027,288.7067565917969,294.1499938964844,253.3099975585937,252.5545654296875,254.30352783203125,253.3925628662109,288.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005965502708932e-09,0.0010012071579694,-0.0147869866341352,0.0,0.0,0.0,-0.0077902292832732,60.0,-24.16543960571289,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,9.39673263928853e-05,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.89520995062776e-05,290.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,7.30857063899748e-05,289.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,9.895213588606566e-05,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0004693857918027,288.7067565917969,294.1499938964844,253.3099975585937,252.5545654296875,254.30352783203125,253.3925628662109,288.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005965502708932e-09,0.0010012071579694,-0.0147869866341352,0.0,0.0,0.0,-0.0077902292832732,60.0,-24.16543960571289,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,9.399176633451134e-05,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.897783456835896e-05,290.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,7.310471119126305e-05,289.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,9.897787094814704e-05,291.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0004695078823715,288.69873046875,294.1499938964844,253.3000030517578,252.5459747314453,254.29461669921875,253.38235473632807,288.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036414035293092e-09,0.0010014675790444,-0.0148667506873607,0.0,0.0,0.0,-0.0078053241595625,60.0,-24.172473907470703,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.401606803294273e-05,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.900342411128804e-05,289.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,7.31236141291447e-05,289.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,9.900346049107613e-05,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.0004696292453445,288.6907043457031,294.1499938964844,253.2899932861328,252.5373687744141,254.28570556640625,253.3721160888672,288.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.0666871526393615e-09,0.0010017264867201,-0.0149460537359118,0.0,0.0,0.0,-0.0078203314915299,60.0,-24.179553985595703,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.406299068359658e-05,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,9.905283513944596e-05,289.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,7.316011033253744e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,9.905287151923404e-05,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.000469863647595,288.67462158203125,294.1499938964844,253.2700042724609,252.5201568603516,254.2678375244141,253.35157775878903,288.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143947599554e-09,0.001002226374112,-0.0150991873815655,0.0,0.0,0.0,-0.0078493114560842,60.0,-24.193527221679688,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.406299068359658e-05,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,9.905283513944596e-05,289.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,7.316011033253744e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,9.905287151923404e-05,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.000469863647595,288.67462158203125,294.1499938964844,253.2700042724609,252.5201568603516,254.2678375244141,253.35157775878903,288.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143947599554e-09,0.001002226374112,-0.0150991873815655,0.0,0.0,0.0,-0.0078493114560842,60.0,-24.193527221679688,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,9.410687198396772e-05,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,9.909904474625364e-05,289.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,7.319424184970558e-05,289.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,9.909908112604172e-05,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.000470082857646,288.65850830078125,294.1499938964844,253.25,252.50289916992188,254.2499389648437,253.3309783935547,288.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-24.20698928833008,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,9.410687198396772e-05,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,9.909904474625364e-05,289.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,7.319424184970558e-05,289.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,9.909908112604172e-05,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.000470082857646,288.65850830078125,294.1499938964844,253.25,252.50289916992188,254.2499389648437,253.3309783935547,288.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-24.20698928833008,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,9.41453836276196e-05,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,9.913960820995273e-05,289.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,7.322419696720317e-05,289.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,9.913964458974078e-05,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0004702752630691,288.64239501953125,294.1499938964844,253.22999572753903,252.485595703125,254.23199462890625,253.31036376953125,288.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795612545606e-09,0.0010031041456386,-0.0153680890798568,0.0,0.0,0.0,-0.0079002007842063,60.0,-24.21940040588379,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
