time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528720,290.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,9.41453836276196e-05,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,9.913960820995273e-05,289.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,7.322419696720317e-05,289.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,9.913964458974078e-05,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0004702752630691,288.64239501953125,294.1499938964844,253.22999572753903,252.485595703125,254.23199462890625,253.31036376953125,288.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795612545606e-09,0.0010031041456386,-0.0153680890798568,0.0,0.0,0.0,-0.0079002007842063,60.0,-24.21940040588379,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.417761611985044e-05,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,9.917354327626526e-05,289.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,7.324926264118403e-05,289.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,9.917357965605332e-05,291.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0004704362363554,288.626220703125,294.1499938964844,253.2100067138672,252.46826171875,254.2139892578125,253.28973388671875,288.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-24.23028945922852,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.417761611985044e-05,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,9.917354327626526e-05,289.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,7.324926264118403e-05,289.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,9.917357965605332e-05,291.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0004704362363554,288.626220703125,294.1499938964844,253.2100067138672,252.46826171875,254.2139892578125,253.28973388671875,288.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-24.23028945922852,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,9.41909893299453e-05,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,9.918762225424872e-05,289.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,7.32596599846147e-05,289.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.918765863403678e-05,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0004705030296463,288.6181335449219,294.1499938964844,253.1999969482422,252.45957946777344,254.2049865722656,253.2794342041016,288.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.2846039483588365e-09,0.0010035899467766,-0.0155169013887643,0.0,0.0,0.0,-0.0079283630475401,60.0,-24.23510932922364,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,9.420215792488308e-05,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,9.919938747771084e-05,289.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,7.326834747800604e-05,289.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,9.919942385749891e-05,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0004705588216893,288.61004638671875,294.1499938964844,253.19000244140625,252.4508819580078,254.19595336914065,253.2691345214844,288.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,-0.0079352604225277,60.0,-24.23941802978516,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,9.421769937034696e-05,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,9.921575110638514e-05,289.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,7.328044011956081e-05,289.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,9.92157874861732e-05,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,0.0004706364707089,288.5938415527344,294.1499938964844,253.1699981689453,252.4334716796875,254.17788696289065,253.24859619140625,288.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317876888317642e-09,0.0010038744658231,-0.0156040610745549,0.0,0.0,0.0,-0.0079448586329817,60.0,-24.246553421020508,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,9.421769937034696e-05,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,9.921575110638514e-05,289.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,7.328044011956081e-05,289.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,9.92157874861732e-05,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,0.0004706364707089,288.5938415527344,294.1499938964844,253.1699981689453,252.4334716796875,254.17788696289065,253.24859619140625,288.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317876888317642e-09,0.0010038744658231,-0.0156040610745549,0.0,0.0,0.0,-0.0079448586329817,60.0,-24.246553421020508,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,9.422466973774136e-05,290.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,9.922309982357548e-05,289.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,7.328586070798337e-05,289.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,9.922313620336354e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.0004706713370978,288.5776062011719,294.1499938964844,253.1499938964844,252.4160003662109,254.15977478027344,253.2281494140625,288.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326565493708358e-09,0.0010039488552138,-0.0156268216669559,0.0,0.0,0.0,-0.0079491659998893,60.0,-24.25131607055664,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,9.422466973774136e-05,290.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,9.922309982357548e-05,289.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,7.328586070798337e-05,289.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,9.922313620336354e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.0004706713370978,288.5776062011719,294.1499938964844,253.1499938964844,252.4160003662109,254.15977478027344,253.2281494140625,288.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326565493708358e-09,0.0010039488552138,-0.0156268216669559,0.0,0.0,0.0,-0.0079491659998893,60.0,-24.25131607055664,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,9.422999573871492e-05,290.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,9.9228709586896e-05,289.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,7.329000800382346e-05,289.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,9.922873869072646e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,0.0004706979379989,288.5613708496094,294.1499938964844,253.1300048828125,252.39846801757807,254.1416473388672,253.207763671875,288.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333197521968259e-09,0.0010040055494755,-0.0156441945582628,0.0,0.0,0.0,-0.0079524535685777,60.0,-24.25465583801269,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,9.422999573871492e-05,290.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,9.9228709586896e-05,289.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,7.329000800382346e-05,289.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,9.922873869072646e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,0.0004706979379989,288.5613708496094,294.1499938964844,253.1300048828125,252.39846801757807,254.1416473388672,253.207763671875,288.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333197521968259e-09,0.0010040055494755,-0.0156441945582628,0.0,0.0,0.0,-0.0079524535685777,60.0,-24.25465583801269,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,9.424297604709864e-05,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,9.924237383529544e-05,289.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,7.330009975703433e-05,289.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,9.924241021508352e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,0.0004707627522293,288.54510498046875,294.1499938964844,253.1100006103516,252.3809051513672,254.1234588623047,253.1874389648437,288.4809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349363257385221e-09,0.0010041437344625,-0.0156865399330854,0.0,0.0,0.0,-0.0079604675993323,60.0,-24.2589054107666,-0.0,-6.874748237351015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,9.424297604709864e-05,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,9.924237383529544e-05,289.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,7.330009975703433e-05,289.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,9.924241021508352e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,0.0004707627522293,288.54510498046875,294.1499938964844,253.1100006103516,252.3809051513672,254.1234588623047,253.1874389648437,288.4809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349363257385221e-09,0.0010041437344625,-0.0156865399330854,0.0,0.0,0.0,-0.0079604675993323,60.0,-24.2589054107666,-0.0,-6.874748237351015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,9.42526021390222e-05,290.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,9.9252509244252e-05,289.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,7.330758671741933e-05,289.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,9.925253834808244e-05,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184265136719,0.0,0.0,0.0004708108317572,288.5369567871094,294.1499938964844,253.1000061035156,252.37210083007807,254.11436462402344,253.17727661132807,288.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.361349669248284e-09,0.0010042461799457,-0.015717938542366,0.0,0.0,0.0,-0.0079664094373583,60.0,-24.261777877807617,-0.0,-6.87615155925414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,9.4264090876095e-05,290.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,9.926460916176438e-05,289.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,7.331652159336954e-05,289.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86553955078125,0.0,0.0,9.926463826559484e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.0004708682245109,288.52880859375,294.1499938964844,253.08999633789065,252.36328125,254.10525512695312,253.1671142578125,288.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.3756626644817516e-09,0.001004368532449,-0.0157554317265748,0.0,0.0,0.0,-0.0079735051840543,60.0,-24.26510238647461,-0.0,-6.877828440110535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,9.429259080206975e-05,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,9.929462248692288e-05,289.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,7.333868416026235e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,9.929465159075336e-05,290.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,0.0004710106004495,288.51251220703125,294.1499938964844,253.07000732421875,252.3456268310547,254.0870056152344,253.14675903320312,288.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411169817255313e-09,0.0010046721436083,-0.0158484429121017,0.0,0.0,0.0,-0.0079911071807146,60.0,-24.27313804626465,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,9.429259080206975e-05,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,9.929462248692288e-05,289.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,7.333868416026235e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,9.929465159075336e-05,290.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,0.0004710106004495,288.51251220703125,294.1499938964844,253.07000732421875,252.3456268310547,254.0870056152344,253.14675903320312,288.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411169817255313e-09,0.0010046721436083,-0.0158484429121017,0.0,0.0,0.0,-0.0079911071807146,60.0,-24.27313804626465,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,9.432748629478738e-05,290.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,9.933136607287452e-05,289.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,7.336582348216325e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,9.933139517670496e-05,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,0.0004711849032901,288.49615478515625,294.1499938964844,253.0500030517578,252.3279266357422,254.06871032714844,253.1263732910156,288.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454640377739906e-09,0.0010050438577309,-0.0159623138606548,0.0,0.0,0.0,-0.0080126570537686,60.0,-24.282968521118164,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,9.432748629478738e-05,290.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,9.933136607287452e-05,289.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,7.336582348216325e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,9.933139517670496e-05,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,0.0004711849032901,288.49615478515625,294.1499938964844,253.0500030517578,252.3279266357422,254.06871032714844,253.1263732910156,288.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454640377739906e-09,0.0010050438577309,-0.0159623138606548,0.0,0.0,0.0,-0.0080126570537686,60.0,-24.282968521118164,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,9.436732943868265e-05,290.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,9.937332652043553e-05,289.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257141113281,0.0,0.0,7.339681906159967e-05,289.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,9.937336290022358e-05,290.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616027832031,0.0,0.0,0.0004713839734904,288.47979736328125,294.1499938964844,253.02999877929688,252.3101959228516,254.05039978027344,253.1059112548828,288.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504284222330625e-09,0.0010054684244096,-0.0160923544317483,0.0,0.0,0.0,-0.0080372681841254,60.0,-24.294273376464844,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,9.436732943868265e-05,290.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,9.937332652043553e-05,289.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257141113281,0.0,0.0,7.339681906159967e-05,289.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,9.937336290022358e-05,290.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616027832031,0.0,0.0,0.0004713839734904,288.47979736328125,294.1499938964844,253.02999877929688,252.3101959228516,254.05039978027344,253.1059112548828,288.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504284222330625e-09,0.0010054684244096,-0.0160923544317483,0.0,0.0,0.0,-0.0080372681841254,60.0,-24.294273376464844,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,9.441047586733475e-05,290.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561706542969,0.0,0.0,9.941876487573607e-05,289.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,7.343037577811629e-05,289.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,9.941879397956654e-05,290.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,0.0004715994873549,288.4634094238281,294.1499938964844,253.009994506836,252.2924194335937,254.0320281982422,253.0854034423828,288.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035003934037e-09,0.0010059280321002,-0.0162331517785787,0.0,0.0,0.0,-0.0080639142543077,60.0,-24.30666160583496,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,9.441047586733475e-05,290.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561706542969,0.0,0.0,9.941876487573607e-05,289.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,7.343037577811629e-05,289.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,9.941879397956654e-05,290.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,0.0004715994873549,288.4634094238281,294.1499938964844,253.009994506836,252.2924194335937,254.0320281982422,253.0854034423828,288.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035003934037e-09,0.0010059280321002,-0.0162331517785787,0.0,0.0,0.0,-0.0080639142543077,60.0,-24.30666160583496,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,9.44327111938037e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84796142578125,0.0,0.0,9.944217163138092e-05,289.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019714355469,0.0,0.0,7.34476707293652e-05,289.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,9.9442208011169e-05,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371887207031,0.0,0.0,0.000471710547572,288.4552307128906,294.1499938964844,253.0,252.2835235595703,254.0228271484375,253.0751342773437,288.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734624309225e-09,0.0010061648208647,-0.0163057092577219,0.0,0.0,0.0,-0.0080776466056704,60.0,-24.31312561035156,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,9.445508476346733e-05,290.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397521972656,0.0,0.0,9.946573845809326e-05,289.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940368652344,0.0,0.0,7.346507481997833e-05,289.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,9.946576756192373e-05,290.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290405273437,0.0,0.0,0.0004718223353847,288.447021484375,294.1499938964844,252.9900054931641,252.2746124267578,254.0136260986328,253.0648498535156,288.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609215833094e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.00809146463871,60.0,-24.319684982299805,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,9.449938806938007e-05,290.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82330322265625,0.0,0.0,9.95123918983154e-05,289.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781677246094,0.0,0.0,7.34995337552391e-05,289.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712097167969,0.0,0.0,9.951242100214586e-05,290.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,0.0004720436409115,288.4305725097656,294.1499938964844,252.97000122070312,252.2567901611328,253.9951934814453,253.0442657470703,288.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668803287368519e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-24.33287811279297,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,9.449938806938007e-05,290.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82330322265625,0.0,0.0,9.95123918983154e-05,289.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781677246094,0.0,0.0,7.34995337552391e-05,289.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712097167969,0.0,0.0,9.951242100214586e-05,290.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,0.0004720436409115,288.4305725097656,294.1499938964844,252.97000122070312,252.2567901611328,253.9951934814453,253.0442657470703,288.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668803287368519e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-24.33287811279297,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767028808594,0.0,0.0,9.454147220822053e-05,290.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80682373046875,0.0,0.0,9.95567097561434e-05,289.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,7.35322610125877e-05,289.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554016113281,0.0,0.0,9.955673885997383e-05,290.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,0.0004722538578789,288.41412353515625,294.1499938964844,252.9499969482422,252.23892211914065,253.97671508789065,253.023666381836,288.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721235568107886e-09,0.0010073235025629,-0.0166606418788433,0.0,0.0,0.0,-0.0081448201090097,60.0,-24.345762252807617,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767028808594,0.0,0.0,9.454147220822053e-05,290.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80682373046875,0.0,0.0,9.95567097561434e-05,289.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,7.35322610125877e-05,289.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554016113281,0.0,0.0,9.955673885997383e-05,290.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,0.0004722538578789,288.41412353515625,294.1499938964844,252.9499969482422,252.23892211914065,253.97671508789065,253.023666381836,288.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721235568107886e-09,0.0010073235025629,-0.0166606418788433,0.0,0.0,0.0,-0.0081448201090097,60.0,-24.345762252807617,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605895996094,0.0,0.0,9.458018030272795e-05,290.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,9.959746967069805e-05,289.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,7.356236892519519e-05,289.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,9.95974987745285e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,0.0004724472237285,288.39764404296875,294.1499938964844,252.92999267578125,252.22105407714844,253.95822143554688,253.0030517578125,288.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-24.358009338378903,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605895996094,0.0,0.0,9.458018030272795e-05,290.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,9.959746967069805e-05,289.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,7.356236892519519e-05,289.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,9.95974987745285e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,0.0004724472237285,288.39764404296875,294.1499938964844,252.92999267578125,252.22105407714844,253.95822143554688,253.0030517578125,288.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-24.358009338378903,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,9.461401350563392e-05,290.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,9.96331000351347e-05,289.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,7.358868606388569e-05,289.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,9.963312913896516e-05,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,0.0004726162296719,288.3811340332031,294.1499938964844,252.9100036621093,252.20315551757807,253.93966674804688,252.9824676513672,288.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811606390044744e-09,0.0010080963838845,-0.0168973580002784,0.0,0.0,0.0,-0.008189620450139,60.0,-24.369115829467773,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,9.461401350563392e-05,290.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,9.96331000351347e-05,289.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,7.358868606388569e-05,289.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,9.963312913896516e-05,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,0.0004726162296719,288.3811340332031,294.1499938964844,252.9100036621093,252.20315551757807,253.93966674804688,252.9824676513672,288.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811606390044744e-09,0.0010080963838845,-0.0168973580002784,0.0,0.0,0.0,-0.008189620450139,60.0,-24.369115829467773,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73638916015625,0.0,0.0,9.462927846470848e-05,290.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655944824219,0.0,0.0,9.964917262550443e-05,289.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223815917969,0.0,0.0,7.360056042671204e-05,289.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157287597656,0.0,0.0,9.964920172933488e-05,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554626464844,0.0,0.0,0.0004726924817077,288.3728942871094,294.1499938964844,252.8999938964844,252.19419860839844,253.93038940429688,252.97218322753903,288.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306262868134135e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-24.3742733001709,-0.0,-6.931219331818286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72833251953125,0.0,0.0,9.464310278417544e-05,290.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75732421875,0.0,0.0,9.966373181669042e-05,289.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,7.361130701610819e-05,289.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,9.966376092052089e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472839355469,0.0,0.0,0.0004727615450974,288.3646240234375,294.1499938964844,252.88999938964844,252.1852264404297,253.9210968017578,252.9619140625,288.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084131499752,6.847847622282188e-09,0.0010084062814712,-0.0169922858476638,0.0,0.0,0.0,-0.0082075875252485,60.0,-24.379135131835938,-0.0,-6.9332443786152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,9.466720803175122e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74078369140625,0.0,0.0,9.968911035684867e-05,289.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983947753906,0.0,0.0,7.363005715887994e-05,289.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918640136719,0.0,0.0,9.968913946067914e-05,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308654785156,0.0,0.0,0.000472881947644,288.3480834960937,294.1499938964844,252.8699951171875,252.16729736328125,253.90249633789065,252.9413909912109,288.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086698457598,6.877871161492521e-09,0.0010086629772558,-0.0170709285885095,0.0,0.0,0.0,-0.008222471922636,60.0,-24.387853622436523,-0.0,-6.93677577601193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,9.466720803175122e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74078369140625,0.0,0.0,9.968911035684867e-05,289.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983947753906,0.0,0.0,7.363005715887994e-05,289.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918640136719,0.0,0.0,9.968913946067914e-05,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308654785156,0.0,0.0,0.000472881947644,288.3480834960937,294.1499938964844,252.8699951171875,252.16729736328125,253.90249633789065,252.9413909912109,288.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086698457598,6.877871161492521e-09,0.0010086629772558,-0.0170709285885095,0.0,0.0,0.0,-0.008222471922636,60.0,-24.387853622436523,-0.0,-6.93677577601193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,9.468758071307092e-05,290.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242431640625,0.0,0.0,9.971056715585291e-05,289.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,7.364589691860601e-05,289.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759338378906,0.0,0.0,9.971059625968336e-05,290.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,0.0004729836946353,288.3315124511719,294.1499938964844,252.8500061035156,252.1493530273437,253.8838806152344,252.92092895507807,288.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903251748013872e-09,0.0010088799754157,-0.0171374082565307,0.0,0.0,0.0,-0.008235054090619,60.0,-24.395414352416992,-0.0,-6.939761476587591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,9.468758071307092e-05,290.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242431640625,0.0,0.0,9.971056715585291e-05,289.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,7.364589691860601e-05,289.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759338378906,0.0,0.0,9.971059625968336e-05,290.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,0.0004729836946353,288.3315124511719,294.1499938964844,252.8500061035156,252.1493530273437,253.8838806152344,252.92092895507807,288.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903251748013872e-09,0.0010088799754157,-0.0171374082565307,0.0,0.0,0.0,-0.008235054090619,60.0,-24.395414352416992,-0.0,-6.939761476587591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
