time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
531060,290.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67974853515625,0.0,0.0,9.470555232837796e-05,290.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076721191406,0.0,0.0,9.97294919216074e-05,289.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663513183594,0.0,0.0,7.365988130914047e-05,289.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65997314453125,0.0,0.0,9.972952102543786e-05,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.697998046875,0.0,0.0,0.0004730735090561,288.31494140625,294.1499938964844,252.8300018310547,252.13140869140625,253.8652191162109,252.90049743652344,288.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925643614152932e-09,0.0010090714786201,-0.0171960592269897,0.0,0.0,0.0,-0.0082461545243859,60.0,-24.402172088623047,-0.0,-6.94239616905179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67974853515625,0.0,0.0,9.470555232837796e-05,290.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076721191406,0.0,0.0,9.97294919216074e-05,289.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663513183594,0.0,0.0,7.365988130914047e-05,289.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65997314453125,0.0,0.0,9.972952102543786e-05,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.697998046875,0.0,0.0,0.0004730735090561,288.31494140625,294.1499938964844,252.8300018310547,252.13140869140625,253.8652191162109,252.90049743652344,288.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925643614152932e-09,0.0010090714786201,-0.0171960592269897,0.0,0.0,0.0,-0.0082461545243859,60.0,-24.402172088623047,-0.0,-6.94239616905179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,9.472155215917157e-05,290.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,9.974634303944184e-05,289.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,7.367232319666073e-05,289.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.0,9.974637214327232e-05,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815490722656,0.0,0.0,0.0004731534281745,288.29833984375,294.1499938964844,252.8099975585937,252.1134490966797,253.8465270996093,252.880126953125,288.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945576114247842e-09,0.0010092419106513,-0.0172482691705226,0.0,0.0,0.0,-0.0082560358569026,60.0,-24.408349990844727,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,9.472155215917157e-05,290.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,9.974634303944184e-05,289.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,7.367232319666073e-05,289.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.0,9.974637214327232e-05,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815490722656,0.0,0.0,0.0004731534281745,288.29833984375,294.1499938964844,252.8099975585937,252.1134490966797,253.8465270996093,252.880126953125,288.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945576114247842e-09,0.0010092419106513,-0.0172482691705226,0.0,0.0,0.0,-0.0082560358569026,60.0,-24.408349990844727,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,9.472892998019232e-05,290.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,9.97541064862162e-05,289.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64227294921875,0.0,0.0,7.36780566512607e-05,289.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6360168457031,0.0,0.0,9.975413559004664e-05,290.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733093261719,0.0,0.0,0.0004731902736239,288.2900390625,294.1499938964844,252.8000030517578,252.10446166992188,253.8371734619141,252.8699493408203,288.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093274759128,6.954760767285961e-09,0.0010093204909935,-0.0172723270952701,0.0,0.0,0.0,-0.0082605890929698,60.0,-24.4112548828125,-0.0,-6.945823116666362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,9.473595127929002e-05,290.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67449951171875,0.0,0.0,9.97615061351098e-05,289.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342163085937,0.0,0.0,7.368352817138657e-05,289.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280212402344,0.0,0.0,9.976153523894028e-05,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650695800781,0.0,0.0,0.0004732253728434,288.28173828125,294.1499938964844,252.7899932861328,252.09548950195312,253.82781982421875,252.8597869873047,288.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094023309648,6.963513321522896e-09,0.0010093953460454,-0.0172952525317668,0.0,0.0,0.0,-0.008264928124845,60.0,-24.41405487060547,-0.0,-6.946853403633213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310119628906,0.0,0.0,9.474920079810543e-05,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65789794921875,0.0,0.0,9.977546142181382e-05,289.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181335449219,0.0,0.0,7.369383092736825e-05,289.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61199951171875,0.0,0.0,9.977548324968666e-05,290.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,0.0004732915549539,288.2651062011719,294.1499938964844,252.7700042724609,252.07752990722656,253.80908203125,252.8394927978516,288.1847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095434263348,6.980017008828554e-09,0.0010095364414155,-0.0173384808003902,0.0,0.0,0.0,-0.008273109793663,60.0,-24.419397354125977,-0.0,-6.948796027472781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310119628906,0.0,0.0,9.474920079810543e-05,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65789794921875,0.0,0.0,9.977546142181382e-05,289.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181335449219,0.0,0.0,7.369383092736825e-05,289.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61199951171875,0.0,0.0,9.977548324968666e-05,290.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,0.0004732915549539,288.2651062011719,294.1499938964844,252.7700042724609,252.07752990722656,253.80908203125,252.8394927978516,288.1847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095434263348,6.980017008828554e-09,0.0010095364414155,-0.0173384808003902,0.0,0.0,0.0,-0.008273109793663,60.0,-24.419397354125977,-0.0,-6.948796027472781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61474609375,0.0,0.0,9.47617954807356e-05,290.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64129638671875,0.0,0.0,9.978871821658686e-05,289.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020202636719,0.0,0.0,7.370362436631694e-05,289.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.595947265625,0.0,0.0,9.978874732041731e-05,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,0.0004733544483315,288.2484436035156,294.1499938964844,252.75,252.0595703125,253.7903289794922,252.81922912597656,288.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957044601665075e-09,0.0010096705518662,-0.0173795707523822,0.0,0.0,0.0,-0.008280886337161,60.0,-24.42449760437012,-0.0,-6.950643438585757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61474609375,0.0,0.0,9.47617954807356e-05,290.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64129638671875,0.0,0.0,9.978871821658686e-05,289.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020202636719,0.0,0.0,7.370362436631694e-05,289.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.595947265625,0.0,0.0,9.978874732041731e-05,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,0.0004733544483315,288.2484436035156,294.1499938964844,252.75,252.0595703125,253.7903289794922,252.81922912597656,288.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957044601665075e-09,0.0010096705518662,-0.0173795707523822,0.0,0.0,0.0,-0.008280886337161,60.0,-24.42449760437012,-0.0,-6.950643438585757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59844970703125,0.0,0.0,9.477422281634064e-05,290.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246643066406,0.0,0.0,9.980180766433476e-05,289.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,7.37132941139862e-05,289.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57989501953125,0.0,0.0,9.980183676816524e-05,290.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156005859375,0.0,0.0,0.0004734165559057,288.2317810058594,294.1499938964844,252.72999572753903,252.04161071777344,253.77154541015625,252.79898071289065,288.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098100174218,7.011189406824769e-09,0.0010098030325025,-0.0174201298505067,0.0,0.0,0.0,-0.0082885632291436,60.0,-24.42948341369629,-0.0,-6.952466691245719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59844970703125,0.0,0.0,9.477422281634064e-05,290.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246643066406,0.0,0.0,9.980180766433476e-05,289.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,7.37132941139862e-05,289.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57989501953125,0.0,0.0,9.980183676816524e-05,290.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156005859375,0.0,0.0,0.0004734165559057,288.2317810058594,294.1499938964844,252.72999572753903,252.04161071777344,253.77154541015625,252.79898071289065,288.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098100174218,7.011189406824769e-09,0.0010098030325025,-0.0174201298505067,0.0,0.0,0.0,-0.0082885632291436,60.0,-24.42948341369629,-0.0,-6.952466691245719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821533203125,0.0,0.0,9.478694119025022e-05,290.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080322265625,0.0,0.0,9.981519542634489e-05,289.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697326660156,0.0,0.0,7.372318214038387e-05,289.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638122558594,0.0,0.0,9.981522453017531e-05,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,0.0004734800604637,288.2151184082031,294.1499938964844,252.7100067138672,252.023666381836,253.7527313232422,252.7787628173828,288.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099454084411,7.0270256280480226e-09,0.0010099384235218,-0.0174616109579801,0.0,0.0,0.0,-0.0082964142784476,60.0,-24.434476852416992,-0.0,-6.954331155384352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821533203125,0.0,0.0,9.478694119025022e-05,290.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080322265625,0.0,0.0,9.981519542634489e-05,289.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697326660156,0.0,0.0,7.372318214038387e-05,289.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638122558594,0.0,0.0,9.981522453017531e-05,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,0.0004734800604637,288.2151184082031,294.1499938964844,252.7100067138672,252.023666381836,253.7527313232422,252.7787628173828,288.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099454084411,7.0270256280480226e-09,0.0010099384235218,-0.0174616109579801,0.0,0.0,0.0,-0.0082964142784476,60.0,-24.434476852416992,-0.0,-6.954331155384352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.573974609375,0.0,0.0,9.479351865593344e-05,290.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997009277344,0.0,0.0,9.98221294139512e-05,289.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,7.372829713858664e-05,289.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557861328125,0.0,0.0,9.982215124182404e-05,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907897949219,0.0,0.0,0.0004735129477921,288.2067565917969,294.1499938964844,252.6999969482422,252.0146942138672,253.74331665039065,252.7686462402344,288.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035224403040274e-09,0.0010100085055455,-0.0174830853939056,0.0,0.0,0.0,-0.0083004785701632,60.0,-24.437009811401367,-0.0,-6.955297493504986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658264160156,0.0,0.0,9.480030712438749e-05,290.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59136962890625,0.0,0.0,9.982927440432832e-05,289.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535583496094,0.0,0.0,7.373357220785692e-05,289.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477294921875,0.0,0.0,9.982929623220116e-05,290.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58251953125,0.0,0.0,0.0004735468246508,288.19842529296875,294.1499938964844,252.69000244140625,252.00572204589844,253.73388671875,252.758544921875,288.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043675420703721e-09,0.0010100807994604,-0.0175052192062139,0.0,0.0,0.0,-0.0083046676591038,60.0,-24.439584732055664,-0.0,-6.95629225333505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,9.481459710514172e-05,290.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57470703125,0.0,0.0,9.984432108467443e-05,289.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.537353515625,0.0,0.0,7.37446898710914e-05,289.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316162109375,0.0,0.0,9.98443501885049e-05,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,0.0004736182163469,288.18170166015625,294.1499938964844,252.6699981689453,251.98780822753903,253.7150421142578,252.73834228515625,288.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102400556206,7.061479401215821e-09,0.0010102330707013,-0.0175518542528152,0.0,0.0,0.0,-0.0083134938031435,60.0,-24.444887161254883,-0.0,-6.958389775491014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,9.481459710514172e-05,290.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57470703125,0.0,0.0,9.984432108467443e-05,289.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.537353515625,0.0,0.0,7.37446898710914e-05,289.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316162109375,0.0,0.0,9.98443501885049e-05,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,0.0004736182163469,288.18170166015625,294.1499938964844,252.6699981689453,251.98780822753903,253.7150421142578,252.73834228515625,288.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102400556206,7.061479401215821e-09,0.0010102330707013,-0.0175518542528152,0.0,0.0,0.0,-0.0083134938031435,60.0,-24.444887161254883,-0.0,-6.958389775491014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331115722656,0.0,0.0,9.482999303145334e-05,290.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580444335937,0.0,0.0,9.986053191823883e-05,289.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211486816406,0.0,0.0,7.375666609732434e-05,289.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154724121094,0.0,0.0,9.98605610220693e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494079589844,0.0,0.0,0.0004736951377708,288.1649780273437,294.1499938964844,252.6499938964844,251.9698944091797,253.69615173339844,252.7181396484375,288.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104040848091,7.080657837832405e-09,0.0010103969834744,-0.0176020879298448,0.0,0.0,0.0,-0.0083230016753077,60.0,-24.45044708251953,-0.0,-6.960649301390731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331115722656,0.0,0.0,9.482999303145334e-05,290.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580444335937,0.0,0.0,9.986053191823883e-05,289.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211486816406,0.0,0.0,7.375666609732434e-05,289.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154724121094,0.0,0.0,9.98605610220693e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494079589844,0.0,0.0,0.0004736951377708,288.1649780273437,294.1499938964844,252.6499938964844,251.9698944091797,253.69615173339844,252.7181396484375,288.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104040848091,7.080657837832405e-09,0.0010103969834744,-0.0176020879298448,0.0,0.0,0.0,-0.0083230016753077,60.0,-24.45044708251953,-0.0,-6.960649301390731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167541503906,0.0,0.0,9.484659676672892e-05,290.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413513183594,0.0,0.0,9.987802332034336e-05,289.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50494384765625,0.0,0.0,7.376958092208952e-05,289.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49932861328125,0.0,0.0,9.98780451482162e-05,290.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328369140625,0.0,0.0,0.0004737780836876,288.14825439453125,294.1499938964844,252.6300048828125,251.9519958496093,253.67724609375,252.6979217529297,288.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105810360983,7.101346177762481e-09,0.0010105739347636,-0.0176562760025262,0.0,0.0,0.0,-0.0083332573994994,60.0,-24.456302642822266,-0.0,-6.963087173517124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167541503906,0.0,0.0,9.484659676672892e-05,290.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413513183594,0.0,0.0,9.987802332034336e-05,289.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50494384765625,0.0,0.0,7.376958092208952e-05,289.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49932861328125,0.0,0.0,9.98780451482162e-05,290.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328369140625,0.0,0.0,0.0004737780836876,288.14825439453125,294.1499938964844,252.6300048828125,251.9519958496093,253.67724609375,252.6979217529297,288.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105810360983,7.101346177762481e-09,0.0010105739347636,-0.0176562760025262,0.0,0.0,0.0,-0.0083332573994994,60.0,-24.456302642822266,-0.0,-6.963087173517124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003662109375,0.0,0.0,9.48644956224598e-05,290.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.524658203125,0.0,0.0,9.989686805056408e-05,289.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887084960937,0.0,0.0,7.378349982900545e-05,289.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.483154296875,0.0,0.0,9.989689715439454e-05,290.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,0.0004738674906548,288.1315002441406,294.1499938964844,252.6100006103516,251.9341278076172,253.6583251953125,252.6777191162109,288.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107717243954,7.123642120632212e-09,0.0010107646230608,-0.0177146736532449,0.0,0.0,0.0,-0.0083443103358149,60.0,-24.46247673034668,-0.0,-6.9657154710967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003662109375,0.0,0.0,9.48644956224598e-05,290.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.524658203125,0.0,0.0,9.989686805056408e-05,289.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887084960937,0.0,0.0,7.378349982900545e-05,289.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.483154296875,0.0,0.0,9.989689715439454e-05,290.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,0.0004738674906548,288.1315002441406,294.1499938964844,252.6100006103516,251.9341278076172,253.6583251953125,252.6777191162109,288.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107717243954,7.123642120632212e-09,0.0010107646230608,-0.0177146736532449,0.0,0.0,0.0,-0.0083443103358149,60.0,-24.46247673034668,-0.0,-6.9657154710967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921569824219,0.0,0.0,9.487397619523108e-05,290.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51629638671875,0.0,0.0,9.990685066441074e-05,289.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805603027344,0.0,0.0,7.379087765002623e-05,289.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750671386719,0.0,0.0,9.990687249228358e-05,290.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079345703125,0.0,0.0,0.0004739148425869,288.12310791015625,294.1499938964844,252.6000061035156,251.9252014160156,253.6488494873047,252.6676025390625,288.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108726564794,7.135450008632915e-09,0.0010108655551448,-0.0177456028759479,0.0,0.0,0.0,-0.0083501646295189,60.0,-24.4656982421875,-0.0,-6.967107424316056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48394775390625,0.0,0.0,9.488381328992546e-05,290.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079345703125,0.0,0.0,9.991721162805334e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4724426269531,0.0,0.0,7.379852468147874e-05,289.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669494628906,0.0,0.0,9.991723345592618e-05,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996337890625,0.0,0.0,0.0004739639989566,288.1147155761719,294.1499938964844,252.58999633789065,251.91629028320312,253.63937377929688,252.6574859619141,288.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109774302691,7.147704650378728e-09,0.0010109703289344,-0.0177776999771595,0.0,0.0,0.0,-0.0083562396466732,60.0,-24.4690055847168,-0.0,-6.968551957697855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.467529296875,0.0,0.0,9.490472439210862e-05,290.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912109375,0.0,0.0,9.993923595175148e-05,289.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561462402344,0.0,0.0,7.381479372270405e-05,289.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45074462890625,0.0,0.0,9.993925777962433e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830017089844,0.0,0.0,0.0004740684526041,288.0979309082031,294.1499938964844,252.57000732421875,251.89846801757807,253.62039184570312,252.63726806640625,288.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011200249195,7.173759364320631e-09,0.0010111931478604,-0.017845943570137,0.0,0.0,0.0,-0.0083691561594605,60.0,-24.47590446472168,-0.0,-6.971623633944547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.467529296875,0.0,0.0,9.490472439210862e-05,290.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912109375,0.0,0.0,9.993923595175148e-05,289.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561462402344,0.0,0.0,7.381479372270405e-05,289.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45074462890625,0.0,0.0,9.993925777962433e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830017089844,0.0,0.0,0.0004740684526041,288.0979309082031,294.1499938964844,252.57000732421875,251.89846801757807,253.62039184570312,252.63726806640625,288.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011200249195,7.173759364320631e-09,0.0010111931478604,-0.017845943570137,0.0,0.0,0.0,-0.0083691561594605,60.0,-24.47590446472168,-0.0,-6.971623633944547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510803222656,0.0,0.0,9.49276945902966e-05,290.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744873046875,0.0,0.0,9.996342123486102e-05,289.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,7.383265619864687e-05,289.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,9.996344306273386e-05,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,0.0004741832090076,288.08111572265625,294.1499938964844,252.5500030517578,251.8806610107422,253.6013946533203,252.6170196533203,287.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114449542015,7.2023720321112705e-09,0.0010114377364516,-0.0179208870977163,0.0,0.0,0.0,-0.0083833402022719,60.0,-24.483274459838867,-0.0,-6.97499800139667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510803222656,0.0,0.0,9.49276945902966e-05,290.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744873046875,0.0,0.0,9.996342123486102e-05,289.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,7.383265619864687e-05,289.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,9.996344306273386e-05,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,0.0004741832090076,288.08111572265625,294.1499938964844,252.5500030517578,251.8806610107422,253.6013946533203,252.6170196533203,287.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114449542015,7.2023720321112705e-09,0.0010114377364516,-0.0179208870977163,0.0,0.0,0.0,-0.0083833402022719,60.0,-24.483274459838867,-0.0,-6.97499800139667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,9.495401900494473e-05,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,9.999114263337106e-05,289.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.42352294921875,0.0,0.0,7.385313074337319e-05,289.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41827392578125,0.0,0.0,9.999117173720153e-05,290.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,0.0004743147001136,288.0643005371094,294.1499938964844,252.5303192138672,251.8632354736328,253.58238220214844,252.59678649902344,287.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235172017061586e-09,0.0010117182973772,-0.0180067960172891,0.0,0.0,0.0,-0.0083996010944247,60.0,-24.491226196289062,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,9.495401900494473e-05,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,9.999114263337106e-05,289.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.42352294921875,0.0,0.0,7.385313074337319e-05,289.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41827392578125,0.0,0.0,9.999117173720153e-05,290.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,0.0004743147001136,288.0643005371094,294.1499938964844,252.5303192138672,251.8632354736328,253.58238220214844,252.59678649902344,287.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235172017061586e-09,0.0010117182973772,-0.0180067960172891,0.0,0.0,0.0,-0.0083996010944247,60.0,-24.491226196289062,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41815185546875,0.0,0.0,9.498508006799966e-05,290.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4409484863281,0.0,0.0,0.0001000238480628,289.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071960449219,0.0,0.0,7.387728692265227e-05,289.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020080566406,0.0,0.0,0.0001000238698907,290.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330444335937,0.0,0.0,0.0004744698526337,288.0474853515625,294.1499938964844,252.5112762451172,251.84646606445312,253.5633544921875,252.57672119140625,287.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120563674718,7.273860180845304e-09,0.0010120490333065,-0.0181081295013427,0.0,0.0,0.0,-0.0084187798202037,60.0,-24.499895095825195,-0.0,-6.98343285421288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41815185546875,0.0,0.0,9.498508006799966e-05,290.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4409484863281,0.0,0.0,0.0001000238480628,289.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071960449219,0.0,0.0,7.387728692265227e-05,289.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020080566406,0.0,0.0,0.0001000238698907,290.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330444335937,0.0,0.0,0.0004744698526337,288.0474853515625,294.1499938964844,252.5112762451172,251.84646606445312,253.5633544921875,252.57672119140625,287.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120563674718,7.273860180845304e-09,0.0010120490333065,-0.0181081295013427,0.0,0.0,0.0,-0.0084187798202037,60.0,-24.499895095825195,-0.0,-6.98343285421288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.409912109375,0.0,0.0,9.50024841586128e-05,290.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325561523437,0.0,0.0,0.0001000421762,289.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990173339844,0.0,0.0,7.389082747977227e-05,289.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39385986328125,0.0,0.0,0.0001000421980279,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247131347656,0.0,0.0,0.0004745567857753,288.0390625,294.1499938964844,252.50196838378903,251.8383026123047,253.5538330078125,252.5667724609375,287.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122418170794,7.295545945140702e-09,0.0010122344829142,-0.0181649290025234,0.0,0.0,0.0,-0.0084295310080051,60.0,-24.50453758239746,-0.0,-6.985992229147088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4016418457031,0.0,0.0,9.502104512648656e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241638183594,0.0,0.0,0.0001000617194222,289.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908386230469,0.0,0.0,7.390526297967881e-05,289.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857116699219,0.0,0.0,0.0001000617412501,290.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163818359375,0.0,0.0,0.0004746495105791,288.0306091308594,294.1499938964844,252.4927978515625,251.830307006836,253.54432678222656,252.5569000244141,287.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124394902959,7.318667005762336e-09,0.0010124321561306,-0.0182254873216152,0.0,0.0,0.0,-0.0084409927949309,60.0,-24.50938034057617,-0.0,-6.988722134337878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851318359375,0.0,0.0,9.506211790721864e-05,290.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073791503906,0.0,0.0,0.0001001049749902,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744506835937,0.0,0.0,7.393720443360507e-05,289.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.369384765625,0.0,0.0,0.0001001049968181,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.399658203125,0.0,0.0,0.0004748546925839,288.01373291015625,294.1499938964844,252.474853515625,251.8147125244141,253.5252990722656,252.53738403320312,287.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128770954906,7.369841181770198e-09,0.0010128697613254,-0.0183595214039087,0.0,0.0,0.0,-0.0084663620218634,60.0,-24.519746780395508,-0.0,-6.994765300305519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851318359375,0.0,0.0,9.506211790721864e-05,290.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073791503906,0.0,0.0,0.0001001049749902,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744506835937,0.0,0.0,7.393720443360507e-05,289.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.369384765625,0.0,0.0,0.0001001049968181,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.399658203125,0.0,0.0,0.0004748546925839,288.01373291015625,294.1499938964844,252.474853515625,251.8147125244141,253.5252990722656,252.53738403320312,287.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128770954906,7.369841181770198e-09,0.0010128697613254,-0.0183595214039087,0.0,0.0,0.0,-0.0084663620218634,60.0,-24.519746780395508,-0.0,-6.994765300305519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685913085937,0.0,0.0,9.510863310424612e-05,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,0.0001001539640128,289.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580627441406,0.0,0.0,7.397338777082041e-05,289.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3530578613281,0.0,0.0,0.0001001539858407,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829650878906,0.0,0.0,0.0004750870575662,287.9968566894531,294.1499938964844,252.45741271972656,251.79962158203125,253.5063018798828,252.51824951171875,287.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133726755157,7.427793935477211e-09,0.0010133653413504,-0.0185113083571195,0.0,0.0,0.0,-0.0084950914606451,60.0,-24.53114891052246,-0.0,-7.001612090107302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
