time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
533400,290.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685913085937,0.0,0.0,9.510863310424612e-05,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,0.0001001539640128,289.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580627441406,0.0,0.0,7.397338777082041e-05,289.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3530578613281,0.0,0.0,0.0001001539858407,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829650878906,0.0,0.0,0.0004750870575662,287.9968566894531,294.1499938964844,252.45741271972656,251.79962158203125,253.5063018798828,252.51824951171875,287.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133726755157,7.427793935477211e-09,0.0010133653413504,-0.0185113083571195,0.0,0.0,0.0,-0.0084950914606451,60.0,-24.53114891052246,-0.0,-7.001612090107302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35205078125,0.0,0.0,9.515999408904464e-05,290.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3737487792969,0.0,0.0,0.0001002080462058,289.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416442871094,0.0,0.0,7.401333277812228e-05,289.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367004394531,0.0,0.0,0.0001002080680336,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3662109375,0.0,0.0,0.0004753436078317,287.9799499511719,294.1499938964844,252.44039916992188,251.78501892089844,253.48731994628903,252.4994506835937,287.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491778752921618e-09,0.0010139123769477,-0.018678892403841,0.0,0.0,0.0,-0.008526811376214,60.0,-24.5434684753418,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35205078125,0.0,0.0,9.515999408904464e-05,290.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3737487792969,0.0,0.0,0.0001002080462058,289.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416442871094,0.0,0.0,7.401333277812228e-05,289.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367004394531,0.0,0.0,0.0001002080680336,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3662109375,0.0,0.0,0.0004753436078317,287.9799499511719,294.1499938964844,252.44039916992188,251.78501892089844,253.48731994628903,252.4994506835937,287.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491778752921618e-09,0.0010139123769477,-0.018678892403841,0.0,0.0,0.0,-0.008526811376214,60.0,-24.5434684753418,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354797363281,0.0,0.0,9.521638276055457e-05,290.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568725585937,0.0,0.0,0.0001002674252958,289.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,7.405719225062057e-05,289.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,0.0001002674471237,290.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494567871094,0.0,0.0,0.0004756253038067,287.9630126953125,294.1499938964844,252.42379760742188,251.7708435058593,253.46836853027344,252.4810333251953,287.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-24.55683898925781,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354797363281,0.0,0.0,9.521638276055457e-05,290.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568725585937,0.0,0.0,0.0001002674252958,289.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,7.405719225062057e-05,289.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,0.0001002674471237,290.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494567871094,0.0,0.0,0.0004756253038067,287.9630126953125,294.1499938964844,252.42379760742188,251.7708435058593,253.46836853027344,252.4810333251953,287.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-24.55683898925781,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,9.524630877422167e-05,290.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34844970703125,0.0,0.0,0.0001002989374683,289.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31695556640625,0.0,0.0,7.408046803902835e-05,289.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,0.0001002989592961,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410949707031,0.0,0.0,0.0004757747810799,287.9545593261719,294.1499938964844,252.4156188964844,251.76388549804688,253.4588928222656,252.47198486328125,287.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.59931850780049e-09,0.0010148319415748,-0.0189605485647916,0.0,0.0,0.0,-0.0085801230743527,60.0,-24.563899993896484,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,9.527718793833628e-05,290.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.0001003314537229,289.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,7.410448597511277e-05,289.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30389404296875,0.0,0.0,0.0001003314755507,290.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33270263671875,0.0,0.0,0.0004759290022775,287.9460754394531,294.1499938964844,252.4075469970703,251.75701904296875,253.449447631836,252.4630126953125,287.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637786403336122e-09,0.0010151608148589,-0.0190612990409135,0.0,0.0,0.0,-0.0085991937667131,60.0,-24.57117462158203,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30224609375,0.0,0.0,9.534150740364566e-05,290.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,0.0001003991856123,289.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.292236328125,0.0,0.0,7.415450818371028e-05,289.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874755859375,0.0,0.0,0.0001003992074402,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158874511719,0.0,0.0,0.0004762502794619,287.9291076660156,294.1499938964844,252.3916015625,251.74354553222656,253.4305725097656,252.4453582763672,287.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158537188544,7.717916972183048e-09,0.0010158460354432,-0.0192711651325225,0.0,0.0,0.0,-0.0086389174684882,60.0,-24.58627319335937,-0.0,-7.035939120214607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30224609375,0.0,0.0,9.534150740364566e-05,290.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,0.0001003991856123,289.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.292236328125,0.0,0.0,7.415450818371028e-05,289.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874755859375,0.0,0.0,0.0001003992074402,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158874511719,0.0,0.0,0.0004762502794619,287.9291076660156,294.1499938964844,252.3916015625,251.74354553222656,253.4305725097656,252.4453582763672,287.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158537188544,7.717916972183048e-09,0.0010158460354432,-0.0192711651325225,0.0,0.0,0.0,-0.0086389174684882,60.0,-24.58627319335937,-0.0,-7.035939120214607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856140136719,0.0,0.0,9.540850442135708e-05,290.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30621337890625,0.0,0.0,0.0001004697405733,289.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757263183594,0.0,0.0,7.420661859214306e-05,289.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710266113281,0.0,0.0,0.0001004697624011,290.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.299072265625,0.0,0.0,0.0004765849735122,287.912109375,294.1499938964844,252.3759307861328,251.7303466796875,253.41172790527344,252.42803955078125,287.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165676940232,7.801393309136984e-09,0.0010165598941966,-0.0194897893816232,0.0,0.0,0.0,-0.0086803007870912,60.0,-24.601970672607425,-0.0,-7.045832006724595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856140136719,0.0,0.0,9.540850442135708e-05,290.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30621337890625,0.0,0.0,0.0001004697405733,289.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757263183594,0.0,0.0,7.420661859214306e-05,289.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710266113281,0.0,0.0,0.0001004697624011,290.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.299072265625,0.0,0.0,0.0004765849735122,287.912109375,294.1499938964844,252.3759307861328,251.7303466796875,253.41172790527344,252.42803955078125,287.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165676940232,7.801393309136984e-09,0.0010165598941966,-0.0194897893816232,0.0,0.0,0.0,-0.0086803007870912,60.0,-24.601970672607425,-0.0,-7.045832006724595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689514160156,0.0,0.0,9.547705121804027e-05,290.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.289306640625,0.0,0.0,0.0001005419253488,289.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591857910156,0.0,0.0,7.42599368095398e-05,289.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545166015625,0.0,0.0,0.0001005419399007,290.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822265625,0.0,0.0,0.0004769273800775,287.89508056640625,294.1499938964844,252.3604736328125,251.7173767089844,253.3929443359375,252.4110412597656,287.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679255236957e-09,0.0010172900510951,-0.0197134483605623,0.0,0.0,0.0,-0.0087226359173655,60.0,-24.61804962158203,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689514160156,0.0,0.0,9.547705121804027e-05,290.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.289306640625,0.0,0.0,0.0001005419253488,289.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591857910156,0.0,0.0,7.42599368095398e-05,289.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545166015625,0.0,0.0,0.0001005419399007,290.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822265625,0.0,0.0,0.0004769273800775,287.89508056640625,294.1499938964844,252.3604736328125,251.7173767089844,253.3929443359375,252.4110412597656,287.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679255236957e-09,0.0010172900510951,-0.0197134483605623,0.0,0.0,0.0,-0.0087226359173655,60.0,-24.61804962158203,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25225830078125,0.0,0.0,9.554597636451943e-05,290.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723388671875,0.0,0.0,0.000100614503026,289.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,7.43135460652411e-05,289.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.238037109375,0.0,0.0,0.0001006145248538,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.265380859375,0.0,0.0,0.0004772717074956,287.8780517578125,294.1499938964844,252.3451995849609,251.70458984375,253.37420654296875,252.39431762695312,287.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-24.63425064086914,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25225830078125,0.0,0.0,9.554597636451943e-05,290.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723388671875,0.0,0.0,0.000100614503026,289.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,7.43135460652411e-05,289.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.238037109375,0.0,0.0,0.0001006145248538,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.265380859375,0.0,0.0,0.0004772717074956,287.8780517578125,294.1499938964844,252.3451995849609,251.70458984375,253.37420654296875,252.39431762695312,287.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-24.63425064086914,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.243896484375,0.0,0.0,9.558012970956042e-05,290.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26385498046875,0.0,0.0,0.0001006504680844,289.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343139648437,0.0,0.0,7.434010331053287e-05,289.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297668457031,0.0,0.0,0.0001006504826364,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569580078125,0.0,0.0,0.0004774422850459,287.8695068359375,294.1499938964844,252.33761596679688,251.69825744628903,253.36485290527344,252.3860778808593,287.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-24.642297744750977,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,9.561369370203464e-05,290.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25537109375,0.0,0.0,0.0001006858074106,289.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260131835937,0.0,0.0,7.436620944645256e-05,289.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,0.0001006858292385,290.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485046386719,0.0,0.0,0.0004776099522132,287.8609924316406,294.1499938964844,252.3300628662109,251.6919403076172,253.3555145263672,252.3778839111328,287.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-24.65023231506348,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21881103515625,0.0,0.0,9.567777306074277e-05,290.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384033203125,0.0,0.0,0.0001007532919174,289.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,7.441604975610971e-05,289.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,0.0001007533137453,290.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,0.0004779300361406,287.8439025878906,294.1499938964844,252.31500244140625,251.67938232421875,253.3368682861328,252.3616638183593,287.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-24.66556930541992,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21881103515625,0.0,0.0,9.567777306074277e-05,290.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384033203125,0.0,0.0,0.0001007532919174,289.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,7.441604975610971e-05,289.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,0.0001007533137453,290.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,0.0004779300361406,287.8439025878906,294.1499938964844,252.31500244140625,251.67938232421875,253.3368682861328,252.3616638183593,287.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-24.66556930541992,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020568847656,0.0,0.0,9.57344745984301e-05,290.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22137451171875,0.0,0.0,0.0001008129984256,289.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,7.446014933520928e-05,289.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883544921875,0.0,0.0,0.0001008130202535,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146911621094,0.0,0.0,0.0004782132746186,287.8268127441406,294.1499938964844,252.3000030517578,251.6668701171875,253.3182983398437,252.34567260742188,287.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207505786117508e-09,0.0010200325632467,-0.0205533634871244,0.0,0.0,0.0,-0.0088816275820136,60.0,-24.679304122924805,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020568847656,0.0,0.0,9.57344745984301e-05,290.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22137451171875,0.0,0.0,0.0001008129984256,289.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,7.446014933520928e-05,289.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883544921875,0.0,0.0,0.0001008130202535,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146911621094,0.0,0.0,0.0004782132746186,287.8268127441406,294.1499938964844,252.3000030517578,251.6668701171875,253.3182983398437,252.34567260742188,287.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207505786117508e-09,0.0010200325632467,-0.0205533634871244,0.0,0.0,0.0,-0.0088816275820136,60.0,-24.679304122924805,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852722167969,0.0,0.0,9.578314347891136e-05,290.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043762207031,0.0,0.0,0.0001008642502711,289.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,7.449800614267588e-05,289.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,0.0001008642720989,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,0.0004784563789144,287.8096923828125,294.1499938964844,252.2849884033203,251.65435791015625,253.29977416992188,252.329833984375,287.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139062295177e-09,0.0010205510770902,-0.020712150260806,0.0,0.0,0.0,-0.0089116869494318,60.0,-24.691274642944336,-0.0,-7.101271393139541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852722167969,0.0,0.0,9.578314347891136e-05,290.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043762207031,0.0,0.0,0.0001008642502711,289.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,7.449800614267588e-05,289.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,0.0001008642720989,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,0.0004784563789144,287.8096923828125,294.1499938964844,252.2849884033203,251.65435791015625,253.29977416992188,252.329833984375,287.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139062295177e-09,0.0010205510770902,-0.020712150260806,0.0,0.0,0.0,-0.0089116869494318,60.0,-24.691274642944336,-0.0,-7.101271393139541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684875488281,0.0,0.0,9.58219461608678e-05,290.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18731689453125,0.0,0.0,0.000100905112049,289.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,7.452818681485951e-05,289.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551208496094,0.0,0.0,0.0001009051338769,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807861328125,0.0,0.0,0.0004786502104252,287.79254150390625,294.1499938964844,252.2699432373047,251.64178466796875,253.2812957763672,252.3141326904297,287.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-24.701040267944336,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684875488281,0.0,0.0,9.58219461608678e-05,290.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18731689453125,0.0,0.0,0.000100905112049,289.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,7.452818681485951e-05,289.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551208496094,0.0,0.0,0.0001009051338769,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807861328125,0.0,0.0,0.0004786502104252,287.79254150390625,294.1499938964844,252.2699432373047,251.64178466796875,253.2812957763672,252.3141326904297,287.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-24.701040267944336,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600646972656,0.0,0.0,9.583659266354516e-05,290.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,0.0001009205370792,289.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510925292969,0.0,0.0,7.45395736885257e-05,289.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14678955078125,0.0,0.0,0.000100920558907,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,0.000478723377455,287.7839660644531,294.1499938964844,252.26239013671875,251.63546752929688,253.27207946777344,252.3063201904297,287.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732015669033e-09,0.0010211204644292,-0.0208865441381931,0.0,0.0,0.0,-0.0089446995407342,60.0,-24.704652786254883,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15167236328125,0.0,0.0,9.584936924511568e-05,290.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,0.0001009339903248,289.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,7.454951264662668e-05,289.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13848876953125,0.0,0.0,0.0001009340121527,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.163818359375,0.0,0.0,0.0004787872021552,287.775390625,294.1499938964844,252.2548065185547,251.62911987304688,253.26287841796875,252.2985382080078,287.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.0209282208234071,0.0,0.0,0.0,-0.0089525897055864,60.0,-24.7077865600586,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,9.58659074967727e-05,290.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532287597656,0.0,0.0,0.0001009514089673,289.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260070800781,0.0,0.0,7.456237653968856e-05,289.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.121826171875,0.0,0.0,0.0001009514235192,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468505859375,0.0,0.0,0.0004788698279298,287.7582397460937,294.1499938964844,252.23953247070312,251.6163024902344,253.2445068359375,252.2830047607422,287.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371252135930263e-09,0.0010214328067377,-0.0209821816533803,0.0,0.0,0.0,-0.0089628044515848,60.0,-24.71197509765625,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,9.58659074967727e-05,290.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532287597656,0.0,0.0,0.0001009514089673,289.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260070800781,0.0,0.0,7.456237653968856e-05,289.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.121826171875,0.0,0.0,0.0001009514235192,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468505859375,0.0,0.0,0.0004788698279298,287.7582397460937,294.1499938964844,252.23953247070312,251.6163024902344,253.2445068359375,252.2830047607422,287.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371252135930263e-09,0.0010214328067377,-0.0209821816533803,0.0,0.0,0.0,-0.0089628044515848,60.0,-24.71197509765625,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180114746094,0.0,0.0,9.58722084760666e-05,290.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361389160156,0.0,0.0,0.0001009580446407,289.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092834472656,0.0,0.0,7.456728053512052e-05,289.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,0.0001009580664685,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,0.0004789013182744,287.7410583496094,294.1499938964844,252.2240753173828,251.6032867431641,253.2261962890625,252.2675018310547,287.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-24.71355438232422,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180114746094,0.0,0.0,9.58722084760666e-05,290.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361389160156,0.0,0.0,0.0001009580446407,289.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092834472656,0.0,0.0,7.456728053512052e-05,289.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,0.0001009580664685,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,0.0004789013182744,287.7410583496094,294.1499938964844,252.2240753173828,251.6032867431641,253.2261962890625,252.2675018310547,287.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-24.71355438232422,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,9.586850501364096e-05,290.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190795898437,0.0,0.0,0.0001009541447274,289.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,7.45643992559053e-05,289.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884704589844,0.0,0.0,0.0001009541592793,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11285400390625,0.0,0.0,0.0004788828082382,287.723876953125,294.1499938964844,252.2084045410156,251.5900421142578,253.2079315185547,252.251953125,287.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-24.712486267089844,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,9.586850501364096e-05,290.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190795898437,0.0,0.0,0.0001009541447274,289.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,7.45643992559053e-05,289.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884704589844,0.0,0.0,0.0001009541592793,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11285400390625,0.0,0.0,0.0004788828082382,287.723876953125,294.1499938964844,252.2084045410156,251.5900421142578,253.2079315185547,252.251953125,287.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-24.712486267089844,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08428955078125,0.0,0.0,9.585746010998264e-05,290.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019897460937,0.0,0.0,0.0001009425104712,289.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758056640625,0.0,0.0,7.455580634996295e-05,289.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07177734375,0.0,0.0,0.0001009425250231,290.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958557128906,0.0,0.0,0.0004788276273757,287.7066955566406,294.1499938964844,252.1924591064453,251.5764923095703,253.1897125244141,252.23635864257807,287.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-24.70954704284668,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08428955078125,0.0,0.0,9.585746010998264e-05,290.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019897460937,0.0,0.0,0.0001009425104712,289.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758056640625,0.0,0.0,7.455580634996295e-05,289.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07177734375,0.0,0.0,0.0001009425250231,290.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958557128906,0.0,0.0,0.0004788276273757,287.7066955566406,294.1499938964844,252.1924591064453,251.5764923095703,253.1897125244141,252.23635864257807,287.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-24.70954704284668,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.07586669921875,0.0,0.0,9.584925282979384e-05,290.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09344482421875,0.0,0.0,0.0001009338739095,289.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06744384765625,0.0,0.0,7.454942533513531e-05,289.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634155273437,0.0,0.0,0.0001009338884614,290.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873718261719,0.0,0.0,0.0004787866491824,287.6980895996094,294.1499938964844,252.1843719482422,251.5695953369141,253.1806182861328,252.2285003662109,287.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-24.70738983154297,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06744384765625,0.0,0.0,9.583955397829412e-05,290.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,0.000100923651189,289.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590515136719,0.0,0.0,7.454187289113179e-05,289.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550842285156,0.0,0.0,0.0001009236730169,290.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.078857421875,0.0,0.0,0.0004787381913047,287.68951416015625,294.1499938964844,252.1762084960937,251.56260681152344,253.17153930664065,252.2206268310547,287.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338403745256073e-09,0.0010211521293967,-0.0208961609750986,0.0,0.0,0.0,-0.0089465212076902,60.0,-24.704832077026367,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505676269531,0.0,0.0,9.581664926372468e-05,290.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678100585937,0.0,0.0,0.0001008995386655,289.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,7.452406862284988e-05,289.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0383605957031,0.0,0.0,0.0001008995532174,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06182861328125,0.0,0.0,0.0004786237841472,287.6723022460937,294.1499938964844,252.1596069335937,251.54833984375,253.1533966064453,252.2047119140625,287.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309871901701626e-09,0.0010209081228822,-0.0208214409649372,0.0,0.0,0.0,-0.0089323762804269,60.0,-24.69884490966797,-0.0,-7.106239507947977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505676269531,0.0,0.0,9.581664926372468e-05,290.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678100585937,0.0,0.0,0.0001008995386655,289.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,7.452406862284988e-05,289.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0383605957031,0.0,0.0,0.0001008995532174,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06182861328125,0.0,0.0,0.0004786237841472,287.6723022460937,294.1499938964844,252.1596069335937,251.54833984375,253.1533966064453,252.2047119140625,287.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309871901701626e-09,0.0010209081228822,-0.0208214409649372,0.0,0.0,0.0,-0.0089323762804269,60.0,-24.69884490966797,-0.0,-7.106239507947977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
