time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535740,289.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,9.579063043929636e-05,290.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507202148437,0.0,0.0,0.0001008721374091,289.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255126953125,0.0,0.0,7.450382690876722e-05,289.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216369628906,0.0,0.0,0.000100872151961,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448303222656,0.0,0.0,0.0004784938064403,287.6551208496094,294.1499938964844,252.14259338378903,251.5336456298828,253.13526916503903,252.18858337402344,287.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277448948490473e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-24.692039489746094,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,9.579063043929636e-05,290.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507202148437,0.0,0.0,0.0001008721374091,289.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255126953125,0.0,0.0,7.450382690876722e-05,289.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216369628906,0.0,0.0,0.000100872151961,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448303222656,0.0,0.0,0.0004784938064403,287.6551208496094,294.1499938964844,252.14259338378903,251.5336456298828,253.13526916503903,252.18858337402344,287.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277448948490473e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-24.692039489746094,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168151855469,0.0,0.0,9.576327283866704e-05,290.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,0.0001008433318929,289.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,7.448255200870335e-05,289.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049133300781,0.0,0.0,0.0001008433464448,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,0.0004783571639563,287.6379089355469,294.1499938964844,252.1251373291016,251.5184631347656,253.1171722412109,252.1721649169922,287.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-24.684932708740234,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168151855469,0.0,0.0,9.576327283866704e-05,290.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,0.0001008433318929,289.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,7.448255200870335e-05,289.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049133300781,0.0,0.0,0.0001008433464448,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,0.0004783571639563,287.6379089355469,294.1499938964844,252.1251373291016,251.5184631347656,253.1171722412109,252.1721649169922,287.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-24.684932708740234,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999389648437,0.0,0.0,9.57362644840032e-05,290.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165405273437,0.0,0.0,0.0001008148828987,289.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919738769531,0.0,0.0,7.446153904311359e-05,289.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881896972656,0.0,0.0,0.0001008149047265,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107727050781,0.0,0.0,0.0004782222385983,287.6206970214844,294.1499938964844,252.1071929931641,251.5027618408203,253.09909057617188,252.15542602539065,287.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-24.67798042297364,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999389648437,0.0,0.0,9.57362644840032e-05,290.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165405273437,0.0,0.0,0.0001008148828987,289.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919738769531,0.0,0.0,7.446153904311359e-05,289.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881896972656,0.0,0.0,0.0001008149047265,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107727050781,0.0,0.0,0.0004782222385983,287.6206970214844,294.1499938964844,252.1071929931641,251.5027618408203,253.09909057617188,252.15542602539065,287.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-24.67798042297364,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914855957031,0.0,0.0,9.572338603902608e-05,290.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00799560546875,0.0,0.0,0.0001008013277896,289.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,7.445152732543647e-05,289.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,0.0001008013423415,290.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022888183594,0.0,0.0,0.0004781579482369,287.6120910644531,294.1499938964844,252.09803771972656,251.49468994140625,253.09005737304688,252.1469116210937,287.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-24.674713134765625,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830627441406,0.0,0.0,9.571130794938654e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994506835937,0.0,0.0,0.0001007886021398,289.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751892089844,0.0,0.0,7.444212678819895e-05,289.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,0.0001007886239676,290.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,0.0004780975868925,287.6034851074219,294.1499938964844,252.08872985839844,251.4864654541016,253.0810089111328,252.13829040527344,287.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-24.67167282104492,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661560058594,0.0,0.0,9.569014218868688e-05,290.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823303222656,0.0,0.0,0.0001007663231575,289.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584045410156,0.0,0.0,7.442566857207566e-05,289.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547119140625,0.0,0.0,0.0001007663377095,290.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97674560546875,0.0,0.0,0.0004779918817803,287.5862731933594,294.1499938964844,252.0696716308593,251.4695739746093,253.0629119873047,252.1207275390625,287.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-24.666484832763672,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661560058594,0.0,0.0,9.569014218868688e-05,290.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823303222656,0.0,0.0,0.0001007663231575,289.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584045410156,0.0,0.0,7.442566857207566e-05,289.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547119140625,0.0,0.0,0.0001007663377095,290.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97674560546875,0.0,0.0,0.0004779918817803,287.5862731933594,294.1499938964844,252.0696716308593,251.4695739746093,253.0629119873047,252.1207275390625,287.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-24.666484832763672,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,9.56737931119278e-05,289.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652404785156,0.0,0.0,0.0001007491009659,289.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94158935546875,0.0,0.0,7.441295019816607e-05,289.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379577636719,0.0,0.0,0.0001007491155178,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.959716796875,0.0,0.0,0.0004779101873282,287.5690612792969,294.1499938964844,252.0500030517578,251.4519958496093,253.0447998046875,252.1027069091797,287.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131867623717426e-09,0.0010193859925493,-0.0203552786260843,0.0,0.0,0.0,-0.008844131603837,60.0,-24.66269874572754,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,9.56737931119278e-05,289.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652404785156,0.0,0.0,0.0001007491009659,289.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94158935546875,0.0,0.0,7.441295019816607e-05,289.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379577636719,0.0,0.0,0.0001007491155178,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.959716796875,0.0,0.0,0.0004779101873282,287.5690612792969,294.1499938964844,252.0500030517578,251.4519958496093,253.0447998046875,252.1027069091797,287.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131867623717426e-09,0.0010193859925493,-0.0203552786260843,0.0,0.0,0.0,-0.008844131603837,60.0,-24.66269874572754,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.932373046875,0.0,0.0,9.565668005961923e-05,289.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,0.0001007310784189,289.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,7.439964247168973e-05,289.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211730957031,0.0,0.0,0.0001007311002467,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,0.0004778247093781,287.5518493652344,294.1499938964844,252.0287628173828,251.43280029296875,253.02664184570312,252.0839233398437,287.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110547788930944e-09,0.0010192036861553,-0.0202994439750909,0.0,0.0,0.0,-0.0088335629552602,60.0,-24.66030502319336,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.932373046875,0.0,0.0,9.565668005961923e-05,289.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,0.0001007310784189,289.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,7.439964247168973e-05,289.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211730957031,0.0,0.0,0.0001007311002467,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,0.0004778247093781,287.5518493652344,294.1499938964844,252.0287628173828,251.43280029296875,253.02664184570312,252.0839233398437,287.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110547788930944e-09,0.0010192036861553,-0.0202994439750909,0.0,0.0,0.0,-0.0088335629552602,60.0,-24.66030502319336,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154357910156,0.0,0.0,9.563330240780488e-05,289.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310302734375,0.0,0.0,0.0001007064638542,289.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079895019531,0.0,0.0,7.438145985361189e-05,289.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044189453125,0.0,0.0,0.0001007064784062,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,0.0004777079448103,287.5346374511719,294.1499938964844,252.00515747070312,251.41114807128903,253.00840759277344,252.064193725586,287.4298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081420865835298e-09,0.0010189546737819,-0.0202231630682945,0.0,0.0,0.0,-0.0088191237300634,60.0,-24.658296585083008,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154357910156,0.0,0.0,9.563330240780488e-05,289.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310302734375,0.0,0.0,0.0001007064638542,289.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079895019531,0.0,0.0,7.438145985361189e-05,289.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044189453125,0.0,0.0,0.0001007064784062,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,0.0004777079448103,287.5346374511719,294.1499938964844,252.00515747070312,251.41114807128903,253.00840759277344,252.064193725586,287.4298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081420865835298e-09,0.0010189546737819,-0.0202231630682945,0.0,0.0,0.0,-0.0088191237300634,60.0,-24.658296585083008,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.906982421875,0.0,0.0,9.561926708556712e-05,289.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224853515625,0.0,0.0,0.0001006916863843,289.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995666503906,0.0,0.0,7.437054591719061e-05,289.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8960266113281,0.0,0.0,0.0001006917009362,290.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171142578125,0.0,0.0,0.0004776378336828,287.5260314941406,294.1499938964844,251.9925079345703,251.3994598388672,252.99923706054688,252.05377197265625,287.4209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063931744572983e-09,0.0010188050800934,-0.02017736248672,0.0,0.0,0.0,-0.0088104531168937,60.0,-24.65731811523437,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985290527344,0.0,0.0,9.56038202275522e-05,289.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139099121094,0.0,0.0,0.0001006754173431,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8911437988281,0.0,0.0,7.43585333111696e-05,289.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876342773437,0.0,0.0,0.000100675431895,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085998535156,0.0,0.0,0.0004775606794282,287.51739501953125,294.1499938964844,251.9793243408203,251.38720703125,252.99005126953125,252.0429534912109,287.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.04468669457492e-09,0.0010186405852437,-0.0201269630342721,0.0,0.0,0.0,-0.0088009135797619,60.0,-24.656349182128903,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816223144531,0.0,0.0,9.556907025398688e-05,289.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968200683594,0.0,0.0,0.0001006388265523,289.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.87432861328125,0.0,0.0,7.43315031286329e-05,289.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,0.0001006388411042,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915405273437,0.0,0.0,0.0004773871041834,287.50018310546875,294.1499938964844,251.951400756836,251.36111450195312,252.97154235839844,252.02020263671875,287.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182783007621,8.001392437506638e-09,0.0010182703845202,-0.0200135763734579,0.0,0.0,0.0,-0.0087794503197073,60.0,-24.65445137023925,-0.0,-7.069560581385306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816223144531,0.0,0.0,9.556907025398688e-05,289.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968200683594,0.0,0.0,0.0001006388265523,289.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.87432861328125,0.0,0.0,7.43315031286329e-05,289.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,0.0001006388411042,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915405273437,0.0,0.0,0.0004773871041834,287.50018310546875,294.1499938964844,251.951400756836,251.36111450195312,252.97154235839844,252.02020263671875,287.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182783007621,8.001392437506638e-09,0.0010182703845202,-0.0200135763734579,0.0,0.0,0.0,-0.0087794503197073,60.0,-24.65445137023925,-0.0,-7.069560581385306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8647155761719,0.0,0.0,9.55293362494558e-05,289.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87969970703125,0.0,0.0,0.00010059698252,289.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575134277344,0.0,0.0,7.430059486068785e-05,289.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540954589844,0.0,0.0,0.0001005969970719,290.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.0004771886160597,287.48297119140625,294.1499938964844,251.9215240478516,251.3330078125,252.9528350830078,251.9956817626953,287.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951878266965196e-09,0.0010178469819948,-0.0198839046061038,0.0,0.0,0.0,-0.0087549034506082,60.0,-24.65265464782715,-0.0,-7.06368226133236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8647155761719,0.0,0.0,9.55293362494558e-05,289.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87969970703125,0.0,0.0,0.00010059698252,289.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575134277344,0.0,0.0,7.430059486068785e-05,289.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540954589844,0.0,0.0,0.0001005969970719,290.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.0004771886160597,287.48297119140625,294.1499938964844,251.9215240478516,251.3330078125,252.9528350830078,251.9956817626953,287.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951878266965196e-09,0.0010178469819948,-0.0198839046061038,0.0,0.0,0.0,-0.0087549034506082,60.0,-24.65265464782715,-0.0,-7.06368226133236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477783203125,0.0,0.0,9.548558591632172e-05,289.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86260986328125,0.0,0.0,0.0001005509111564,289.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406982421875,0.0,0.0,7.426657248288393e-05,289.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373107910156,0.0,0.0,0.0001005509257083,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8574523925781,0.0,0.0,0.0004769700753968,287.4657287597656,294.1499938964844,251.88983154296875,251.30303955078125,252.93394470214844,251.9696502685547,287.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411552071571,0.0,0.0,0.0,-0.0087278829887509,60.0,-24.65096664428711,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477783203125,0.0,0.0,9.548558591632172e-05,289.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86260986328125,0.0,0.0,0.0001005509111564,289.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406982421875,0.0,0.0,7.426657248288393e-05,289.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373107910156,0.0,0.0,0.0001005509257083,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8574523925781,0.0,0.0,0.0004769700753968,287.4657287597656,294.1499938964844,251.88983154296875,251.30303955078125,252.93394470214844,251.9696502685547,287.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411552071571,0.0,0.0,0.0,-0.0087278829887509,60.0,-24.65096664428711,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83087158203125,0.0,0.0,9.543760097585618e-05,289.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,0.0001005003796308,289.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238525390625,0.0,0.0,7.422924682032317e-05,289.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205261230469,0.0,0.0,0.0001005003941827,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404235839844,0.0,0.0,0.0004767303762491,287.4485168457031,294.1499938964844,251.85646057128903,251.27134704589844,252.914779663086,251.94175720214844,287.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-24.649438858032227,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83087158203125,0.0,0.0,9.543760097585618e-05,289.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,0.0001005003796308,289.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238525390625,0.0,0.0,7.422924682032317e-05,289.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205261230469,0.0,0.0,0.0001005003941827,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404235839844,0.0,0.0,0.0004767303762491,287.4485168457031,294.1499938964844,251.85646057128903,251.27134704589844,252.914779663086,251.94175720214844,287.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-24.649438858032227,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224182128906,0.0,0.0,9.541254985379056e-05,289.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369445800781,0.0,0.0,0.0001004740042844,289.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154296875,0.0,0.0,7.420976908179e-05,289.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121337890625,0.0,0.0,0.0001004740188363,290.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319091796875,0.0,0.0,0.0004766052879858,287.4399108886719,294.1499938964844,251.8392028808593,251.25489807128903,252.9051055908203,251.92730712890625,287.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-24.648717880249023,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81396484375,0.0,0.0,9.538645099382848e-05,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283996582031,0.0,0.0,0.0001004465229925,289.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,7.418946916004643e-05,289.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8037414550781,0.0,0.0,0.0001004465375444,290.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233947753906,0.0,0.0,0.0004764749028254,287.4313049316406,294.1499938964844,251.82156372070312,251.2380828857422,252.89537048339844,251.91241455078125,287.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-24.648042678833008,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970275878906,0.0,0.0,9.533217235002668e-05,289.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.811279296875,0.0,0.0,0.0001003893557935,289.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901916503906,0.0,0.0,7.414724677801132e-05,289.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869567871094,0.0,0.0,0.0001003893703455,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063659667969,0.0,0.0,0.000476203742437,287.4140930175781,294.1499938964844,251.7852783203125,251.2033843994141,252.8756866455078,251.8816070556641,287.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-24.64679336547852,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970275878906,0.0,0.0,9.533217235002668e-05,289.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.811279296875,0.0,0.0,0.0001003893557935,289.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901916503906,0.0,0.0,7.414724677801132e-05,289.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869567871094,0.0,0.0,0.0001003893703455,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063659667969,0.0,0.0,0.000476203742437,287.4140930175781,294.1499938964844,251.7852783203125,251.2033843994141,252.8756866455078,251.8816070556641,287.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-24.64679336547852,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801208496094,0.0,0.0,9.52750924625434e-05,289.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.794189453125,0.0,0.0,0.0001003292563837,289.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733764648437,0.0,0.0,7.410285616060719e-05,289.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701721191406,0.0,0.0,0.0001003292709356,290.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893371582031,0.0,0.0,0.0004759186413139,287.3968811035156,294.1499938964844,251.74774169921875,251.1674041748047,252.855697631836,251.849365234375,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-24.64569854736328,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801208496094,0.0,0.0,9.52750924625434e-05,289.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.794189453125,0.0,0.0,0.0001003292563837,289.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733764648437,0.0,0.0,7.410285616060719e-05,289.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701721191406,0.0,0.0,0.0001003292709356,290.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893371582031,0.0,0.0,0.0004759186413139,287.3968811035156,294.1499938964844,251.74774169921875,251.1674041748047,252.855697631836,251.849365234375,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-24.64569854736328,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632141113281,0.0,0.0,9.521569882053882e-05,289.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.777099609375,0.0,0.0,0.000100266712252,289.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7565612792969,0.0,0.0,7.405666110571474e-05,289.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533874511719,0.0,0.0,0.0001002667268039,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723083496094,0.0,0.0,0.00047562198597,287.3796691894531,294.1499938964844,251.70909118652344,251.1302947998047,252.8354034423828,251.81581115722656,287.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-24.644756317138672,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632141113281,0.0,0.0,9.521569882053882e-05,289.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.777099609375,0.0,0.0,0.000100266712252,289.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7565612792969,0.0,0.0,7.405666110571474e-05,289.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533874511719,0.0,0.0,0.0001002667268039,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723083496094,0.0,0.0,0.00047562198597,287.3796691894531,294.1499938964844,251.70909118652344,251.1302947998047,252.8354034423828,251.81581115722656,287.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-24.644756317138672,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,9.515439160168172e-05,289.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7600402832031,0.0,0.0,0.0001002021526801,289.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397155761719,0.0,0.0,7.400897447951138e-05,289.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366027832031,0.0,0.0,0.000100202159956,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,0.0004753157263621,287.36248779296875,294.1499938964844,251.6694793701172,251.09217834472656,252.8147735595703,251.7810516357422,287.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-24.64396858215332,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,9.515439160168172e-05,289.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7600402832031,0.0,0.0,0.0001002021526801,289.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397155761719,0.0,0.0,7.400897447951138e-05,289.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366027832031,0.0,0.0,0.000100202159956,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,0.0004753157263621,287.36248779296875,294.1499938964844,251.6694793701172,251.09217834472656,252.8147735595703,251.7810516357422,287.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-24.64396858215332,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73785400390625,0.0,0.0,9.512310498394072e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514953613281,0.0,0.0,0.0001001691998681,289.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313232421875,0.0,0.0,7.398464367724955e-05,289.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72821044921875,0.0,0.0,0.00010016921442,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74676513671875,0.0,0.0,0.0004751594387926,287.3538818359375,294.1499938964844,251.6493530273437,251.0727996826172,252.80430603027344,251.76319885253903,287.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-24.643644332885746,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294006347656,0.0,0.0,9.509157825959846e-05,289.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7429504394531,0.0,0.0,0.0001001360069494,289.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.722900390625,0.0,0.0,7.396011642413214e-05,289.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198181152344,0.0,0.0,0.0001001360215013,290.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7382507324219,0.0,0.0,0.000475001957966,287.34527587890625,294.1499938964844,251.6290283203125,251.05322265625,252.7937774658203,251.74513244628903,287.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406466995263372e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-24.64335250854492,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124938964844,0.0,0.0,9.502770262770356e-05,289.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72589111328125,0.0,0.0,0.0001000687407213,289.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060852050781,0.0,0.0,7.39104361855425e-05,289.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030334472656,0.0,0.0,0.0001000687552732,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72125244140625,0.0,0.0,0.0004746828926727,287.3280944824219,294.1499938964844,251.587890625,251.0135498046875,252.77243041992188,251.70828247070312,287.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-24.64290809631348,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
