time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
538080,289.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124938964844,0.0,0.0,9.502770262770356e-05,289.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72589111328125,0.0,0.0,0.0001000687407213,289.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060852050781,0.0,0.0,7.39104361855425e-05,289.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030334472656,0.0,0.0,0.0001000687552732,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72125244140625,0.0,0.0,0.0004746828926727,287.3280944824219,294.1499938964844,251.587890625,251.0135498046875,252.77243041992188,251.70828247070312,287.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-24.64290809631348,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69561767578125,0.0,0.0,9.496326674707234e-05,289.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70880126953125,0.0,0.0,0.0001000008851406,289.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68927001953125,0.0,0.0,7.3860319389496e-05,289.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6862487792969,0.0,0.0,0.0001000008996925,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042236328125,0.0,0.0,0.0004743610334116,287.3109130859375,294.1499938964844,251.5461883544922,250.97332763671875,252.7507476806641,251.670654296875,287.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-24.64264678955078,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69561767578125,0.0,0.0,9.496326674707234e-05,289.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70880126953125,0.0,0.0,0.0001000008851406,289.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68927001953125,0.0,0.0,7.3860319389496e-05,289.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6862487792969,0.0,0.0,0.0001000008996925,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042236328125,0.0,0.0,0.0004743610334116,287.3109130859375,294.1499938964844,251.5461883544922,250.97332763671875,252.7507476806641,251.670654296875,287.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-24.64264678955078,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,9.489869262324646e-05,289.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917419433594,0.0,0.0,9.99328913167119e-05,289.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724548339844,0.0,0.0,7.38101007300429e-05,289.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.0,0.0,9.993290586862712e-05,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872253417969,0.0,0.0,0.0004740384756587,287.2937316894531,294.1499938964844,251.50408935546875,250.93267822265625,252.7287139892578,251.63229370117188,287.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-24.642608642578125,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,9.489869262324646e-05,289.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917419433594,0.0,0.0,9.99328913167119e-05,289.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724548339844,0.0,0.0,7.38101007300429e-05,289.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.0,0.0,9.993290586862712e-05,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872253417969,0.0,0.0,0.0004740384756587,287.2937316894531,294.1499938964844,251.50408935546875,250.93267822265625,252.7287139892578,251.63229370117188,287.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-24.642608642578125,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618347167969,0.0,0.0,9.48344386415556e-05,289.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,9.98652249109e-05,289.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556396484375,0.0,0.0,7.376012217719108e-05,289.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527099609375,0.0,0.0,9.986523946281524e-05,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67022705078125,0.0,0.0,0.0004737175186164,287.2765808105469,294.1499938964844,251.4617156982422,250.8917694091797,252.70632934570312,251.59336853027344,287.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-24.642793655395508,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618347167969,0.0,0.0,9.48344386415556e-05,289.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,9.98652249109e-05,289.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556396484375,0.0,0.0,7.376012217719108e-05,289.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527099609375,0.0,0.0,9.986523946281524e-05,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67022705078125,0.0,0.0,0.0004737175186164,287.2765808105469,294.1499938964844,251.4617156982422,250.8917694091797,252.70632934570312,251.59336853027344,287.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-24.642793655395508,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65338134765625,0.0,0.0,9.480259905103594e-05,289.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661682128906,0.0,0.0,9.983169002225624e-05,289.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6472473144531,0.0,0.0,7.37353548174724e-05,289.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443176269531,0.0,0.0,9.983170457417144e-05,290.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617431640625,0.0,0.0,0.0004735584370791,287.2679748535156,294.1499938964844,251.4404754638672,250.8712615966797,252.6950225830078,251.57373046875,287.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.0464194479313855e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-24.642990112304688,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449279785156,0.0,0.0,9.4771028670948e-05,289.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576538085937,0.0,0.0,9.979845344787464e-05,289.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,7.371080573648214e-05,289.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63592529296875,0.0,0.0,9.979846799978986e-05,290.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532592773437,0.0,0.0,0.0004734007816296,287.2593994140625,294.1499938964844,251.41921997070312,250.8507232666016,252.68360900878903,251.55398559570312,287.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,-0.0082865329459309,60.0,-24.64325523376465,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,9.470899385632948e-05,289.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.640625,0.0,0.0,9.973312262445688e-05,289.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,7.366255158558488e-05,289.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6191711425781,0.0,0.0,9.973313717637212e-05,290.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6362609863281,0.0,0.0,0.000473090854939,287.24224853515625,294.1499938964844,251.3767242431641,250.8097076416016,252.6605529785156,251.51426696777344,287.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-24.644020080566406,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,9.470899385632948e-05,289.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.640625,0.0,0.0,9.973312262445688e-05,289.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,7.366255158558488e-05,289.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6191711425781,0.0,0.0,9.973313717637212e-05,290.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6362609863281,0.0,0.0,0.000473090854939,287.24224853515625,294.1499938964844,251.3767242431641,250.8097076416016,252.6605529785156,251.51426696777344,287.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-24.644020080566406,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111755371094,0.0,0.0,9.464865433983503e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62359619140625,0.0,0.0,9.966958896256985e-05,289.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.605224609375,0.0,0.0,7.36156216589734e-05,289.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023864746094,0.0,0.0,9.966959623852743e-05,290.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192932128906,0.0,0.0,0.0004727894847746,287.22509765625,294.1499938964844,251.3343811035156,250.76885986328125,252.63717651367188,251.47430419921875,287.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-24.645095825195312,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111755371094,0.0,0.0,9.464865433983503e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62359619140625,0.0,0.0,9.966958896256985e-05,289.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.605224609375,0.0,0.0,7.36156216589734e-05,289.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023864746094,0.0,0.0,9.966959623852743e-05,290.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192932128906,0.0,0.0,0.0004727894847746,287.22509765625,294.1499938964844,251.3343811035156,250.76885986328125,252.63717651367188,251.47430419921875,287.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-24.645095825195312,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59429931640625,0.0,0.0,9.459070861339568e-05,289.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065368652344,0.0,0.0,9.960856550605968e-05,289.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58843994140625,0.0,0.0,7.357055437751114e-05,289.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58563232421875,0.0,0.0,9.96085800579749e-05,290.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.602294921875,0.0,0.0,0.0004725000180769,287.2079467773437,294.1499938964844,251.2923278808593,250.72830200195312,252.6134490966797,251.4342193603516,287.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-24.64655113220215,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59429931640625,0.0,0.0,9.459070861339568e-05,289.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065368652344,0.0,0.0,9.960856550605968e-05,289.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58843994140625,0.0,0.0,7.357055437751114e-05,289.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58563232421875,0.0,0.0,9.96085800579749e-05,290.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.602294921875,0.0,0.0,0.0004725000180769,287.2079467773437,294.1499938964844,251.2923278808593,250.72830200195312,252.6134490966797,251.4342193603516,287.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-24.64655113220215,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774230957031,0.0,0.0,9.45353094721213e-05,289.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58953857421875,0.0,0.0,9.955022687790915e-05,289.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716247558594,0.0,0.0,7.352746615651995e-05,289.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688781738281,0.0,0.0,9.955023415386675e-05,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853271484375,0.0,0.0,0.0004722232697531,287.1907958984375,294.1499938964844,251.25070190429688,250.68820190429688,252.5894470214844,251.3941345214844,287.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399169910872e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-24.648351669311523,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774230957031,0.0,0.0,9.45353094721213e-05,289.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58953857421875,0.0,0.0,9.955022687790915e-05,289.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716247558594,0.0,0.0,7.352746615651995e-05,289.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688781738281,0.0,0.0,9.955023415386675e-05,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853271484375,0.0,0.0,0.0004722232697531,287.1907958984375,294.1499938964844,251.25070190429688,250.68820190429688,252.5894470214844,251.3941345214844,287.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399169910872e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-24.648351669311523,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690002441406,0.0,0.0,9.45087376749143e-05,289.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810241699219,0.0,0.0,9.9522243544925e-05,289.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.563232421875,0.0,0.0,7.350679516093805e-05,289.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604858398437,0.0,0.0,9.952225809684025e-05,290.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57684326171875,0.0,0.0,0.0004720905562862,287.1822509765625,294.1499938964844,251.2301025390625,250.6683654785156,252.5773162841797,251.37413024902344,287.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680295427941019e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,-0.0081245256587862,60.0,-24.649412155151367,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.560546875,0.0,0.0,9.448304626857862e-05,289.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.572509765625,0.0,0.0,9.949519153451548e-05,289.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548400878906,0.0,0.0,7.34868153813295e-05,289.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520935058594,0.0,0.0,9.949519881047308e-05,290.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.568359375,0.0,0.0,0.0004719622374977,287.1736755371094,294.1499938964844,251.20965576171875,250.64871215820312,252.56512451171875,251.35415649414065,287.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-24.65057373046875,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.543701171875,0.0,0.0,9.443428280064836e-05,289.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55548095703125,0.0,0.0,9.944384510163218e-05,289.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380249023437,0.0,0.0,7.344889309024438e-05,289.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53533935546875,0.0,0.0,9.94438596535474e-05,290.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,0.0004717186675406,287.1565246582031,294.1499938964844,251.1693115234375,250.6099395751953,252.54052734375,251.3144073486328,287.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875371824120074e-09,0.0010061805369332,-0.0163104310631752,0.0,0.0,0.0,-0.0080785416066646,60.0,-24.653165817260746,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.543701171875,0.0,0.0,9.443428280064836e-05,289.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55548095703125,0.0,0.0,9.944384510163218e-05,289.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380249023437,0.0,0.0,7.344889309024438e-05,289.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53533935546875,0.0,0.0,9.94438596535474e-05,290.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,0.0004717186675406,287.1565246582031,294.1499938964844,251.1693115234375,250.6099395751953,252.54052734375,251.3144073486328,287.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875371824120074e-09,0.0010061805369332,-0.0163104310631752,0.0,0.0,0.0,-0.0080785416066646,60.0,-24.653165817260746,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268249511719,0.0,0.0,9.438904089620336e-05,289.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,9.93962021311745e-05,289.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.521240234375,0.0,0.0,7.341369928326458e-05,289.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185852050781,0.0,0.0,9.939620940713212e-05,290.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5344543457031,0.0,0.0,0.0004714926762972,287.139404296875,294.1499938964844,251.1298065185547,250.5720672607422,252.5156707763672,251.2749786376953,287.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.5311676067381094e-09,0.0010056984610855,-0.0161627735942602,0.0,0.0,0.0,-0.0080505963414907,60.0,-24.6561336517334,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268249511719,0.0,0.0,9.438904089620336e-05,289.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,9.93962021311745e-05,289.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.521240234375,0.0,0.0,7.341369928326458e-05,289.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185852050781,0.0,0.0,9.939620940713212e-05,290.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5344543457031,0.0,0.0,0.0004714926762972,287.139404296875,294.1499938964844,251.1298065185547,250.5720672607422,252.5156707763672,251.2749786376953,287.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.5311676067381094e-09,0.0010056984610855,-0.0161627735942602,0.0,0.0,0.0,-0.0080505963414907,60.0,-24.6561336517334,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,9.434812818653882e-05,289.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,9.935311391018332e-05,289.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50445556640625,0.0,0.0,7.338188152061775e-05,289.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018310546875,0.0,0.0,9.935312846209854e-05,290.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174865722656,0.0,0.0,0.0004712882800959,287.1222839355469,294.1499938964844,251.09130859375,250.5352020263672,252.49058532714844,251.23602294921875,287.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.48018927407179e-09,0.0010052626021206,-0.0160292387008667,0.0,0.0,0.0,-0.0080253239721059,60.0,-24.659469604492188,-0.0,-6.890076775789566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,9.434812818653882e-05,289.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,9.935311391018332e-05,289.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50445556640625,0.0,0.0,7.338188152061775e-05,289.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018310546875,0.0,0.0,9.935312846209854e-05,290.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174865722656,0.0,0.0,0.0004712882800959,287.1222839355469,294.1499938964844,251.09130859375,250.5352020263672,252.49058532714844,251.23602294921875,287.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.48018927407179e-09,0.0010052626021206,-0.0160292387008667,0.0,0.0,0.0,-0.0080253239721059,60.0,-24.659469604492188,-0.0,-6.890076775789566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931030273437,0.0,0.0,9.431084617972374e-05,289.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50445556640625,0.0,0.0,9.93138601188548e-05,289.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,7.335288682952523e-05,289.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,9.93138673948124e-05,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005187988281,0.0,0.0,0.0004711020737886,287.1051330566406,294.1499938964844,251.053939819336,250.49952697753903,252.46530151367188,251.1975860595703,286.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433742871791992e-09,0.0010048653930425,-0.015907572582364,0.0,0.0,0.0,-0.0080022988840937,60.0,-24.663101196289062,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931030273437,0.0,0.0,9.431084617972374e-05,289.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50445556640625,0.0,0.0,9.93138601188548e-05,289.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,7.335288682952523e-05,289.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,9.93138673948124e-05,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005187988281,0.0,0.0,0.0004711020737886,287.1051330566406,294.1499938964844,251.053939819336,250.49952697753903,252.46530151367188,251.1975860595703,286.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433742871791992e-09,0.0010048653930425,-0.015907572582364,0.0,0.0,0.0,-0.0080022988840937,60.0,-24.663101196289062,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4846496582031,0.0,0.0,9.429383499082178e-05,289.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959411621094,0.0,0.0,9.929593943525106e-05,289.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.479248046875,0.0,0.0,7.333965186262503e-05,289.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4766845703125,0.0,0.0,9.929595398716629e-05,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,0.0004710170906037,287.0965881347656,294.1499938964844,251.0357208251953,250.482162475586,252.4525756835937,251.1786193847656,286.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.4125460497166395e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-24.665019989013672,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762268066406,0.0,0.0,9.427792974747716e-05,289.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874572753906,0.0,0.0,9.927919745678082e-05,289.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,7.332728273468092e-05,289.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682922363281,0.0,0.0,9.927921200869604e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835510253906,0.0,0.0,0.0004709376662503,287.0880126953125,294.1499938964844,251.0178375244141,250.4651641845703,252.4398193359375,251.1598358154297,286.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-24.666996002197266,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593505859375,0.0,0.0,9.424938616575672e-05,289.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4704284667969,0.0,0.0,9.924913319991902e-05,289.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540405273437,0.0,0.0,7.330507651204243e-05,289.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515075683594,0.0,0.0,9.924914775183424e-05,290.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46661376953125,0.0,0.0,0.0004707950574811,287.0708923339844,294.1499938964844,250.983139038086,250.4322509765625,252.4141845703125,251.1228942871093,286.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-24.67106437683105,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593505859375,0.0,0.0,9.424938616575672e-05,289.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4704284667969,0.0,0.0,9.924913319991902e-05,289.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540405273437,0.0,0.0,7.330507651204243e-05,289.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515075683594,0.0,0.0,9.924914775183424e-05,290.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46661376953125,0.0,0.0,0.0004707950574811,287.0708923339844,294.1499938964844,250.983139038086,250.4322509765625,252.4141845703125,251.1228942871093,286.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-24.67106437683105,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4425048828125,0.0,0.050000000745058,9.422490984434262e-05,289.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45343017578125,0.0,0.050000000745058,9.922336175804958e-05,289.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.437255859375,0.0,0.050000000745058,7.328604260692373e-05,289.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.43475341796875,0.0,0.050000000745058,9.92233690340072e-05,290.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.050000000745058,0.0004706727922894,287.05377197265625,291.1499938964844,250.9499969482422,250.40093994140625,252.388412475586,251.0867614746093,286.9347229003906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-24.67521858215332,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4425048828125,0.0,0.050000000745058,9.422490984434262e-05,289.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45343017578125,0.0,0.050000000745058,9.922336175804958e-05,289.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.437255859375,0.0,0.050000000745058,7.328604260692373e-05,289.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.43475341796875,0.0,0.050000000745058,9.92233690340072e-05,290.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.050000000745058,0.0004706727922894,287.05377197265625,291.1499938964844,250.9499969482422,250.40093994140625,252.388412475586,251.0867614746093,286.9347229003906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-24.67521858215332,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279052734375,0.6346662640571594,0.050000000745058,0.0408340916037559,289.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73016357421875,0.6346662640571594,0.050000000745058,0.0430002622306346,289.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7268371582031,0.6346662640571594,0.050000000745058,0.0317598469555377,289.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.726318359375,0.6346662640571594,0.050000000745058,0.0430002622306346,290.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294006347656,0.6346662640571594,0.050000000745058,0.2039747238159179,285.4259338378906,291.1499938964844,250.9339599609375,250.38584899902344,275.8825378417969,282.1136779785156,286.63299560546875,1.0,0.1097091808915138,0.0,0.0,1.0,1.0,-0.4350401759147644,2.29344053082059e-07,0.4350399374961853,-0.1266359388828277,0.0,0.0,0.0,10.1884183883667,60.0,-1097.19970703125,-0.0,12.276436805725098,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564697265625,0.6318526268005371,0.050000000745058,0.045233815908432,289.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.256591796875,0.6318526268005371,0.050000000745058,0.0476333834230899,289.66021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25640869140625,0.6318526268005371,0.050000000745058,0.0351818539202213,289.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563781738281,0.6318526268005371,0.050000000745058,0.0476333834230899,290.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.6318526268005371,0.050000000745058,0.2259522676467895,284.12548828125,291.1499938964844,250.9181671142578,250.3710327148437,279.1851501464844,290.1964416503906,285.55419921875,1.0,0.1210886389017105,0.1856789737939834,0.1856789737939834,1.0,1.0,-0.4819730818271637,0.0209571365267038,0.4610159397125244,-0.1172635778784751,0.0,0.0,0.0,12.508950233459473,60.0,-1906.5469970703125,-0.0,16.679134368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,308.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.727205126492357e-21,7.220074249443945e-21,-2.492868921003196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.5713158249855042,0.050000000745058,0.0456787683069705,289.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.5713158249855042,0.050000000745058,0.0481019429862499,289.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.5713158249855042,0.050000000745058,0.0355279333889484,289.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.5713158249855042,0.050000000745058,0.0481019429862499,290.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.5713158249855042,0.050000000745058,0.2281749099493026,282.48736572265625,291.1499938964844,250.8872833251953,250.3422241210937,279.2240600585937,290.6113586425781,284.4551086425781,1.0,0.1405960172414779,0.1976179927587509,0.1976179927587509,1.0,1.0,-0.486716479063034,0.0238246712833642,0.4628918170928955,-0.1158016696572303,0.0,0.0,1.0,20.020023345947266,60.0,182.11659240722656,-7125.689453125,23.18774032592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88671875,308.42449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,2956.02734375,18000.0,0.0,0.0,0.006996130105108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290720224380493,0.4290738403797149,-1.7987042610911883e-06,0.0,7.100182756403228e-06,0.0,0.0,10.016934394836426,0.0,0.0,0.0,0.2841663956642151,4.0,0.0,1.0
540240,289.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.5713158249855042,0.050000000745058,0.0456787683069705,289.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.5713158249855042,0.050000000745058,0.0481019429862499,289.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.5713158249855042,0.050000000745058,0.0355279333889484,289.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.5713158249855042,0.050000000745058,0.0481019429862499,290.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.5713158249855042,0.050000000745058,0.2281749099493026,282.48736572265625,291.1499938964844,250.8872833251953,250.3422241210937,279.2240600585937,290.6113586425781,284.4551086425781,1.0,0.1405960172414779,0.1976179927587509,0.1976179927587509,1.0,1.0,-0.486716479063034,0.0238246712833642,0.4628918170928955,-0.1158016696572303,0.0,0.0,1.0,20.020023345947266,60.0,182.11659240722656,-7125.689453125,23.18774032592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88671875,308.42449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,2956.02734375,18000.0,0.0,0.0,0.006996130105108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290720224380493,0.4290738403797149,-1.7987042610911883e-06,0.0,7.100182756403228e-06,0.0,0.0,10.016934394836426,0.0,0.0,0.0,0.2841663956642151,4.0,0.0,1.0
540300,289.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.5495028495788574,0.050000000745058,0.0458160601556301,289.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.5495028495788574,0.050000000745058,0.0482465177774429,289.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.5495028495788574,0.050000000745058,0.0356347151100635,289.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.5495028495788574,0.050000000745058,0.0482465177774429,290.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.5495028495788574,0.050000000745058,0.2288607209920883,283.1430969238281,291.1499938964844,250.8721923828125,250.3282165527344,279.20867919921875,290.6055603027344,285.8809814453125,1.0,0.1490030586719513,0.199390172958374,0.199390172958374,1.0,1.0,-0.4881794452667236,0.0242733098566532,0.4639061391353607,-0.1158557534217834,0.0,0.0,1.0,23.686599731445312,60.0,2317.319580078125,-7765.3134765625,26.341421127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3149108886719,309.1408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,7351.626953125,19080.0,0.0,0.0,0.0248809922486543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8672612309455872,0.8672674298286438,-6.2299423007061705e-06,0.0,2.5251043552998453e-05,0.0,0.0,72.70748901367188,0.0,0.0,0.0,0.5097932815551758,4.0,0.0,1.0
