time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
540360,289.7484436035156,297.1499938964844,293.1499938964844,0.0006687990389764,-58.9517707824707,287.1389465332031,0.53267902135849,0.050000000745058,0.0459472797811031,289.79736328125,297.1499938964844,293.1499938964844,0.0006326511502265,-58.7237434387207,287.07891845703125,0.53267902135849,0.050000000745058,0.0483846962451934,289.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188842773437,0.53267902135849,0.050000000745058,0.0357367731630802,289.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4782409667969,0.53267902135849,0.050000000745058,0.0483846962451934,290.6065673828125,297.1499938964844,293.1499938964844,0.0006188745610415,-272.4942321777344,286.4605712890625,0.53267902135849,0.050000000745058,0.2295161783695221,284.54986572265625,291.1499938964844,250.8573303222656,250.31446838378903,279.19708251953125,290.6054077148437,287.142578125,1.0,0.1565728783607483,0.2008549571037292,0.2008549571037292,0.999656617641449,1.0,-0.4895776510238647,0.0246585384011268,0.4649191200733185,-0.1159697324037551,0.0,0.0,1.0,27.19376945495605,60.0,2670.47216796875,-7721.64306640625,29.37532615661621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.99981689453125,308.3560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,12313.779296875,19080.0,0.0,0.0,0.0430540442466735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1284629106521606,1.1284735202789309,-1.0517638656892814e-05,0.0,4.369438102003187e-05,0.0,0.0,159.7895050048828,0.0,0.0,0.0,0.6281009912490845,4.0,0.0,1.0
540420,289.7831115722656,297.1499938964844,293.1499938964844,0.0017900286475196,-150.48350524902344,290.47674560546875,0.5117242932319641,0.050000000745058,0.0461623221635818,289.81884765625,297.1499938964844,293.1499938964844,0.0017705606296658,-156.7431182861328,290.4416809082031,0.5117242932319641,0.050000000745058,0.0486111491918563,289.7311706542969,297.1499938964844,293.1499938964844,0.0013178412336856,-86.16905975341797,289.7415771484375,0.5117242932319641,0.050000000745058,0.0359040275216102,289.4889221191406,297.1499938964844,293.1499938964844,0.0015485736075788,-137.09207153320312,290.06658935546875,0.5117242932319641,0.050000000745058,0.0486111491918563,290.6290588378906,297.1499938964844,293.1499938964844,0.0010088058188557,-423.636962890625,289.3706359863281,0.5117242932319641,0.050000000745058,0.230590358376503,286.13336181640625,291.1499938964844,250.83140563964844,250.29058837890625,279.1871643066406,290.6240539550781,288.4518737792969,1.0,0.1681671440601349,0.2035372853279113,0.2035372853279113,0.9990441799163818,1.0,-0.4918690919876098,0.0253569055348634,0.4665121734142303,-0.1161396205425262,0.0,0.0,1.0,32.94107818603516,60.0,2213.02587890625,-7418.6220703125,34.38385772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1823425292969,306.8331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,16748.365234375,19080.0,0.0,0.0,0.0759081020951271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316283106803894,1.31629741191864,-1.4308840036392212e-05,0.0,7.703707524342462e-05,0.0,0.0,253.5732269287109,0.0,0.0,0.0,0.7224771976470947,4.0,0.0,1.0
540480,289.7885437011719,297.1499938964844,293.1499938964844,0.0019196372013539,-160.66668701171875,290.80633544921875,0.5097692012786865,0.050000000745058,0.0461865626275539,289.822509765625,297.1499938964844,293.1499938964844,0.0019027352100238,-167.70042419433594,290.775146484375,0.5097692012786865,0.050000000745058,0.0486366748809814,289.73583984375,297.1499938964844,293.1499938964844,0.0014548915205523,-94.71125793457033,290.0865478515625,0.5097692012786865,0.050000000745058,0.0359228812158107,289.4936828613281,297.1499938964844,293.1499938964844,0.0016965421382337,-149.5294189453125,290.4266052246094,0.5097692012786865,0.050000000745058,0.0486366748809814,290.6328125,297.1499938964844,293.1499938964844,0.0011042781407013,-461.68701171875,289.6532287597656,0.5097692012786865,0.050000000745058,0.2307114452123642,286.2716979980469,291.1499938964844,250.82830810546875,250.28775024414065,279.18658447265625,290.6275329589844,288.57666015625,1.0,0.1694193929433822,0.2038766592741012,0.2038766592741012,0.9989699125289916,1.0,-0.492127388715744,0.0254448316991329,0.4666825830936432,-0.1161543354392051,0.0,0.0,1.0,33.58891296386719,60.0,2142.923583984375,-7383.60302734375,34.9512825012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.00701904296875,306.6759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17041.259765625,19080.0,0.0,0.0,0.0798496454954147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3277429342269895,1.327757477760315,-1.4559073861164508e-05,0.0,8.103724394459277e-05,0.0,0.0,260.2540283203125,0.0,0.0,0.0,0.7282306551933289,4.0,0.0,1.0
540540,289.84429931640625,297.1499938964844,293.1499938964844,0.0030348170548677,-244.82489013671875,293.43798828125,0.4955902397632599,0.050000000745058,0.046390950679779,289.8619079589844,297.1499938964844,293.1499938964844,0.0030438669491559,-258.5727844238281,293.4446716308594,0.4955902397632599,0.050000000745058,0.0488519072532653,289.78466796875,297.1499938964844,293.1499938964844,0.002630844945088,-165.2373046875,292.842529296875,0.4955902397632599,0.050000000745058,0.036081850528717,289.5426330566406,297.1499938964844,293.1499938964844,0.0029702347237616,-252.3809356689453,293.3093566894531,0.4955902397632599,0.050000000745058,0.0488519072532653,290.6732788085937,297.1499938964844,293.1499938964844,0.0019215022912248,-775.4453125,291.89654541015625,0.4955902397632599,0.050000000745058,0.2317324131727218,287.34136962890625,291.1499938964844,250.8002014160156,250.2620391845703,279.1836242675781,290.6664123535156,289.5692138671875,1.0,0.1795992106199264,0.2070626616477966,0.2070626616477966,0.9982831478118896,1.0,-0.4943053424358368,0.0262702032923698,0.4680351316928863,-0.1162449568510055,0.0,0.0,1.0,39.05062484741211,60.0,1557.97412109375,-7134.1806640625,39.75815200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8145446777344,305.5814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18504.49609375,20160.0,0.0,0.0,0.1149817332625389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3835722208023071,1.3835880756378174,-1.5809182514203712e-05,0.0,0.0001166918373201,0.0,0.0,294.4837341308594,0.0,0.0,0.0,0.7712504267692566,4.0,0.0,1.0
540600,289.84429931640625,297.1499938964844,293.1499938964844,0.0030348170548677,-244.82489013671875,293.43798828125,0.4955902397632599,0.050000000745058,0.046390950679779,289.8619079589844,297.1499938964844,293.1499938964844,0.0030438669491559,-258.5727844238281,293.4446716308594,0.4955902397632599,0.050000000745058,0.0488519072532653,289.78466796875,297.1499938964844,293.1499938964844,0.002630844945088,-165.2373046875,292.842529296875,0.4955902397632599,0.050000000745058,0.036081850528717,289.5426330566406,297.1499938964844,293.1499938964844,0.0029702347237616,-252.3809356689453,293.3093566894531,0.4955902397632599,0.050000000745058,0.0488519072532653,290.6732788085937,297.1499938964844,293.1499938964844,0.0019215022912248,-775.4453125,291.89654541015625,0.4955902397632599,0.050000000745058,0.2317324131727218,287.34136962890625,291.1499938964844,250.8002014160156,250.2620391845703,279.1836242675781,290.6664123535156,289.5692138671875,1.0,0.1795992106199264,0.2070626616477966,0.2070626616477966,0.9982831478118896,1.0,-0.4943053424358368,0.0262702032923698,0.4680351316928863,-0.1162449568510055,0.0,0.0,1.0,39.05062484741211,60.0,1557.97412109375,-7134.1806640625,39.75815200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8145446777344,305.5814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18504.49609375,20160.0,0.0,0.0,0.1149817332625389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3835722208023071,1.3835880756378174,-1.5809182514203712e-05,0.0,0.0001166918373201,0.0,0.0,294.4837341308594,0.0,0.0,0.0,0.7712504267692566,4.0,0.0,1.0
540660,289.9034423828125,297.1499938964844,293.1499938964844,0.0040429271757602,-314.5989074707031,295.540283203125,0.4858719706535339,0.050000000745058,0.0465602092444896,289.90631103515625,297.1499938964844,293.1499938964844,0.0040807644836604,-334.23394775390625,295.584228515625,0.4858719706535339,0.050000000745058,0.0490301400423049,289.8377380371094,297.1499938964844,293.1499938964844,0.0036800848320126,-223.55812072753903,295.043212890625,0.4858719706535339,0.050000000745058,0.036213494837284,289.595703125,297.1499938964844,293.1499938964844,0.0041245929896831,-337.6370849609375,295.6173400878906,0.4858719706535339,0.050000000745058,0.0490301400423049,290.7189025878906,297.1499938964844,293.1499938964844,0.0026369104161858,-1033.717041015625,293.6747741699219,0.4858719706535339,0.050000000745058,0.2325778752565384,288.1709899902344,291.1499938964844,250.77297973632807,250.2372894287109,279.1816101074219,290.7115478515625,290.3526306152344,1.0,0.187575563788414,0.2101319730281829,0.2101319730281829,0.9973723888397216,1.0,-0.4961088895797729,0.0270741377025842,0.4690347611904144,-0.1162926778197288,0.0,0.0,1.0,43.57262802124024,48.0,1144.4139404296875,-7048.27978515625,43.769229888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3056335449219,305.1291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,19824.875,20160.0,0.0,0.0,0.1466359943151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4320837259292605,1.4321006536483765,-1.6937237887759693e-05,0.0,0.0001488168927608,0.0,0.0,326.55877685546875,0.0,0.0,0.0,0.7823290824890137,4.0,0.0,1.0
540720,289.9034423828125,297.1499938964844,293.1499938964844,0.0040429271757602,-314.5989074707031,295.540283203125,0.4858719706535339,0.050000000745058,0.0465602092444896,289.90631103515625,297.1499938964844,293.1499938964844,0.0040807644836604,-334.23394775390625,295.584228515625,0.4858719706535339,0.050000000745058,0.0490301400423049,289.8377380371094,297.1499938964844,293.1499938964844,0.0036800848320126,-223.55812072753903,295.043212890625,0.4858719706535339,0.050000000745058,0.036213494837284,289.595703125,297.1499938964844,293.1499938964844,0.0041245929896831,-337.6370849609375,295.6173400878906,0.4858719706535339,0.050000000745058,0.0490301400423049,290.7189025878906,297.1499938964844,293.1499938964844,0.0026369104161858,-1033.717041015625,293.6747741699219,0.4858719706535339,0.050000000745058,0.2325778752565384,288.1709899902344,291.1499938964844,250.77297973632807,250.2372894287109,279.1816101074219,290.7115478515625,290.3526306152344,1.0,0.187575563788414,0.2101319730281829,0.2101319730281829,0.9973723888397216,1.0,-0.4961088895797729,0.0270741377025842,0.4690347611904144,-0.1162926778197288,0.0,0.0,1.0,43.57262802124024,48.0,1144.4139404296875,-7048.27978515625,43.769229888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3056335449219,305.1291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,19824.875,20160.0,0.0,0.0,0.1466359943151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4320837259292605,1.4321006536483765,-1.6937237887759693e-05,0.0,0.0001488168927608,0.0,0.0,326.55877685546875,0.0,0.0,0.0,0.7823290824890137,4.0,0.0,1.0
540780,289.9610900878906,297.1499938964844,293.1499938964844,0.0050004469230771,-373.8963317871094,297.290771484375,0.4835633039474487,0.050000000745058,0.0466027483344078,289.9514465332031,297.1499938964844,293.1499938964844,0.0050713084638118,-398.689453125,297.3691101074219,0.4835633039474487,0.050000000745058,0.049074936658144,289.89068603515625,297.1499938964844,293.1499938964844,0.0046624867245554,-272.9886779785156,296.87255859375,0.4835633039474487,0.050000000745058,0.0362465791404247,289.6487121582031,297.1499938964844,293.1499938964844,0.0052351560443639,-410.01708984375,297.5398864746094,0.4835633039474487,0.050000000745058,0.049074936658144,290.7651672363281,297.1499938964844,293.1499938964844,0.0032771315891295,-1251.9647216796875,295.1439819335937,0.4835633039474487,0.050000000745058,0.2327903658151626,288.841552734375,291.1499938964844,250.74664306640625,250.2135009765625,279.17547607421875,290.75787353515625,290.9908752441406,1.0,0.1890321224927902,0.2124321907758712,0.2124321907758712,0.9964616894721984,1.0,-0.4965624809265136,0.0276480466127395,0.4689144194126129,-0.116249218583107,0.0,0.0,1.0,44.7060661315918,36.0,878.10693359375,-7071.9189453125,44.77912521362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.34918212890625,305.1762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,20069.080078125,20160.0,0.0,0.0,0.1736523211002349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440877079963684,1.4408942461013794,-1.7145872334367596e-05,0.0,0.0001762350293574,0.0,0.0,332.6112365722656,0.0,0.0,0.0,0.7867342233657837,4.0,0.0,1.0
540840,289.9610900878906,297.1499938964844,293.1499938964844,0.0050004469230771,-373.8963317871094,297.290771484375,0.4835633039474487,0.050000000745058,0.0466027483344078,289.9514465332031,297.1499938964844,293.1499938964844,0.0050713084638118,-398.689453125,297.3691101074219,0.4835633039474487,0.050000000745058,0.049074936658144,289.89068603515625,297.1499938964844,293.1499938964844,0.0046624867245554,-272.9886779785156,296.87255859375,0.4835633039474487,0.050000000745058,0.0362465791404247,289.6487121582031,297.1499938964844,293.1499938964844,0.0052351560443639,-410.01708984375,297.5398864746094,0.4835633039474487,0.050000000745058,0.049074936658144,290.7651672363281,297.1499938964844,293.1499938964844,0.0032771315891295,-1251.9647216796875,295.1439819335937,0.4835633039474487,0.050000000745058,0.2327903658151626,288.841552734375,291.1499938964844,250.74664306640625,250.2135009765625,279.17547607421875,290.75787353515625,290.9908752441406,1.0,0.1890321224927902,0.2124321907758712,0.2124321907758712,0.9964616894721984,1.0,-0.4965624809265136,0.0276480466127395,0.4689144194126129,-0.116249218583107,0.0,0.0,1.0,44.7060661315918,36.0,878.10693359375,-7071.9189453125,44.77912521362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.34918212890625,305.1762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,20069.080078125,20160.0,0.0,0.0,0.1736523211002349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440877079963684,1.4408942461013794,-1.7145872334367596e-05,0.0,0.0001762350293574,0.0,0.0,332.6112365722656,0.0,0.0,0.0,0.7867342233657837,4.0,0.0,1.0
540900,289.9887084960937,297.1499938964844,293.1499938964844,0.0054733110591769,-400.3846435546875,298.06988525390625,0.4847666323184967,0.050000000745058,0.0465805120766162,289.9735717773437,297.1499938964844,293.1499938964844,0.0055630947463214,-427.5257263183594,298.16436767578125,0.4847666323184967,0.050000000745058,0.0490515232086181,289.9164123535156,297.1499938964844,293.1499938964844,0.0051438990049064,-295.04254150390625,297.6855163574219,0.4847666323184967,0.050000000745058,0.0362292900681495,289.674560546875,297.1499938964844,293.1499938964844,0.0057922648265957,-442.3146362304688,298.3952331542969,0.4847666323184967,0.050000000745058,0.0490515232086181,290.78778076171875,297.1499938964844,293.1499938964844,0.0035755375865846,-1348.9832763671875,295.7945251464844,0.4847666323184967,0.050000000745058,0.2326793074607849,289.1340637207031,291.1499938964844,250.7337951660156,250.2019500732422,279.1700439453125,290.7806091308594,291.2726135253906,1.0,0.1878454536199569,0.2130323201417923,0.2130323201417923,0.9960063099861144,1.0,-0.496325671672821,0.0277860090136528,0.4685396552085876,-0.1162670329213142,0.0,0.0,1.0,44.10944747924805,36.0,791.4003295898438,-7120.537109375,44.2474479675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.53546142578125,305.3558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,20112.806640625,21240.0,0.0,0.0,0.1852191686630249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424458742141724,1.4424631595611572,-1.718323073873762e-05,0.0,0.000187973913853,0.0,0.0,333.69891357421875,0.0,0.0,0.0,0.8025200963020325,4.0,0.0,1.0
540960,290.0154113769531,297.1499938964844,293.1499938964844,0.0059477551840245,-425.0188293457031,298.799072265625,0.4872608184814453,0.050000000745058,0.0465349107980728,289.9952087402344,297.1499938964844,293.1499938964844,0.0060584996826946,-454.3677978515625,298.9090576171875,0.4872608184814453,0.050000000745058,0.0490035004913806,289.9412536621094,297.1499938964844,293.1499938964844,0.0056259999983012,-315.5860900878906,298.4464416503906,0.4872608184814453,0.050000000745058,0.0361938178539276,289.6995849609375,297.1499938964844,293.1499938964844,0.0063595906831324,-472.3948059082031,299.1960144042969,0.4872608184814453,0.050000000745058,0.0490035004913806,290.809814453125,297.1499938964844,293.1499938964844,0.003863432444632,-1439.2867431640625,296.40234375,0.4872608184814453,0.050000000745058,0.2324515134096145,289.40740966796875,291.1499938964844,250.7211761474609,250.19064331054688,279.16314697265625,290.8028564453125,291.5390930175781,1.0,0.1855709999799728,0.2131792604923248,0.2131792604923248,0.995552122592926,1.0,-0.4958398044109344,0.0278065502643585,0.4680332541465759,-0.1163430511951446,0.0,0.0,1.0,42.88785171508789,25.0,734.0344848632812,-7200.85498046875,43.16029739379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8076477050781,305.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,20885.388671875,21240.0,0.0,0.0,0.1954671442508697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698888063430786,1.4699066877365112,-1.784328014764469e-05,0.0,0.0001983743131859,0.0,0.0,353.1098022460937,0.0,0.0,0.0,0.8029893040657043,4.0,0.0,1.0
541020,290.06610107421875,297.1499938964844,293.1499938964844,0.0069077583029866,-468.8258972167969,300.1371459960937,0.4953819215297699,0.050000000745058,0.0463943555951118,290.03680419921875,297.1499938964844,293.1499938964844,0.0070686805993318,-502.2232055664063,300.2768859863281,0.4953819215297699,0.050000000745058,0.0488554909825325,289.9879455566406,297.1499938964844,293.1499938964844,0.0066017764620482,-352.2880249023437,299.8443603515625,0.4953819215297699,0.050000000745058,0.0360844992101192,289.74658203125,297.1499938964844,293.1499938964844,0.0075406273826956,-526.1854248046875,300.6669921875,0.4953819215297699,0.050000000745058,0.0488554909825325,290.8519287109375,297.1499938964844,293.1499938964844,0.0044086761772632,-1599.5250244140625,297.51934814453125,0.4953819215297699,0.050000000745058,0.231749415397644,289.92169189453125,291.1499938964844,250.6965484619141,250.16867065429688,279.1455078125,290.8453674316406,292.0453491210937,1.0,0.1786156445741653,0.2118881642818451,0.2118881642818451,0.9946438074111938,1.0,-0.4943422079086303,0.0274576973170042,0.4668844938278198,-0.1167600899934768,0.0,0.0,1.0,39.12504577636719,25.0,670.3783569335938,-7386.0634765625,39.82456207275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5489501953125,306.355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,21145.75390625,21240.0,0.0,0.0,0.2120147496461868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.47902250289917,1.479040503501892,-1.8065720723825507e-05,0.0,0.0002151680237147,0.0,0.0,359.7333679199219,0.0,0.0,0.0,0.8075598478317261,4.0,0.0,1.0
541080,290.06610107421875,297.1499938964844,293.1499938964844,0.0069077583029866,-468.8258972167969,300.1371459960937,0.4953819215297699,0.050000000745058,0.0463943555951118,290.03680419921875,297.1499938964844,293.1499938964844,0.0070686805993318,-502.2232055664063,300.2768859863281,0.4953819215297699,0.050000000745058,0.0488554909825325,289.9879455566406,297.1499938964844,293.1499938964844,0.0066017764620482,-352.2880249023437,299.8443603515625,0.4953819215297699,0.050000000745058,0.0360844992101192,289.74658203125,297.1499938964844,293.1499938964844,0.0075406273826956,-526.1854248046875,300.6669921875,0.4953819215297699,0.050000000745058,0.0488554909825325,290.8519287109375,297.1499938964844,293.1499938964844,0.0044086761772632,-1599.5250244140625,297.51934814453125,0.4953819215297699,0.050000000745058,0.231749415397644,289.92169189453125,291.1499938964844,250.6965484619141,250.16867065429688,279.1455078125,290.8453674316406,292.0453491210937,1.0,0.1786156445741653,0.2118881642818451,0.2118881642818451,0.9946438074111938,1.0,-0.4943422079086303,0.0274576973170042,0.4668844938278198,-0.1167600899934768,0.0,0.0,1.0,39.12504577636719,25.0,670.3783569335938,-7386.0634765625,39.82456207275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5489501953125,306.355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,21145.75390625,21240.0,0.0,0.0,0.2120147496461868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.47902250289917,1.479040503501892,-1.8065720723825507e-05,0.0,0.0002151680237147,0.0,0.0,359.7333679199219,0.0,0.0,0.0,0.8075598478317261,4.0,0.0,1.0
541140,290.11297607421875,297.1499938964844,293.1499938964844,0.0079153748229146,-506.927001953125,301.3453063964844,0.5026805996894836,0.050000000745058,0.0462821684777736,290.0760498046875,297.1499938964844,293.1499938964844,0.0081389397382736,-543.8916625976562,301.5122985839844,0.5026805996894836,0.050000000745058,0.0487373508512973,290.0307006835937,297.1499938964844,293.1499938964844,0.007627107668668,-384.3377075195313,301.1081848144531,0.5026805996894836,0.050000000745058,0.0359972417354583,289.7894592285156,297.1499938964844,293.1499938964844,0.0088327107951045,-573.2379150390625,301.99615478515625,0.5026805996894836,0.050000000745058,0.0487373508512973,290.8912048339844,297.1499938964844,293.1499938964844,0.0049297432415187,-1738.2657470703125,298.53253173828125,0.5026805996894836,0.050000000745058,0.2311890125274658,290.4114685058594,291.1499938964844,250.6727600097656,250.1475524902344,279.1258239746094,290.88507080078125,292.5323486328125,1.0,0.1732387244701385,0.2084806412458419,0.2084806412458419,0.9937354922294616,1.0,-0.4931465983390808,0.026660531759262,0.4664860665798187,-0.1177059561014175,0.0,0.0,1.0,36.12055587768555,25.0,651.4193725585938,-7614.71728515625,37.17533874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4586486816406,307.2305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,21215.05078125,22320.0,0.0,0.0,0.2235372811555862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481444001197815,1.4814621210098269,-1.812492337194272e-05,0.0,0.0002268619282403,0.0,0.0,361.5031433105469,0.0,0.0,0.0,0.8237712383270264,4.0,0.0,1.0
541200,290.11297607421875,297.1499938964844,293.1499938964844,0.0079153748229146,-506.927001953125,301.3453063964844,0.5026805996894836,0.050000000745058,0.0462821684777736,290.0760498046875,297.1499938964844,293.1499938964844,0.0081389397382736,-543.8916625976562,301.5122985839844,0.5026805996894836,0.050000000745058,0.0487373508512973,290.0307006835937,297.1499938964844,293.1499938964844,0.007627107668668,-384.3377075195313,301.1081848144531,0.5026805996894836,0.050000000745058,0.0359972417354583,289.7894592285156,297.1499938964844,293.1499938964844,0.0088327107951045,-573.2379150390625,301.99615478515625,0.5026805996894836,0.050000000745058,0.0487373508512973,290.8912048339844,297.1499938964844,293.1499938964844,0.0049297432415187,-1738.2657470703125,298.53253173828125,0.5026805996894836,0.050000000745058,0.2311890125274658,290.4114685058594,291.1499938964844,250.6727600097656,250.1475524902344,279.1258239746094,290.88507080078125,292.5323486328125,1.0,0.1732387244701385,0.2084806412458419,0.2084806412458419,0.9937354922294616,1.0,-0.4931465983390808,0.026660531759262,0.4664860665798187,-0.1177059561014175,0.0,0.0,1.0,36.12055587768555,25.0,651.4193725585938,-7614.71728515625,37.17533874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4586486816406,307.2305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,21215.05078125,22320.0,0.0,0.0,0.2235372811555862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481444001197815,1.4814621210098269,-1.812492337194272e-05,0.0,0.0002268619282403,0.0,0.0,361.5031433105469,0.0,0.0,0.0,0.8237712383270264,4.0,0.0,1.0
541260,290.1558837890625,297.1499938964844,293.1499938964844,0.0089851962402462,-539.5508422851562,302.4482421875,0.5089095234870911,0.050000000745058,0.0461975112557411,290.11309814453125,297.1499938964844,293.1499938964844,0.0092850709334015,-579.5357666015625,302.6382141113281,0.5089095234870911,0.050000000745058,0.0486482046544551,290.0699768066406,297.1499938964844,293.1499938964844,0.0087193101644515,-411.9142456054688,302.2620544433594,0.5089095234870911,0.050000000745058,0.035931397229433,289.82867431640625,297.1499938964844,293.1499938964844,0.0102708730846643,-613.7884521484375,303.2076721191406,0.5089095234870911,0.050000000745058,0.0486482046544551,290.9277648925781,297.1499938964844,293.1499938964844,0.005430020391941,-1856.2528076171875,299.46502685546875,0.5089095234870911,0.050000000745058,0.2307661324739456,290.8975524902344,291.1499938964844,250.64979553222656,250.1272888183593,279.1057434082031,290.9220275878906,293.0198974609375,1.0,0.1689437925815582,0.2030559927225113,0.2030559927225113,0.9927994608879088,1.0,-0.4922444522380829,0.0254716426134109,0.4667728245258331,-0.1191106140613555,0.0,0.0,1.0,33.852256774902344,25.0,660.8937377929688,-7876.83154296875,35.18376922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4325561523437,308.1891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,22148.48046875,22320.0,0.0,0.0,0.2306226640939712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513683795928955,1.5137027502059937,-1.8922391973319463e-05,0.0,0.0002340526843909,0.0,0.0,385.6222229003906,0.0,0.0,0.0,0.8265995383262634,4.0,0.0,1.0
541320,290.1558837890625,297.1499938964844,293.1499938964844,0.0089851962402462,-539.5508422851562,302.4482421875,0.5089095234870911,0.050000000745058,0.0461975112557411,290.11309814453125,297.1499938964844,293.1499938964844,0.0092850709334015,-579.5357666015625,302.6382141113281,0.5089095234870911,0.050000000745058,0.0486482046544551,290.0699768066406,297.1499938964844,293.1499938964844,0.0087193101644515,-411.9142456054688,302.2620544433594,0.5089095234870911,0.050000000745058,0.035931397229433,289.82867431640625,297.1499938964844,293.1499938964844,0.0102708730846643,-613.7884521484375,303.2076721191406,0.5089095234870911,0.050000000745058,0.0486482046544551,290.9277648925781,297.1499938964844,293.1499938964844,0.005430020391941,-1856.2528076171875,299.46502685546875,0.5089095234870911,0.050000000745058,0.2307661324739456,290.8975524902344,291.1499938964844,250.64979553222656,250.1272888183593,279.1057434082031,290.9220275878906,293.0198974609375,1.0,0.1689437925815582,0.2030559927225113,0.2030559927225113,0.9927994608879088,1.0,-0.4922444522380829,0.0254716426134109,0.4667728245258331,-0.1191106140613555,0.0,0.0,1.0,33.852256774902344,25.0,660.8937377929688,-7876.83154296875,35.18376922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4325561523437,308.1891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,22148.48046875,22320.0,0.0,0.0,0.2306226640939712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513683795928955,1.5137027502059937,-1.8922391973319463e-05,0.0,0.0002340526843909,0.0,0.0,385.6222229003906,0.0,0.0,0.0,0.8265995383262634,4.0,0.0,1.0
541380,290.1950988769531,297.1499938964844,293.1499938964844,0.0101222191005945,-566.8324584960938,303.45758056640625,0.5151726603507996,0.050000000745058,0.046121597290039,290.14813232421875,297.1499938964844,293.1499938964844,0.0105135608464479,-609.2838745117188,303.6659851074219,0.5151726603507996,0.050000000745058,0.0485682636499404,290.1060485839844,297.1499938964844,293.1499938964844,0.0098873330280184,-435.1473693847656,303.3182678222656,0.5151726603507996,0.050000000745058,0.0358723513782024,289.8648986816406,297.1499938964844,293.1499938964844,0.012798661366105,-686.647216796875,304.05078125,0.5353298783302307,0.0693775489926338,0.0534757785499095,290.9618225097656,297.1499938964844,293.1499938964844,0.0059082424268126,-1954.057373046875,300.3274230957031,0.5151726603507996,0.050000000745058,0.2303869277238845,291.3866577148437,291.1499938964844,250.6276397705078,250.1078491210937,279.0899658203125,290.9564819335937,293.5089416503906,1.0,0.165569856762886,0.1960522532463073,0.1960522532463073,0.9918634295463562,1.0,-0.497316300868988,0.024295587092638,0.4730207324028015,-0.1220765635371208,0.0,0.0,0.9545636773109436,31.85955238342285,28.0,667.398193359375,-8188.197265625,34.00432205200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3929748535156,309.09332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,22618.419921875,22320.0,0.0,0.0,0.2339477688074112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5037256479263306,1.5037444829940796,-1.8846203602151945e-05,0.0,0.0002374272444285,0.0,0.0,380.4053955078125,0.0,0.0,0.0,0.8210152983665466,4.0,0.0,1.0
541440,290.1950988769531,297.1499938964844,293.1499938964844,0.0101222191005945,-566.8324584960938,303.45758056640625,0.5151726603507996,0.050000000745058,0.046121597290039,290.14813232421875,297.1499938964844,293.1499938964844,0.0105135608464479,-609.2838745117188,303.6659851074219,0.5151726603507996,0.050000000745058,0.0485682636499404,290.1060485839844,297.1499938964844,293.1499938964844,0.0098873330280184,-435.1473693847656,303.3182678222656,0.5151726603507996,0.050000000745058,0.0358723513782024,289.8648986816406,297.1499938964844,293.1499938964844,0.012798661366105,-686.647216796875,304.05078125,0.5353298783302307,0.0693775489926338,0.0534757785499095,290.9618225097656,297.1499938964844,293.1499938964844,0.0059082424268126,-1954.057373046875,300.3274230957031,0.5151726603507996,0.050000000745058,0.2303869277238845,291.3866577148437,291.1499938964844,250.6276397705078,250.1078491210937,279.0899658203125,290.9564819335937,293.5089416503906,1.0,0.165569856762886,0.1960522532463073,0.1960522532463073,0.9918634295463562,1.0,-0.497316300868988,0.024295587092638,0.4730207324028015,-0.1220765635371208,0.0,0.0,0.9545636773109436,31.85955238342285,28.0,667.398193359375,-8188.197265625,34.00432205200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3929748535156,309.09332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,22618.419921875,22320.0,0.0,0.0,0.2339477688074112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5037256479263306,1.5037444829940796,-1.8846203602151945e-05,0.0,0.0002374272444285,0.0,0.0,380.4053955078125,0.0,0.0,0.0,0.8210152983665466,4.0,0.0,1.0
541500,290.213623046875,297.1499938964844,293.1499938964844,0.0106929633766412,-577.5706176757812,303.928955078125,0.5223785638809204,0.050000000745058,0.0460438355803489,290.1650390625,297.1499938964844,293.1499938964844,0.0152900256216526,-713.9150390625,304.0717468261719,0.5232232213020325,0.0549332275986671,0.0486843511462211,290.123291015625,297.1499938964844,293.1499938964844,0.0104781817644834,-444.4323425292969,303.8114013671875,0.5223785638809204,0.050000000745058,0.0358118750154972,289.9013061523437,297.1499938964844,293.1499938964844,0.0274074990302324,-1040.6640625,304.0419311523437,0.6405678391456604,0.1038700863718986,0.0832835137844085,290.9785461425781,297.1499938964844,293.1499938964844,0.0061278366483747,-1992.0816650390625,300.7351379394531,0.5223785638809204,0.050000000745058,0.2299984991550445,291.6416015625,291.1499938964844,250.61685180664065,250.09841918945312,279.19146728515625,290.97344970703125,293.76141357421875,1.0,0.1651079058647155,0.2052878737449646,0.2052878737449646,0.9913954138755798,1.0,-0.5325883030891418,0.0280952900648117,0.504492998123169,-0.1271406561136245,0.0,0.0,0.8963828682899475,30.046817779541016,28.0,652.4307861328125,-8690.5068359375,35.877254486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8050537109375,309.3863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,23254.779296875,23400.0,0.0,0.0,0.2349128127098083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.460740089416504,1.4607583284378052,-1.8216303942608647e-05,0.0,0.000238406646531,0.0,0.0,354.4284362792969,0.0,0.0,0.0,0.8147796392440796,4.0,0.0,1.0
541560,290.23358154296875,297.1499938964844,293.1499938964844,0.0129904234781861,-650.0203247070312,304.0878601074219,0.5697005987167358,0.0718561634421348,0.0530518367886543,290.1905822753906,297.1499938964844,293.1499938964844,0.0186735671013593,-845.8378295898438,304.0786437988281,0.6172764897346497,0.0877544656395912,0.0691084638237953,290.1405639648437,297.1499938964844,293.1499938964844,0.0113972006365656,-465.2841796875,304.08709716796875,0.5504613518714905,0.0649030357599258,0.0379696078598499,289.9620361328125,297.1499938964844,293.1499938964844,0.0471230186522007,-1383.9705810546875,304.02569580078125,0.7277963161468506,0.1331159025430679,0.1129887774586677,290.9965209960937,297.1499938964844,293.1499938964844,0.0063277105800807,-2022.5377197265625,301.1224060058594,0.5366515517234802,0.050000000745058,0.2293470203876495,291.8988342285156,291.1499938964844,250.6062774658203,250.0891876220703,279.4012451171875,290.99151611328125,293.9996337890625,1.0,0.1658132225275039,0.2327660471200943,0.2327660471200943,0.990936815738678,1.0,-0.6029370427131653,0.0398991256952285,0.5630378723144531,-0.1323537230491638,0.0,0.0,0.8206853866577148,27.116195678710938,48.0,592.6452026367188,-9523.5830078125,40.35518264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1011657714844,309.4779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,25049.89453125,23400.0,0.0,0.0,0.236320286989212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959405422210691,1.3959580659866333,-1.7498179659014568e-05,0.0,0.0002398350625298,0.0,0.0,320.23150634765625,0.0,0.0,0.0,0.7703123092651367,4.0,0.0,1.0
541620,290.3549194335937,297.1499938964844,293.1499938964844,0.0396584793925285,-1190.74462890625,304.06378173828125,0.7559475302696228,0.1213552504777908,0.0997654795646667,290.3130187988281,297.1499938964844,293.1499938964844,0.0500323623418808,-1434.142822265625,304.05035400390625,0.7912672758102417,0.1380614191293716,0.1203193888068199,290.2359619140625,297.1499938964844,293.1499938964844,0.0387567095458507,-914.7701416015624,304.0615234375,0.7530123591423035,0.1220165565609932,0.0766700059175491,290.1120910644531,297.1499938964844,293.1499938964844,0.0767445415258407,-1928.7154541015625,304.0180053710937,0.8726775050163269,0.1835054606199264,0.1626044362783432,291.0450439453125,297.1499938964844,293.1499938964844,0.0067874202504754,-2113.083251953125,301.7698059082031,0.5796374678611755,0.050000000745058,0.227943018078804,292.1884155273437,291.1499938964844,250.585678100586,250.0712890625,280.3085327148437,291.0395812988281,294.1727294921875,1.0,0.1789024025201797,0.3933654725551605,0.3933654725551605,0.9900195002555848,1.0,-0.8247540593147278,0.1628428399562835,0.6619111895561218,-0.054998081177473,0.0,0.0,0.6561524271965027,21.67591667175293,51.0,76.51216888427734,-11134.0283203125,62.37713241577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18072509765625,308.6269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,27497.990234375,23400.0,0.0,0.0,0.2433761209249496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0345338582992554,1.0345466136932373,-1.2717803656414615e-05,0.0,0.0002469958271831,0.0,0.0,159.4835968017578,0.0,0.0,0.0,0.6081509590148926,4.0,0.0,1.0
541680,290.3549194335937,297.1499938964844,293.1499938964844,0.0396584793925285,-1190.74462890625,304.06378173828125,0.7559475302696228,0.1213552504777908,0.0997654795646667,290.3130187988281,297.1499938964844,293.1499938964844,0.0500323623418808,-1434.142822265625,304.05035400390625,0.7912672758102417,0.1380614191293716,0.1203193888068199,290.2359619140625,297.1499938964844,293.1499938964844,0.0387567095458507,-914.7701416015624,304.0615234375,0.7530123591423035,0.1220165565609932,0.0766700059175491,290.1120910644531,297.1499938964844,293.1499938964844,0.0767445415258407,-1928.7154541015625,304.0180053710937,0.8726775050163269,0.1835054606199264,0.1626044362783432,291.0450439453125,297.1499938964844,293.1499938964844,0.0067874202504754,-2113.083251953125,301.7698059082031,0.5796374678611755,0.050000000745058,0.227943018078804,292.1884155273437,291.1499938964844,250.585678100586,250.0712890625,280.3085327148437,291.0395812988281,294.1727294921875,1.0,0.1789024025201797,0.3933654725551605,0.3933654725551605,0.9900195002555848,1.0,-0.8247540593147278,0.1628428399562835,0.6619111895561218,-0.054998081177473,0.0,0.0,0.6561524271965027,21.67591667175293,51.0,76.51216888427734,-11134.0283203125,62.37713241577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18072509765625,308.6269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,27497.990234375,23400.0,0.0,0.0,0.2433761209249496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0345338582992554,1.0345466136932373,-1.2717803656414615e-05,0.0,0.0002469958271831,0.0,0.0,159.4835968017578,0.0,0.0,0.0,0.6081509590148926,4.0,0.0,1.0
541740,290.5205993652344,297.1499938964844,293.1499938964844,0.0694917142391204,-1705.34912109375,304.0428466796875,0.8738805651664734,0.1586006730794906,0.1348244845867157,290.4730834960937,297.1499938964844,293.1499938964844,0.0808296948671341,-2014.088623046875,304.03228759765625,0.9094191789627076,0.177520677447319,0.1593905389308929,290.38153076171875,297.1499938964844,293.1499938964844,0.0731452479958534,-1378.1826171875,304.03387451171875,0.8856036067008972,0.1663704365491867,0.1090543717145919,290.2691955566406,297.1499938964844,293.1499938964844,0.1036087945103645,-2511.75732421875,304.0188903808594,0.9934588670730592,0.2286134511232376,0.2059503197669983,291.1141052246094,297.1499938964844,293.1499938964844,0.0077395141124725,-2381.0029296875,302.18719482421875,0.6103175282478333,0.050000000745058,0.2272163927555084,291.6323547363281,291.1499938964844,250.5658569335937,250.0541076660156,279.9040222167969,291.1084289550781,293.5001525878906,1.0,0.194435253739357,0.4630433619022369,0.4630433619022369,0.9891022443771362,1.0,-0.9879526495933532,0.2734556496143341,0.7144969701766968,0.029380340129137,0.0,0.0,0.6173530220985413,19.69730567932129,39.0,-903.784912109375,-11861.4951171875,89.35347747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.98980712890625,307.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,25192.17578125,22320.0,0.0,0.0,0.2534904181957245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77225261926651,0.7722619771957397,-9.318675438407809e-06,0.0,0.0002572605444584,0.0,0.0,81.96159362792969,0.0,0.0,0.0,0.4866953194141388,4.0,0.0,1.0
541800,290.5205993652344,297.1499938964844,293.1499938964844,0.0694917142391204,-1705.34912109375,304.0428466796875,0.8738805651664734,0.1586006730794906,0.1348244845867157,290.4730834960937,297.1499938964844,293.1499938964844,0.0808296948671341,-2014.088623046875,304.03228759765625,0.9094191789627076,0.177520677447319,0.1593905389308929,290.38153076171875,297.1499938964844,293.1499938964844,0.0731452479958534,-1378.1826171875,304.03387451171875,0.8856036067008972,0.1663704365491867,0.1090543717145919,290.2691955566406,297.1499938964844,293.1499938964844,0.1036087945103645,-2511.75732421875,304.0188903808594,0.9934588670730592,0.2286134511232376,0.2059503197669983,291.1141052246094,297.1499938964844,293.1499938964844,0.0077395141124725,-2381.0029296875,302.18719482421875,0.6103175282478333,0.050000000745058,0.2272163927555084,291.6323547363281,291.1499938964844,250.5658569335937,250.0541076660156,279.9040222167969,291.1084289550781,293.5001525878906,1.0,0.194435253739357,0.4630433619022369,0.4630433619022369,0.9891022443771362,1.0,-0.9879526495933532,0.2734556496143341,0.7144969701766968,0.029380340129137,0.0,0.0,0.6173530220985413,19.69730567932129,39.0,-903.784912109375,-11861.4951171875,89.35347747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.98980712890625,307.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,25192.17578125,22320.0,0.0,0.0,0.2534904181957245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77225261926651,0.7722619771957397,-9.318675438407809e-06,0.0,0.0002572605444584,0.0,0.0,81.96159362792969,0.0,0.0,0.0,0.4866953194141388,4.0,0.0,1.0
541860,290.68585205078125,297.1499938964844,293.1499938964844,0.0989057049155235,-2263.018310546875,304.0299987792969,0.9658364057540894,0.1917093694210052,0.1652673035860061,290.6376037597656,297.1499938964844,293.1499938964844,0.1119198054075241,-2636.498779296875,304.0201416015625,0.995206892490387,0.2119911015033722,0.192775696516037,290.5313415527344,297.1499938964844,293.1499938964844,0.107125774025917,-1879.4315185546875,304.0163879394531,0.9859164357185364,0.2061385661363601,0.1374213248491287,290.3502502441406,297.1499938964844,293.1499938964844,0.1002440303564071,-2403.33154296875,304.0688781738281,0.9673798084259032,0.2849673926830292,0.1748690456151962,291.1917419433594,297.1499938964844,293.1499938964844,0.009028572589159,-2723.0791015625,302.55810546875,0.6248958706855774,0.050000000745058,0.2269093245267868,290.72711181640625,291.1499938964844,250.5467834472656,250.03765869140625,279.4784851074219,291.18634033203125,292.66259765625,1.0,0.2041211724281311,0.4717218577861786,0.4717218577861786,0.9911893606185912,1.0,-1.0766222476959229,0.3107989430427551,0.7658233046531677,0.0464458987116813,0.0,0.0,0.7403638362884521,19.11833572387696,59.0,-974.7777099609376,-13089.689453125,105.97824096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6293029785156,307.22088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,20460.0546875,22320.0,0.0,0.0,0.2663635909557342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9209205508232116,0.9209303259849548,-9.7770789579954e-06,0.0,0.0002703251957427,0.0,0.0,109.98812103271484,0.0,0.0,0.0,0.5538181066513062,4.0,0.0,1.0
541920,290.68585205078125,297.1499938964844,293.1499938964844,0.0989057049155235,-2263.018310546875,304.0299987792969,0.9658364057540894,0.1917093694210052,0.1652673035860061,290.6376037597656,297.1499938964844,293.1499938964844,0.1119198054075241,-2636.498779296875,304.0201416015625,0.995206892490387,0.2119911015033722,0.192775696516037,290.5313415527344,297.1499938964844,293.1499938964844,0.107125774025917,-1879.4315185546875,304.0163879394531,0.9859164357185364,0.2061385661363601,0.1374213248491287,290.3502502441406,297.1499938964844,293.1499938964844,0.1002440303564071,-2403.33154296875,304.0688781738281,0.9673798084259032,0.2849673926830292,0.1748690456151962,291.1917419433594,297.1499938964844,293.1499938964844,0.009028572589159,-2723.0791015625,302.55810546875,0.6248958706855774,0.050000000745058,0.2269093245267868,290.72711181640625,291.1499938964844,250.5467834472656,250.03765869140625,279.4784851074219,291.18634033203125,292.66259765625,1.0,0.2041211724281311,0.4717218577861786,0.4717218577861786,0.9911893606185912,1.0,-1.0766222476959229,0.3107989430427551,0.7658233046531677,0.0464458987116813,0.0,0.0,0.7403638362884521,19.11833572387696,59.0,-974.7777099609376,-13089.689453125,105.97824096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6293029785156,307.22088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,20460.0546875,22320.0,0.0,0.0,0.2663635909557342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9209205508232116,0.9209303259849548,-9.7770789579954e-06,0.0,0.0002703251957427,0.0,0.0,109.98812103271484,0.0,0.0,0.0,0.5538181066513062,4.0,0.0,1.0
541980,290.8440246582031,297.1499938964844,293.1499938964844,0.1247488036751747,-2738.52587890625,304.0270080566406,0.9856337308883668,0.2220633029937744,0.1931505650281906,290.76336669921875,297.1499938964844,293.1499938964844,0.1237789765000343,-2863.361328125,304.04071044921875,0.983320415019989,0.2501029372215271,0.2017212510108947,290.65606689453125,297.1499938964844,293.1499938964844,0.123628981411457,-2113.652587890625,304.0339050292969,0.983320415019989,0.2470578700304031,0.1489906311035156,290.417236328125,297.1499938964844,293.1499938964844,0.1241204366087913,-2867.102783203125,304.0563049316406,0.983320415019989,0.3424177169799804,0.2017212510108947,291.26763916015625,297.1499938964844,293.1499938964844,0.0101791527122259,-2964.48095703125,303.0111083984375,0.6066838502883911,0.050000000745058,0.2272891700267791,290.3100891113281,291.1499938964844,250.52842712402344,250.02186584472656,279.2822265625,291.2629089355469,292.27166748046875,1.0,0.2220357060432434,0.4740546643733978,0.4740546643733978,0.9932764768600464,1.0,-1.1675143241882324,0.3438467979431152,0.823667585849762,0.0620204955339431,0.0,0.0,0.882404625415802,22.37584686279297,79.0,-653.7916870117188,-14407.37109375,134.90687561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0003356933594,307.1155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,19364.255859375,22320.0,0.0,0.0,0.2839185297489166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1958290338516235,1.1958420276641846,-1.3062921425444074e-05,0.0,0.0002881412219721,0.0,0.0,203.7178955078125,0.0,0.0,0.0,0.6764328479766846,4.0,0.0,1.0
542040,290.8440246582031,297.1499938964844,293.1499938964844,0.1247488036751747,-2738.52587890625,304.0270080566406,0.9856337308883668,0.2220633029937744,0.1931505650281906,290.76336669921875,297.1499938964844,293.1499938964844,0.1237789765000343,-2863.361328125,304.04071044921875,0.983320415019989,0.2501029372215271,0.2017212510108947,290.65606689453125,297.1499938964844,293.1499938964844,0.123628981411457,-2113.652587890625,304.0339050292969,0.983320415019989,0.2470578700304031,0.1489906311035156,290.417236328125,297.1499938964844,293.1499938964844,0.1241204366087913,-2867.102783203125,304.0563049316406,0.983320415019989,0.3424177169799804,0.2017212510108947,291.26763916015625,297.1499938964844,293.1499938964844,0.0101791527122259,-2964.48095703125,303.0111083984375,0.6066838502883911,0.050000000745058,0.2272891700267791,290.3100891113281,291.1499938964844,250.52842712402344,250.02186584472656,279.2822265625,291.2629089355469,292.27166748046875,1.0,0.2220357060432434,0.4740546643733978,0.4740546643733978,0.9932764768600464,1.0,-1.1675143241882324,0.3438467979431152,0.823667585849762,0.0620204955339431,0.0,0.0,0.882404625415802,22.37584686279297,79.0,-653.7916870117188,-14407.37109375,134.90687561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0003356933594,307.1155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,19364.255859375,22320.0,0.0,0.0,0.2839185297489166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1958290338516235,1.1958420276641846,-1.3062921425444074e-05,0.0,0.0002881412219721,0.0,0.0,203.7178955078125,0.0,0.0,0.0,0.6764328479766846,4.0,0.0,1.0
