time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
542100,290.919921875,297.1499938964844,293.1499938964844,0.1378953605890274,-2972.521240234375,304.02545166015625,0.9904675483703612,0.2363641262054443,0.2062694430351257,290.8260803222656,297.1499938964844,293.1499938964844,0.1374848186969757,-3120.873046875,304.0355834960937,0.989463984966278,0.2680231034755707,0.2163876295089721,290.7101135253906,297.1499938964844,293.1499938964844,0.1373490095138549,-2304.000732421875,304.0299987792969,0.989463984966278,0.2680412232875824,0.1598231643438339,290.46356201171875,297.1499938964844,293.1499938964844,0.1377962976694107,-3124.176513671875,304.04840087890625,0.989463984966278,0.3679449558258056,0.2163876295089721,291.3045959472656,297.1499938964844,293.1499938964844,0.0108106127008795,-3084.1181640625,303.2416076660156,0.5963150858879089,0.050000000745058,0.227519690990448,290.1168518066406,291.1499938964844,250.51953125,250.0142364501953,279.2232666015625,291.3001708984375,292.0765686035156,1.0,0.2338501363992691,0.473211407661438,0.473211407661438,0.994320034980774,1.0,-1.231739163398743,0.3651865422725677,0.8665525913238525,0.0709233731031417,0.0,0.0,0.9705214500427246,24.53629302978516,79.0,-604.4517822265625,-15082.560546875,157.63888549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60675048828125,306.8897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,19355.81640625,23400.0,0.0,0.0,0.2945412099361419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3284165859222412,1.3284317255020142,-1.5093376532604452e-05,0.0,0.0002989218919537,0.0,0.0,266.90625,0.0,0.0,0.0,0.7537229061126709,4.0,0.0,1.0
542160,290.9938049316406,297.1499938964844,293.1499938964844,0.1514403373003006,-3209.109130859375,304.0234680175781,0.991251528263092,0.2501067817211151,0.2188983708620071,290.8922424316406,297.1499938964844,293.1499938964844,0.1541199833154678,-3426.842041015625,304.0260925292969,0.9947664737701416,0.2844707071781158,0.2337117940187454,290.7688293457031,297.1499938964844,293.1499938964844,0.1539948731660843,-2530.106689453125,304.021484375,0.9947664737701416,0.2874247431755066,0.1726187318563461,290.5164489746094,297.1499938964844,293.1499938964844,0.1544068604707718,-3429.77880859375,304.03662109375,0.9947664737701416,0.3915953636169433,0.2337117940187454,291.34161376953125,297.1499938964844,293.1499938964844,0.0115067791193723,-3208.40673828125,303.4706420898437,0.5837770104408264,0.050000000745058,0.2278220653533935,289.9086303710937,291.1499938964844,250.51080322265625,250.0067443847656,279.1802978515625,291.33740234375,291.8678894042969,1.0,0.247368723154068,0.471449464559555,0.471449464559555,0.994751751422882,1.0,-1.3042008876800537,0.3887466788291931,0.9154542684555054,0.0802957937121391,0.0,0.0,1.0,27.26187896728516,99.0,-594.5333862304688,-15752.869140625,186.5792388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1706848144531,306.5885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,20776.5703125,23400.0,0.0,0.0,0.3064198493957519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4586138725280762,1.4586315155029297,-1.7618165657040663e-05,0.0,0.000310977193294,0.0,0.0,345.6752319335937,0.0,0.0,0.0,0.8016024827957153,4.0,0.0,1.0
542220,291.1360778808594,297.1499938964844,293.1499938964844,0.1816378235816955,-3724.312744140625,304.01513671875,0.9815451502799988,0.2758792340755462,0.2426782399415969,291.0386657714844,297.1499938964844,293.1499938964844,0.1977015286684036,-4201.7578125,303.99432373046875,0.9990000128746032,0.3120325803756714,0.2742548882961273,290.9018249511719,297.1499938964844,293.1499938964844,0.1975934952497482,-3102.650634765625,303.9912109375,0.9990000128746032,0.3208365142345428,0.2025637179613113,290.6405029296875,297.1499938964844,293.1499938964844,0.1979491561651229,-4204.09375,304.00146484375,0.9990000128746032,0.4332177340984344,0.2742548882961273,291.41796875,297.1499938964844,293.1499938964844,0.0132788056507706,-3503.29833984375,303.91754150390625,0.5526121854782104,0.050000000745058,0.2287280261516571,289.33935546875,291.1499938964844,250.493881225586,249.99224853515625,279.1261291503906,291.4140625,291.2834167480469,1.0,0.2787924408912658,0.466065764427185,0.466065764427185,0.9956150650978088,1.0,-1.4671008586883545,0.440925657749176,1.0261751413345337,0.0999617800116539,0.0,0.0,1.0,34.84907531738281,119.0,-776.0201416015625,-16729.28515625,266.4723205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3043518066406,305.695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,22683.779296875,23400.0,0.0,0.0,0.3327576220035553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5318548679351809,1.5318742990493774,-1.9379507648409344e-05,0.0,0.0003377066750545,0.0,0.0,399.6784973144531,0.0,0.0,0.0,0.8373748064041138,4.0,0.0,1.0
542280,291.1360778808594,297.1499938964844,293.1499938964844,0.1816378235816955,-3724.312744140625,304.01513671875,0.9815451502799988,0.2758792340755462,0.2426782399415969,291.0386657714844,297.1499938964844,293.1499938964844,0.1977015286684036,-4201.7578125,303.99432373046875,0.9990000128746032,0.3120325803756714,0.2742548882961273,290.9018249511719,297.1499938964844,293.1499938964844,0.1975934952497482,-3102.650634765625,303.9912109375,0.9990000128746032,0.3208365142345428,0.2025637179613113,290.6405029296875,297.1499938964844,293.1499938964844,0.1979491561651229,-4204.09375,304.00146484375,0.9990000128746032,0.4332177340984344,0.2742548882961273,291.41796875,297.1499938964844,293.1499938964844,0.0132788056507706,-3503.29833984375,303.91754150390625,0.5526121854782104,0.050000000745058,0.2287280261516571,289.33935546875,291.1499938964844,250.493881225586,249.99224853515625,279.1261291503906,291.4140625,291.2834167480469,1.0,0.2787924408912658,0.466065764427185,0.466065764427185,0.9956150650978088,1.0,-1.4671008586883545,0.440925657749176,1.0261751413345337,0.0999617800116539,0.0,0.0,1.0,34.84907531738281,119.0,-776.0201416015625,-16729.28515625,266.4723205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3043518066406,305.695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,22683.779296875,23400.0,0.0,0.0,0.3327576220035553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5318548679351809,1.5318742990493774,-1.9379507648409344e-05,0.0,0.0003377066750545,0.0,0.0,399.6784973144531,0.0,0.0,0.0,0.8373748064041138,4.0,0.0,1.0
542340,291.2720642089844,297.1499938964844,293.1499938964844,0.2155999541282653,-4284.3056640625,304.0034484863281,0.9669676423072816,0.2993292808532715,0.2644326388835907,291.1996154785156,297.1499938964844,293.1499938964844,0.2460823208093643,-5021.29345703125,303.9670715332031,0.9978789687156676,0.3329046964645386,0.3107552528381347,291.0502319335937,297.1499938964844,293.1499938964844,0.248581126332283,-3740.18115234375,303.96014404296875,0.9990000128746032,0.3477209806442261,0.2315938919782638,290.781494140625,297.1499938964844,293.1499938964844,0.2488821744918823,-5066.51318359375,303.96710205078125,0.9990000128746032,0.4682289361953735,0.3135593831539154,291.5013427734375,297.1499938964844,293.1499938964844,0.0300861205905675,-4884.40771484375,304.11114501953125,0.5513700246810913,0.0627565309405326,0.2600177526473999,288.6205139160156,291.1499938964844,250.47764587402344,249.9783477783203,279.0942077636719,291.4971618652344,290.5643615722656,1.0,0.315034806728363,0.4588522613048553,0.4588522613048553,0.9964784383773804,1.0,-1.656599998474121,0.5013066530227661,1.155293345451355,0.1211288496851921,0.0,0.0,1.0,44.62328720092773,139.0,-936.711181640625,-17692.005859375,384.22113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5474548339844,304.82061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23216.474609375,24480.0,0.0,0.0,0.3612643182277679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5497488975524902,1.5497688055038452,-1.983482616196852e-05,0.0,0.0003666373668238,0.0,0.0,413.8479614257813,0.0,0.0,0.0,0.8613027930259705,4.0,0.0,1.0
542400,291.2720642089844,297.1499938964844,293.1499938964844,0.2155999541282653,-4284.3056640625,304.0034484863281,0.9669676423072816,0.2993292808532715,0.2644326388835907,291.1996154785156,297.1499938964844,293.1499938964844,0.2460823208093643,-5021.29345703125,303.9670715332031,0.9978789687156676,0.3329046964645386,0.3107552528381347,291.0502319335937,297.1499938964844,293.1499938964844,0.248581126332283,-3740.18115234375,303.96014404296875,0.9990000128746032,0.3477209806442261,0.2315938919782638,290.781494140625,297.1499938964844,293.1499938964844,0.2488821744918823,-5066.51318359375,303.96710205078125,0.9990000128746032,0.4682289361953735,0.3135593831539154,291.5013427734375,297.1499938964844,293.1499938964844,0.0300861205905675,-4884.40771484375,304.11114501953125,0.5513700246810913,0.0627565309405326,0.2600177526473999,288.6205139160156,291.1499938964844,250.47764587402344,249.9783477783203,279.0942077636719,291.4971618652344,290.5643615722656,1.0,0.315034806728363,0.4588522613048553,0.4588522613048553,0.9964784383773804,1.0,-1.656599998474121,0.5013066530227661,1.155293345451355,0.1211288496851921,0.0,0.0,1.0,44.62328720092773,139.0,-936.711181640625,-17692.005859375,384.22113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5474548339844,304.82061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23216.474609375,24480.0,0.0,0.0,0.3612643182277679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5497488975524902,1.5497688055038452,-1.983482616196852e-05,0.0,0.0003666373668238,0.0,0.0,413.8479614257813,0.0,0.0,0.0,0.8613027930259705,4.0,0.0,1.0
542460,291.4048156738281,297.1499938964844,293.1499938964844,0.2517720758914947,-4859.46435546875,303.9920654296875,0.9570026993751526,0.3199905753135681,0.2837995290756225,291.33917236328125,297.1499938964844,293.1499938964844,0.2847119569778442,-5647.6044921875,303.9634094238281,0.98789644241333,0.3539810180664062,0.3304941654205322,291.1920471191406,297.1499938964844,293.1499938964844,0.3007246553897857,-4362.66796875,303.9354858398437,0.9990000128746032,0.3721850514411926,0.2558158636093139,290.9173889160156,297.1499938964844,293.1499938964844,0.3014022707939148,-5915.77880859375,303.9394226074219,0.9990000128746032,0.5007020235061646,0.3467994034290313,291.6170654296875,297.1499938964844,293.1499938964844,0.0381078422069549,-6085.27490234375,304.10711669921875,0.5982188582420349,0.0811345800757408,0.3525176644325256,287.8448181152344,291.1499938964844,250.46209716796875,249.96502685546875,279.07763671875,291.61212158203125,289.7950744628906,1.0,0.355962872505188,0.450578361749649,0.450578361749649,0.9978870749473572,1.0,-1.883603930473328,0.5741980671882629,1.3094059228897097,0.1459566205739975,0.0,0.0,1.0,55.50179290771485,159.0,-1017.760498046875,-18830.134765625,557.8890991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.863525390625,304.0250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,24277.96484375,24480.0,0.0,0.0,0.3919110000133514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.584781289100647,1.5848020315170288,-2.0741701519000344e-05,0.0,0.0003977398446295,0.0,0.0,442.5527038574219,0.0,0.0,0.0,0.8654513359069824,4.0,0.0,1.0
542520,291.4048156738281,297.1499938964844,293.1499938964844,0.2517720758914947,-4859.46435546875,303.9920654296875,0.9570026993751526,0.3199905753135681,0.2837995290756225,291.33917236328125,297.1499938964844,293.1499938964844,0.2847119569778442,-5647.6044921875,303.9634094238281,0.98789644241333,0.3539810180664062,0.3304941654205322,291.1920471191406,297.1499938964844,293.1499938964844,0.3007246553897857,-4362.66796875,303.9354858398437,0.9990000128746032,0.3721850514411926,0.2558158636093139,290.9173889160156,297.1499938964844,293.1499938964844,0.3014022707939148,-5915.77880859375,303.9394226074219,0.9990000128746032,0.5007020235061646,0.3467994034290313,291.6170654296875,297.1499938964844,293.1499938964844,0.0381078422069549,-6085.27490234375,304.10711669921875,0.5982188582420349,0.0811345800757408,0.3525176644325256,287.8448181152344,291.1499938964844,250.46209716796875,249.96502685546875,279.07763671875,291.61212158203125,289.7950744628906,1.0,0.355962872505188,0.450578361749649,0.450578361749649,0.9978870749473572,1.0,-1.883603930473328,0.5741980671882629,1.3094059228897097,0.1459566205739975,0.0,0.0,1.0,55.50179290771485,159.0,-1017.760498046875,-18830.134765625,557.8890991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.863525390625,304.0250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,24277.96484375,24480.0,0.0,0.0,0.3919110000133514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.584781289100647,1.5848020315170288,-2.0741701519000344e-05,0.0,0.0003977398446295,0.0,0.0,442.5527038574219,0.0,0.0,0.0,0.8654513359069824,4.0,0.0,1.0
542580,291.5345458984375,297.1499938964844,293.1499938964844,0.2876829504966736,-5409.310546875,303.98504638671875,0.9221859574317932,0.3379030227661133,0.300831526517868,291.4643249511719,297.1499938964844,293.1499938964844,0.3258372247219085,-6290.7021484375,303.9571533203125,0.9581533074378968,0.3744710981845855,0.3505058884620666,291.3313903808594,297.1499938964844,293.1499938964844,0.3454824686050415,-4871.49658203125,303.9327087402344,0.9739702939987184,0.3935037851333618,0.2718745768070221,291.08074951171875,297.1499938964844,293.1499938964844,0.3864596784114837,-7230.4501953125,303.86724853515625,0.9990000128746032,0.5242419838905334,0.4053599238395691,291.7521057128906,297.1499938964844,293.1499938964844,0.0545430555939674,-7484.884765625,304.0944519042969,0.5988640785217285,0.0926275923848152,0.4132346212863922,287.1228332519531,291.1499938964844,250.4471893310547,249.95225524902344,279.08184814453125,291.7472229003906,289.0850830078125,1.0,0.3983670473098755,0.4438777863979339,0.4438777863979339,0.999295711517334,1.0,-2.090618371963501,0.6415916085243225,1.4490267038345337,0.1686073094606399,0.0,0.0,1.0,72.51201629638672,179.0,-966.57421875,-19701.947265625,777.6988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3300476074219,303.369140625,278.1499938964844,0.0,18000.0,313.1499938964844,24429.36328125,24480.0,0.0,0.0,0.4235264658927917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5897150039672852,1.5897358655929563,-2.087104803649709e-05,0.0,0.0004298255371395,0.0,0.0,446.6988525390625,0.0,0.0,0.0,0.8679102659225464,4.0,0.0,1.0
542640,291.5345458984375,297.1499938964844,293.1499938964844,0.2876829504966736,-5409.310546875,303.98504638671875,0.9221859574317932,0.3379030227661133,0.300831526517868,291.4643249511719,297.1499938964844,293.1499938964844,0.3258372247219085,-6290.7021484375,303.9571533203125,0.9581533074378968,0.3744710981845855,0.3505058884620666,291.3313903808594,297.1499938964844,293.1499938964844,0.3454824686050415,-4871.49658203125,303.9327087402344,0.9739702939987184,0.3935037851333618,0.2718745768070221,291.08074951171875,297.1499938964844,293.1499938964844,0.3864596784114837,-7230.4501953125,303.86724853515625,0.9990000128746032,0.5242419838905334,0.4053599238395691,291.7521057128906,297.1499938964844,293.1499938964844,0.0545430555939674,-7484.884765625,304.0944519042969,0.5988640785217285,0.0926275923848152,0.4132346212863922,287.1228332519531,291.1499938964844,250.4471893310547,249.95225524902344,279.08184814453125,291.7472229003906,289.0850830078125,1.0,0.3983670473098755,0.4438777863979339,0.4438777863979339,0.999295711517334,1.0,-2.090618371963501,0.6415916085243225,1.4490267038345337,0.1686073094606399,0.0,0.0,1.0,72.51201629638672,179.0,-966.57421875,-19701.947265625,777.6988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3300476074219,303.369140625,278.1499938964844,0.0,18000.0,313.1499938964844,24429.36328125,24480.0,0.0,0.0,0.4235264658927917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5897150039672852,1.5897358655929563,-2.087104803649709e-05,0.0,0.0004298255371395,0.0,0.0,446.6988525390625,0.0,0.0,0.0,0.8679102659225464,4.0,0.0,1.0
542700,291.5975646972656,297.1499938964844,293.1499938964844,0.3047574162483215,-5663.36572265625,303.9840087890625,0.9035391211509703,0.3459888100624084,0.3085900545120239,291.5240173339844,297.1499938964844,293.1499938964844,0.3459136188030243,-6595.6943359375,303.95574951171875,0.939455509185791,0.3840996921062469,0.3600624203681946,291.39599609375,297.1499938964844,293.1499938964844,0.3671221435070038,-5110.43115234375,303.9328918457031,0.9568134546279908,0.4038519859313965,0.279401034116745,291.1767578125,297.1499938964844,293.1499938964844,0.4367570877075195,-7976.74560546875,303.8272399902344,0.9990000128746032,0.5316081047058105,0.4392185807228088,291.8224792480469,297.1499938964844,293.1499938964844,0.0607089139521122,-8033.20263671875,304.0933837890625,0.5921483039855957,0.0965162962675094,0.4345904290676117,286.8124084472656,291.1499938964844,250.4399871826172,249.94607543945312,279.0870361328125,291.8178100585937,288.7804260253906,1.0,0.41937455534935,0.4411150813102722,0.4411150813102722,1.0,1.0,-2.186765193939209,0.6732808351516724,1.5134844779968262,0.1792238056659698,0.0,0.0,1.0,82.80365753173828,179.0,-899.9089965820312,-20103.29296875,903.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1436767578125,303.1239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,24454.6796875,25560.0,0.0,0.0,0.4392256736755371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590538501739502,1.5905593633651731,-2.089267763949465e-05,0.0,0.0004457582253962,0.0,0.0,447.3934326171875,0.0,0.0,0.0,0.883320689201355,4.0,0.0,1.0
542760,291.65899658203125,297.1499938964844,293.1499938964844,0.3206583857536316,-5895.32470703125,303.9853210449219,0.8871647715568542,0.3535881638526916,0.3159137070178985,291.58203125,297.1499938964844,293.1499938964844,0.3648652136325836,-6877.81005859375,303.9566345214844,0.920863687992096,0.3933027684688568,0.3692487478256225,291.4587097167969,297.1499938964844,293.1499938964844,0.3876409530639648,-5332.35888671875,303.9350891113281,0.9388707876205444,0.4137565195560455,0.2866779267787933,291.2792358398437,297.1499938964844,293.1499938964844,0.4894939661026001,-8737.208984375,303.79010009765625,0.9990000128746032,0.5364856123924255,0.4742366671562195,291.8922119140625,297.1499938964844,293.1499938964844,0.0657598599791526,-8492.93359375,304.0945129394531,0.5835504531860352,0.0996343716979026,0.4519115686416626,286.55548095703125,291.1499938964844,250.4329376220703,249.94000244140625,279.0928039550781,291.8878173828125,288.53033447265625,1.0,0.4399769306182861,0.4386873543262481,0.4386873543262481,1.0,1.0,-2.278206348419189,0.7036502361297607,1.5745559930801392,0.1894259601831436,0.0,0.0,1.0,93.99864959716795,199.0,-795.0878295898438,-20573.6875,1037.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0013122558594,302.9593811035156,278.1499938964844,0.0,18000.0,313.1499938964844,25243.328125,25560.0,0.0,0.0,0.4548119008541107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.615981936454773,1.6160035133361816,-2.156645314244088e-05,0.0,0.000461576244561,0.0,0.0,469.2093811035156,0.0,0.0,0.0,0.8826550841331482,4.0,0.0,1.0
542820,291.77557373046875,297.1499938964844,293.1499938964844,0.3500970005989074,-6314.341796875,303.9913330078125,0.850684404373169,0.3677123188972473,0.3297252058982849,291.6920471191406,297.1499938964844,293.1499938964844,0.4004632532596588,-7394.392578125,303.9619445800781,0.8818342685699463,0.4107082486152649,0.3868412971496582,291.5777282714844,297.1499938964844,293.1499938964844,0.4261995255947113,-5738.71240234375,303.9426574707031,0.8972984552383423,0.4324620068073272,0.3005897104740143,291.4774780273437,297.1499938964844,293.1499938964844,0.5616864562034607,-9711.0654296875,303.7958984375,0.9761715531349182,0.5435889959335327,0.5133793950080872,292.0240478515625,297.1499938964844,293.1499938964844,0.0740661919116973,-9266.365234375,304.0992126464844,0.5587606430053711,0.1047501638531684,0.480598896741867,286.15216064453125,291.1499938964844,250.4193115234375,249.92825317382807,279.1123352050781,292.02032470703125,288.1383056640625,1.0,0.477931946516037,0.4357351958751678,0.4357351958751678,1.0,1.0,-2.414207696914673,0.7495419979095459,1.664665699005127,0.2059553414583206,0.0,0.0,1.0,122.279296875,219.0,-584.0858154296875,-21208.7109375,1303.3243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8836975097656,302.7622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,25481.994140625,25560.0,0.0,0.0,0.484905868768692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236032247543335,1.6236250400543213,-2.177035639761016e-05,0.0,0.0004921177751384,0.0,0.0,475.8794555664063,0.0,0.0,0.0,0.8864495158195496,4.0,0.0,1.0
542880,291.77557373046875,297.1499938964844,293.1499938964844,0.3500970005989074,-6314.341796875,303.9913330078125,0.850684404373169,0.3677123188972473,0.3297252058982849,291.6920471191406,297.1499938964844,293.1499938964844,0.4004632532596588,-7394.392578125,303.9619445800781,0.8818342685699463,0.4107082486152649,0.3868412971496582,291.5777282714844,297.1499938964844,293.1499938964844,0.4261995255947113,-5738.71240234375,303.9426574707031,0.8972984552383423,0.4324620068073272,0.3005897104740143,291.4774780273437,297.1499938964844,293.1499938964844,0.5616864562034607,-9711.0654296875,303.7958984375,0.9761715531349182,0.5435889959335327,0.5133793950080872,292.0240478515625,297.1499938964844,293.1499938964844,0.0740661919116973,-9266.365234375,304.0992126464844,0.5587606430053711,0.1047501638531684,0.480598896741867,286.15216064453125,291.1499938964844,250.4193115234375,249.92825317382807,279.1123352050781,292.02032470703125,288.1383056640625,1.0,0.477931946516037,0.4357351958751678,0.4357351958751678,1.0,1.0,-2.414207696914673,0.7495419979095459,1.664665699005127,0.2059553414583206,0.0,0.0,1.0,122.279296875,219.0,-584.0858154296875,-21208.7109375,1303.3243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8836975097656,302.7622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,25481.994140625,25560.0,0.0,0.0,0.484905868768692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236032247543335,1.6236250400543213,-2.177035639761016e-05,0.0,0.0004921177751384,0.0,0.0,475.8794555664063,0.0,0.0,0.0,0.8864495158195496,4.0,0.0,1.0
542940,291.88385009765625,297.1499938964844,293.1499938964844,0.3746969401836395,-6652.5947265625,304.0032958984375,0.8249105215072632,0.3805716633796692,0.3424680531024933,291.7943725585937,297.1499938964844,293.1499938964844,0.4309428334236145,-7821.32958984375,303.97393798828125,0.8546093702316284,0.4268901348114013,0.40337073802948,291.6879272460937,297.1499938964844,293.1499938964844,0.4593447744846344,-6075.708984375,303.95660400390625,0.8692932724952698,0.4499394297599792,0.3136819005012512,291.6101379394531,297.1499938964844,293.1499938964844,0.5975242257118225,-10143.3291015625,303.8533630371094,0.9395092725753784,0.5589781403541565,0.5270707607269287,292.1397399902344,297.1499938964844,293.1499938964844,0.0811133608222007,-9929.6845703125,304.1043701171875,0.5404431223869324,0.1097918003797531,0.5079735517501831,285.93408203125,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1366271972656,287.9264831542969,1.0,0.5105822086334229,0.4340856969356537,0.4340856969356537,1.0,1.0,-2.514413356781006,0.7844292521476746,1.7299840450286863,0.218329831957817,0.0,0.0,1.0,151.761474609375,237.0,-364.1519775390625,-21833.798828125,1554.6226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0312805175781,302.8218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,25540.84765625,26640.0,0.0,0.0,0.5122716426849365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254770755767822,1.62549889087677,-2.182063690270297e-05,0.0,0.000519890571013,0.0,0.0,477.529052734375,0.0,0.0,0.0,0.9023823738098145,4.0,0.0,1.0
543000,291.88385009765625,297.1499938964844,293.1499938964844,0.3746969401836395,-6652.5947265625,304.0032958984375,0.8249105215072632,0.3805716633796692,0.3424680531024933,291.7943725585937,297.1499938964844,293.1499938964844,0.4309428334236145,-7821.32958984375,303.97393798828125,0.8546093702316284,0.4268901348114013,0.40337073802948,291.6879272460937,297.1499938964844,293.1499938964844,0.4593447744846344,-6075.708984375,303.95660400390625,0.8692932724952698,0.4499394297599792,0.3136819005012512,291.6101379394531,297.1499938964844,293.1499938964844,0.5975242257118225,-10143.3291015625,303.8533630371094,0.9395092725753784,0.5589781403541565,0.5270707607269287,292.1397399902344,297.1499938964844,293.1499938964844,0.0811133608222007,-9929.6845703125,304.1043701171875,0.5404431223869324,0.1097918003797531,0.5079735517501831,285.93408203125,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1366271972656,287.9264831542969,1.0,0.5105822086334229,0.4340856969356537,0.4340856969356537,1.0,1.0,-2.514413356781006,0.7844292521476746,1.7299840450286863,0.218329831957817,0.0,0.0,1.0,151.761474609375,237.0,-364.1519775390625,-21833.798828125,1554.6226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0312805175781,302.8218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,25540.84765625,26640.0,0.0,0.0,0.5122716426849365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254770755767822,1.62549889087677,-2.182063690270297e-05,0.0,0.000519890571013,0.0,0.0,477.529052734375,0.0,0.0,0.0,0.9023823738098145,4.0,0.0,1.0
543060,291.9829406738281,297.1499938964844,293.1499938964844,0.3952793478965759,-6927.673828125,304.0178527832031,0.8097009658813477,0.392543613910675,0.3541654646396637,291.8885192871094,297.1499938964844,293.1499938964844,0.4570562839508056,-8176.62451171875,303.9890441894531,0.8397672176361084,0.4421349763870239,0.4187614619731903,291.7885131835937,297.1499938964844,293.1499938964844,0.4880239963531494,-6358.9814453125,303.97320556640625,0.8540059328079224,0.4665730893611908,0.3259913623332977,291.7152709960937,297.1499938964844,293.1499938964844,0.6324470043182373,-10564.279296875,303.8936462402344,0.917864978313446,0.5766448974609375,0.5442498922348022,292.2396850585937,297.1499938964844,293.1499938964844,0.0875550284981727,-10537.32421875,304.1087951660156,0.5318461656570435,0.1151016056537628,0.5356938242912292,285.8352966308594,291.1499938964844,250.39390563964844,249.9061279296875,279.13153076171875,292.2370910644531,287.8319396972656,1.0,0.5394680500030518,0.4325611591339111,0.4325611591339111,1.0,1.0,-2.6156959533691406,0.8197280764579773,1.795967936515808,0.2309864461421966,0.0,0.0,1.0,177.5352325439453,240.0,-194.3975524902344,-22682.962890625,1809.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3136291503906,303.03955078125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.169921875,26640.0,0.0,0.0,0.5373916029930115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655347466468811,1.6553701162338257,-2.262997440993786e-05,0.0,0.0005453841295093,0.0,0.0,504.3417663574219,0.0,0.0,0.0,0.903889000415802,4.0,0.0,1.0
543120,291.9829406738281,297.1499938964844,293.1499938964844,0.3952793478965759,-6927.673828125,304.0178527832031,0.8097009658813477,0.392543613910675,0.3541654646396637,291.8885192871094,297.1499938964844,293.1499938964844,0.4570562839508056,-8176.62451171875,303.9890441894531,0.8397672176361084,0.4421349763870239,0.4187614619731903,291.7885131835937,297.1499938964844,293.1499938964844,0.4880239963531494,-6358.9814453125,303.97320556640625,0.8540059328079224,0.4665730893611908,0.3259913623332977,291.7152709960937,297.1499938964844,293.1499938964844,0.6324470043182373,-10564.279296875,303.8936462402344,0.917864978313446,0.5766448974609375,0.5442498922348022,292.2396850585937,297.1499938964844,293.1499938964844,0.0875550284981727,-10537.32421875,304.1087951660156,0.5318461656570435,0.1151016056537628,0.5356938242912292,285.8352966308594,291.1499938964844,250.39390563964844,249.9061279296875,279.13153076171875,292.2370910644531,287.8319396972656,1.0,0.5394680500030518,0.4325611591339111,0.4325611591339111,1.0,1.0,-2.6156959533691406,0.8197280764579773,1.795967936515808,0.2309864461421966,0.0,0.0,1.0,177.5352325439453,240.0,-194.3975524902344,-22682.962890625,1809.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3136291503906,303.03955078125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.169921875,26640.0,0.0,0.0,0.5373916029930115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655347466468811,1.6553701162338257,-2.262997440993786e-05,0.0,0.0005453841295093,0.0,0.0,504.3417663574219,0.0,0.0,0.0,0.903889000415802,4.0,0.0,1.0
543180,292.072998046875,297.1499938964844,293.1499938964844,0.413625955581665,-7168.66259765625,304.0312805175781,0.804350733757019,0.4038431346416473,0.3649042844772339,291.9743347167969,297.1499938964844,293.1499938964844,0.4807990789413452,-8493.84765625,304.00311279296875,0.8356014490127563,0.4566818177700043,0.433111310005188,291.8797302246094,297.1499938964844,293.1499938964844,0.5143347978591919,-6614.23681640625,303.9882507324219,0.8499736785888672,0.4825604856014251,0.3375766575336456,291.807861328125,297.1499938964844,293.1499938964844,0.6651094555854797,-10954.720703125,303.92449951171875,0.9113821983337402,0.5942099690437317,0.5613085627555847,292.3266906738281,297.1499938964844,293.1499938964844,0.0935705751180648,-11104.7666015625,304.11248779296875,0.5316733121871948,0.1205048784613609,0.5624549388885498,285.778076171875,291.1499938964844,250.382080078125,249.8957061767578,279.13482666015625,292.3244934082031,287.7767333984375,1.0,0.5612240433692932,0.4312217235565185,0.4312217235565185,1.0,1.0,-2.7124240398406982,0.8534491658210754,1.858974814414978,0.2431334257125854,0.0,0.0,1.0,194.75778198242188,228.0,-105.4476089477539,-23482.26171875,2036.166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6795349121094,303.2975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,26603.39453125,26640.0,0.0,0.0,0.5603663921356201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658944010734558,1.6589666604995728,-2.272841629746836e-05,0.0,0.0005687006632797,0.0,0.0,507.63623046875,0.0,0.0,0.0,0.9056767225265504,4.0,0.0,1.0
543240,292.072998046875,297.1499938964844,293.1499938964844,0.413625955581665,-7168.66259765625,304.0312805175781,0.804350733757019,0.4038431346416473,0.3649042844772339,291.9743347167969,297.1499938964844,293.1499938964844,0.4807990789413452,-8493.84765625,304.00311279296875,0.8356014490127563,0.4566818177700043,0.433111310005188,291.8797302246094,297.1499938964844,293.1499938964844,0.5143347978591919,-6614.23681640625,303.9882507324219,0.8499736785888672,0.4825604856014251,0.3375766575336456,291.807861328125,297.1499938964844,293.1499938964844,0.6651094555854797,-10954.720703125,303.92449951171875,0.9113821983337402,0.5942099690437317,0.5613085627555847,292.3266906738281,297.1499938964844,293.1499938964844,0.0935705751180648,-11104.7666015625,304.11248779296875,0.5316733121871948,0.1205048784613609,0.5624549388885498,285.778076171875,291.1499938964844,250.382080078125,249.8957061767578,279.13482666015625,292.3244934082031,287.7767333984375,1.0,0.5612240433692932,0.4312217235565185,0.4312217235565185,1.0,1.0,-2.7124240398406982,0.8534491658210754,1.858974814414978,0.2431334257125854,0.0,0.0,1.0,194.75778198242188,228.0,-105.4476089477539,-23482.26171875,2036.166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6795349121094,303.2975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,26603.39453125,26640.0,0.0,0.0,0.5603663921356201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658944010734558,1.6589666604995728,-2.272841629746836e-05,0.0,0.0005687006632797,0.0,0.0,507.63623046875,0.0,0.0,0.0,0.9056767225265504,4.0,0.0,1.0
543300,292.1148376464844,297.1499938964844,293.1499938964844,0.4218910634517669,-7275.79443359375,304.037841796875,0.8060051798820496,0.4092675447463989,0.3698890805244446,292.0143127441406,297.1499938964844,293.1499938964844,0.4917061924934387,-8637.615234375,304.0099792480469,0.8376820683479309,0.4637247622013092,0.4398753941059112,291.9220886230469,297.1499938964844,293.1499938964844,0.526506245136261,-6730.73779296875,303.9955444335937,0.8523358702659607,0.490328699350357,0.3430717289447784,291.8507080078125,297.1499938964844,293.1499938964844,0.6802130937576294,-11133.3681640625,303.9380187988281,0.9137542843818665,0.6027936339378357,0.5694913864135742,292.3660888671875,297.1499938964844,293.1499938964844,0.0963200479745864,-11362.6416015625,304.11431884765625,0.5348163843154907,0.1231962889432907,0.5749578475952148,285.76385498046875,291.1499938964844,250.3763885498047,249.89064025878903,279.13623046875,292.36407470703125,287.7633056640625,1.0,0.5685759782791138,0.4306372702121734,0.4306372702121734,1.0,1.0,-2.75800895690918,0.8693544864654541,1.888654351234436,0.2488941997289657,0.0,0.0,1.0,198.6298675537109,228.0,-72.80284118652344,-23880.16015625,2127.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8814392089844,303.4432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,26622.0078125,27720.0,0.0,0.0,0.5710875391960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595242023468018,1.659546971321106,-2.2744317902834155e-05,0.0,0.0005795813049189,0.0,0.0,508.1690673828125,0.0,0.0,0.0,0.9209652543067932,4.0,0.0,1.0
543360,292.1547241210937,297.1499938964844,293.1499938964844,0.4290414452552795,-7366.89453125,304.04522705078125,0.8096474409103394,0.4145443439483642,0.3746538758277893,292.0524597167969,297.1499938964844,293.1499938964844,0.5013689398765564,-8762.9541015625,304.01788330078125,0.8417523503303528,0.4706165194511413,0.4464038014411926,291.9625244140625,297.1499938964844,293.1499938964844,0.5373697876930237,-6833.09033203125,304.0038757324219,0.8568016886711121,0.4979436993598938,0.3483928442001343,291.8916320800781,297.1499938964844,293.1499938964844,0.6936343908309937,-11289.34765625,303.9521484375,0.9188379049301147,0.6112138032913208,0.5774369239807129,292.4030456542969,297.1499938964844,293.1499938964844,0.0987902656197547,-11591.525390625,304.1163024902344,0.5395213961601257,0.1258664280176162,0.5869414210319519,285.7764892578125,291.1499938964844,250.370834350586,249.8856811523437,279.1374206542969,292.40118408203125,287.77752685546875,1.0,0.5744525790214539,0.4300999343395233,0.4300999343395233,1.0,1.0,-2.8019282817840576,0.8846863508224487,1.9172420501708984,0.2544334828853607,0.0,0.0,1.0,200.03700256347656,216.0,-21.33560371398925,-24367.474609375,2207.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.076416015625,303.6191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,27418.12890625,27720.0,0.0,0.0,0.5814787745475769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841552257537842,1.684178590774536,-2.342447805858683e-05,0.0,0.0005901270778849,0.0,0.0,531.1337890625,0.0,0.0,0.0,0.919837236404419,4.0,0.0,1.0
543420,292.2148742675781,297.1499938964844,293.1499938964844,0.440168172121048,-7508.7138671875,304.0549011230469,0.8179324865341187,0.4226674735546112,0.3818652331829071,292.1100769042969,297.1499938964844,293.1499938964844,0.5165506601333618,-8959.724609375,304.0281066894531,0.8511478900909424,0.4813211858272552,0.4564108848571777,292.0234680175781,297.1499938964844,293.1499938964844,0.5544793605804443,-6994.1171875,304.0146179199219,0.8670039176940918,0.5097987651824951,0.3565780222415924,291.9534912109375,297.1499938964844,293.1499938964844,0.7146812081336975,-11534.7685546875,303.9703369140625,0.9309002757072448,0.6243268251419067,0.5896784067153931,292.4577331542969,297.1499938964844,293.1499938964844,0.1026334688067436,-11946.296875,304.11895751953125,0.5492611527442932,0.1300507336854934,0.6051632761955261,285.7864685058594,291.1499938964844,250.3622436523437,249.8779144287109,279.1390991210937,292.4560852050781,287.7873229980469,1.0,0.5815555453300476,0.4293292462825775,0.4293292462825775,1.0,1.0,-2.8690757751464844,0.90813547372818,1.9609403610229488,0.262908935546875,0.0,0.0,1.0,198.8448486328125,216.0,2.752939224243164,-24997.5625,2317.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3895263671875,303.8562316894531,278.1499938964844,0.0,18000.0,313.1499938964844,27624.255859375,27720.0,0.0,0.0,0.5972811579704285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6904739141464231,1.6904975175857544,-2.360058169870172e-05,0.0,0.0006061644526198,0.0,0.0,537.1345825195312,0.0,0.0,0.0,0.9229759573936462,4.0,0.0,1.0
543480,292.229248046875,297.1499938964844,293.1499938964844,0.442828506231308,-7542.5078125,304.0570983886719,0.8203555345535278,0.424636036157608,0.3835950791835785,292.1238708496094,297.1499938964844,293.1499938964844,0.5202215909957886,-9007.1240234375,304.0304260253906,0.853962779045105,0.4839352369308471,0.4588354825973511,292.0380554199219,297.1499938964844,293.1499938964844,0.558628499507904,-7033.013671875,304.0170593261719,0.8700438141822815,0.5126988291740417,0.3585663735866546,291.96832275390625,297.1499938964844,293.1499938964844,0.7197678685188293,-11593.9736328125,303.9743957519531,0.9344959259033204,0.6275362372398376,0.5926553606987,292.4706115722656,297.1499938964844,293.1499938964844,0.1035580933094024,-12031.1728515625,304.1195678710937,0.5520303249359131,0.1310745477676391,0.6095398664474487,285.7891845703125,291.1499938964844,250.3601531982422,249.87600708007807,279.13946533203125,292.4690246582031,287.7900695800781,1.0,0.5829939842224121,0.4291524291038513,0.4291524291038513,1.0,1.0,-2.885298252105713,0.913802206516266,1.9714959859848025,0.2649579644203186,0.0,0.0,1.0,198.046127319336,204.0,6.43194055557251,-25149.748046875,2341.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.468505859375,303.9152526855469,278.1499938964844,0.0,18000.0,313.1499938964844,27648.15234375,27720.0,0.0,0.0,0.6010681390762329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912050247192385,1.6912286281585691,-2.362099803576712e-05,0.0,0.0006100077298469,0.0,0.0,537.8317260742188,0.0,0.0,0.0,0.923339068889618,4.0,0.0,1.0
543540,292.2976379394531,297.1499938964844,293.1499938964844,0.4553771615028381,-7701.22705078125,304.0671081542969,0.8342035412788391,0.434087872505188,0.3918243646621704,292.1894836425781,297.1499938964844,293.1499938964844,0.5378003716468811,-9233.0390625,304.0409240722656,0.8704159259796143,0.4966177940368652,0.4705181419849396,292.1073913574219,297.1499938964844,293.1499938964844,0.5785683989524841,-7219.03466796875,304.028076171875,0.8876506686210632,0.5267999172210693,0.3681751489639282,292.0389099121094,297.1499938964844,293.1499938964844,0.7441275715827942,-11876.72265625,303.9922180175781,0.9545762538909912,0.643153190612793,0.6070606708526611,292.5310363769531,297.1499938964844,293.1499938964844,0.1079472452402114,-12431.4443359375,304.1224060058594,0.5673303008079529,0.136025458574295,0.6303477883338928,285.805908203125,291.1499938964844,250.3500061035156,249.8666839599609,279.14117431640625,292.5296325683594,287.8070068359375,1.0,0.5887336730957031,0.4283576905727386,0.4283576905727386,1.0,1.0,-2.963111162185669,0.9409950375556946,2.022116184234619,0.2747980952262878,0.0,0.0,1.0,191.9811248779297,192.0,19.265872955322266,-25887.791015625,2451.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8631896972656,304.209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,27702.955078125,28800.0,0.0,0.0,0.6190539598464966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928802728652954,1.692903995513916,-2.3667817004024982e-05,0.0,0.0006282610702328,0.0,0.0,539.4315795898438,0.0,0.0,0.0,0.939171314239502,4.0,0.0,1.0
543600,292.2976379394531,297.1499938964844,293.1499938964844,0.4553771615028381,-7701.22705078125,304.0671081542969,0.8342035412788391,0.434087872505188,0.3918243646621704,292.1894836425781,297.1499938964844,293.1499938964844,0.5378003716468811,-9233.0390625,304.0409240722656,0.8704159259796143,0.4966177940368652,0.4705181419849396,292.1073913574219,297.1499938964844,293.1499938964844,0.5785683989524841,-7219.03466796875,304.028076171875,0.8876506686210632,0.5267999172210693,0.3681751489639282,292.0389099121094,297.1499938964844,293.1499938964844,0.7441275715827942,-11876.72265625,303.9922180175781,0.9545762538909912,0.643153190612793,0.6070606708526611,292.5310363769531,297.1499938964844,293.1499938964844,0.1079472452402114,-12431.4443359375,304.1224060058594,0.5673303008079529,0.136025458574295,0.6303477883338928,285.805908203125,291.1499938964844,250.3500061035156,249.8666839599609,279.14117431640625,292.5296325683594,287.8070068359375,1.0,0.5887336730957031,0.4283576905727386,0.4283576905727386,1.0,1.0,-2.963111162185669,0.9409950375556946,2.022116184234619,0.2747980952262878,0.0,0.0,1.0,191.9811248779297,192.0,19.265872955322266,-25887.791015625,2451.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8631896972656,304.209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,27702.955078125,28800.0,0.0,0.0,0.6190539598464966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928802728652954,1.692903995513916,-2.3667817004024982e-05,0.0,0.0006282610702328,0.0,0.0,539.4315795898438,0.0,0.0,0.0,0.939171314239502,4.0,0.0,1.0
543660,292.3608703613281,297.1499938964844,293.1499938964844,0.4658507704734802,-7831.5615234375,304.0771789550781,0.8508827686309814,0.4428556263446808,0.3993709683418274,292.2502746582031,297.1499938964844,293.1499938964844,0.5531140565872192,-9426.958984375,304.0516357421875,0.8903069496154785,0.508621335029602,0.4814866781234741,292.17156982421875,297.1499938964844,293.1499938964844,0.5961145758628845,-7380.33251953125,304.0393371582031,0.9087399244308472,0.5401986241340637,0.3772404491901397,292.1044311523437,297.1499938964844,293.1499938964844,0.7654096484184265,-12120.3232421875,304.0091247558594,0.9758366346359252,0.6580094695091248,0.6206786632537842,292.58551025390625,297.1499938964844,293.1499938964844,0.1117400005459785,-12771.609375,304.125244140625,0.5842651128768921,0.1406514942646026,0.6493657827377319,285.8533630371094,291.1499938964844,250.3417205810547,249.85899353027344,279.14276123046875,292.58428955078125,287.8548278808594,1.0,0.5927432179450989,0.427713006734848,0.427713006734848,1.0,1.0,-3.0355007648468018,0.96634703874588,2.0691537857055664,0.2840102910995483,0.0,0.0,1.0,183.64334106445312,180.0,47.12459182739258,-26693.017578125,2543.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2149963378906,304.5103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,28656.14453125,28800.0,0.0,0.0,0.6359692811965942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721757888793945,1.7217823266983032,-2.448216764605604e-05,0.0,0.0006454279646277,0.0,0.0,567.5106811523438,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
543720,292.3608703613281,297.1499938964844,293.1499938964844,0.4658507704734802,-7831.5615234375,304.0771789550781,0.8508827686309814,0.4428556263446808,0.3993709683418274,292.2502746582031,297.1499938964844,293.1499938964844,0.5531140565872192,-9426.958984375,304.0516357421875,0.8903069496154785,0.508621335029602,0.4814866781234741,292.17156982421875,297.1499938964844,293.1499938964844,0.5961145758628845,-7380.33251953125,304.0393371582031,0.9087399244308472,0.5401986241340637,0.3772404491901397,292.1044311523437,297.1499938964844,293.1499938964844,0.7654096484184265,-12120.3232421875,304.0091247558594,0.9758366346359252,0.6580094695091248,0.6206786632537842,292.58551025390625,297.1499938964844,293.1499938964844,0.1117400005459785,-12771.609375,304.125244140625,0.5842651128768921,0.1406514942646026,0.6493657827377319,285.8533630371094,291.1499938964844,250.3417205810547,249.85899353027344,279.14276123046875,292.58428955078125,287.8548278808594,1.0,0.5927432179450989,0.427713006734848,0.427713006734848,1.0,1.0,-3.0355007648468018,0.96634703874588,2.0691537857055664,0.2840102910995483,0.0,0.0,1.0,183.64334106445312,180.0,47.12459182739258,-26693.017578125,2543.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2149963378906,304.5103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,28656.14453125,28800.0,0.0,0.0,0.6359692811965942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721757888793945,1.7217823266983032,-2.448216764605604e-05,0.0,0.0006454279646277,0.0,0.0,567.5106811523438,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
543780,292.41949462890625,297.1499938964844,293.1499938964844,0.4759593904018402,-7957.841796875,304.0845642089844,0.8706387877464294,0.4509550929069519,0.4062719345092773,292.3067626953125,297.1499938964844,293.1499938964844,0.5681465268135071,-9617.5908203125,304.059326171875,0.9137001633644104,0.5199532508850098,0.4917733669281006,292.2310791015625,297.1499938964844,293.1499938964844,0.6133953928947449,-7539.32177734375,304.04736328125,0.935265302658081,0.5529119968414307,0.3857906758785248,292.1653747558594,297.1499938964844,293.1499938964844,0.7862997055053711,-12361.0068359375,304.02117919921875,0.9958626627922058,0.6721318364143372,0.6335506439208984,292.6349792480469,297.1499938964844,293.1499938964844,0.1153156757354736,-13091.328125,304.1275329589844,0.6020453572273254,0.1449173092842102,0.6665849089622498,285.8795471191406,291.1499938964844,250.33663940429688,249.854248046875,279.1442565917969,292.6338806152344,287.8807373046875,1.0,0.5956070423126221,0.427213579416275,0.427213579416275,1.0,1.0,-3.1026034355163574,0.9899473190307616,2.112656116485596,0.2926519513130188,0.0,0.0,1.0,174.0516815185547,168.0,38.85456466674805,-27345.4140625,2622.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.55206298828125,304.7641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,28766.4765625,28800.0,0.0,0.0,0.6516584753990173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725069284439087,1.7250938415527344,-2.457642949593719e-05,0.0,0.0006613504956476,0.0,0.0,570.7914428710938,0.0,0.0,0.0,0.9417662024497986,4.0,0.0,1.0
