time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543840,292.41949462890625,297.1499938964844,293.1499938964844,0.4759593904018402,-7957.841796875,304.0845642089844,0.8706387877464294,0.4509550929069519,0.4062719345092773,292.3067626953125,297.1499938964844,293.1499938964844,0.5681465268135071,-9617.5908203125,304.059326171875,0.9137001633644104,0.5199532508850098,0.4917733669281006,292.2310791015625,297.1499938964844,293.1499938964844,0.6133953928947449,-7539.32177734375,304.04736328125,0.935265302658081,0.5529119968414307,0.3857906758785248,292.1653747558594,297.1499938964844,293.1499938964844,0.7862997055053711,-12361.0068359375,304.02117919921875,0.9958626627922058,0.6721318364143372,0.6335506439208984,292.6349792480469,297.1499938964844,293.1499938964844,0.1153156757354736,-13091.328125,304.1275329589844,0.6020453572273254,0.1449173092842102,0.6665849089622498,285.8795471191406,291.1499938964844,250.33663940429688,249.854248046875,279.1442565917969,292.6338806152344,287.8807373046875,1.0,0.5956070423126221,0.427213579416275,0.427213579416275,1.0,1.0,-3.1026034355163574,0.9899473190307616,2.112656116485596,0.2926519513130188,0.0,0.0,1.0,174.0516815185547,168.0,38.85456466674805,-27345.4140625,2622.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.55206298828125,304.7641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,28766.4765625,28800.0,0.0,0.0,0.6516584753990173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725069284439087,1.7250938415527344,-2.457642949593719e-05,0.0,0.0006613504956476,0.0,0.0,570.7914428710938,0.0,0.0,0.0,0.9417662024497986,4.0,0.0,1.0
543900,292.447021484375,297.1499938964844,293.1499938964844,0.4806742668151855,-8016.50244140625,304.087890625,0.8792141675949097,0.4548019766807556,0.4095750451087951,292.33331298828125,297.1499938964844,293.1499938964844,0.5753008723258972,-9707.8984375,304.06280517578125,0.9246666431427002,0.5254178643226624,0.4967607259750366,292.259033203125,297.1499938964844,293.1499938964844,0.6216558814048767,-7614.951171875,304.051025390625,0.9465999007225036,0.5590617060661316,0.3899472057819366,292.1917419433594,297.1499938964844,293.1499938964844,0.7853518724441528,-12325.3193359375,304.0470886230469,0.9990000128746032,0.6794180870056152,0.6312717795372009,292.6577453613281,297.1499938964844,293.1499938964844,0.1170309409499168,-13243.7412109375,304.12847900390625,0.6093549132347107,0.1469651758670807,0.6749511361122131,285.894775390625,291.1499938964844,250.3352966308593,249.8529815673828,279.1463623046875,292.65673828125,287.896728515625,1.0,0.5962462425231934,0.4271783530712127,0.4271783530712127,1.0,1.0,-3.1249449253082275,0.9980273246765136,2.126917600631714,0.2962409853935241,0.0,0.0,1.0,170.44459533691406,168.0,43.6529426574707,-27610.228515625,2646.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7191772460937,304.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,28783.76171875,29880.0,0.0,0.0,0.6590163707733154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255874872207642,1.7256120443344116,-2.459119787090458e-05,0.0,0.0006688178400509,0.0,0.0,571.3059692382812,0.0,0.0,0.0,0.9570233821868896,4.0,0.0,1.0
543960,292.4736633300781,297.1499938964844,293.1499938964844,0.484071671962738,-8056.96875,304.0929870605469,0.8866577744483948,0.4584759771823883,0.4128062129020691,292.3589782714844,297.1499938964844,293.1499938964844,0.5809230208396912,-9776.6787109375,304.0684509277344,0.934326708316803,0.5307232141494751,0.5016806125640869,292.2860412597656,297.1499938964844,293.1499938964844,0.6282682418823242,-7673.72802734375,304.0570068359375,0.9561107754707336,0.565043568611145,0.3940494358539581,292.2062683105469,297.1499938964844,293.1499938964844,0.7710387110710144,-12114.783203125,304.091796875,0.9990000128746032,0.6886954307556152,0.6207236051559448,292.67919921875,297.1499938964844,293.1499938964844,0.1184847727417945,-13369.498046875,304.1297607421875,0.6155630350112915,0.1489877551794052,0.6834447383880615,285.94488525390625,291.1499938964844,250.33474731445312,249.85243225097656,279.14874267578125,292.6782531738281,287.9483337402344,1.0,0.5960148572921753,0.4272951781749725,0.4272951781749725,1.0,1.0,-3.137213706970215,1.002834439277649,2.1343791484832764,0.2983582317829132,0.0,0.0,1.0,167.42007446289062,171.0,88.22117614746094,-27936.416015625,2654.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8802185058594,305.0641784667969,278.1499938964844,0.0,18000.0,313.1499938964844,29589.03125,29880.0,0.0,0.0,0.6661061644554138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749558925628662,1.7495841979980469,-2.5279172405134887e-05,0.0,0.0006760130636394,0.0,0.0,595.4478149414062,0.0,0.0,0.0,0.9555147886276244,4.0,0.0,1.0
544020,292.52520751953125,297.1499938964844,293.1499938964844,0.4910318851470947,-8141.54931640625,304.100341796875,0.8970993161201477,0.4651564061641693,0.4187971353530884,292.4087829589844,297.1499938964844,293.1499938964844,0.5924715995788574,-9919.9189453125,304.0762939453125,0.9480113387107848,0.5406675338745117,0.5110394954681396,292.33819580078125,297.1499938964844,293.1499938964844,0.6418456435203552,-7795.95703125,304.0652770996094,0.9691210389137268,0.5763526558876038,0.4018961787223816,292.2174377441406,297.1499938964844,293.1499938964844,0.7532313466072083,-11860.7490234375,304.1397705078125,0.9990000128746032,0.7103188037872314,0.6086074113845825,292.71905517578125,297.1499938964844,293.1499938964844,0.121570274233818,-13638.5849609375,304.13134765625,0.6243327856063843,0.1528324782848358,0.7002143263816833,286.0165710449219,291.1499938964844,250.33604431152344,249.8535614013672,279.1501770019531,292.7181701660156,288.0191650390625,1.0,0.5991683602333069,0.4274035990238189,0.4274035990238189,1.0,1.0,-3.1706817150115967,1.015480637550354,2.155200958251953,0.303320437669754,0.0,0.0,1.0,164.81143188476562,174.0,92.9318618774414,-28443.849609375,2706.984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2103881835937,305.3398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,29812.62890625,29880.0,0.0,0.0,0.67922443151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561569213867188,1.7561824321746826,-2.547020085330587e-05,0.0,0.0006893264362588,0.0,0.0,602.2100830078125,0.0,0.0,0.0,0.9587852358818054,4.0,0.0,1.0
544080,292.52520751953125,297.1499938964844,293.1499938964844,0.4910318851470947,-8141.54931640625,304.100341796875,0.8970993161201477,0.4651564061641693,0.4187971353530884,292.4087829589844,297.1499938964844,293.1499938964844,0.5924715995788574,-9919.9189453125,304.0762939453125,0.9480113387107848,0.5406675338745117,0.5110394954681396,292.33819580078125,297.1499938964844,293.1499938964844,0.6418456435203552,-7795.95703125,304.0652770996094,0.9691210389137268,0.5763526558876038,0.4018961787223816,292.2174377441406,297.1499938964844,293.1499938964844,0.7532313466072083,-11860.7490234375,304.1397705078125,0.9990000128746032,0.7103188037872314,0.6086074113845825,292.71905517578125,297.1499938964844,293.1499938964844,0.121570274233818,-13638.5849609375,304.13134765625,0.6243327856063843,0.1528324782848358,0.7002143263816833,286.0165710449219,291.1499938964844,250.33604431152344,249.8535614013672,279.1501770019531,292.7181701660156,288.0191650390625,1.0,0.5991683602333069,0.4274035990238189,0.4274035990238189,1.0,1.0,-3.1706817150115967,1.015480637550354,2.155200958251953,0.303320437669754,0.0,0.0,1.0,164.81143188476562,174.0,92.9318618774414,-28443.849609375,2706.984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2103881835937,305.3398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,29812.62890625,29880.0,0.0,0.0,0.67922443151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561569213867188,1.7561824321746826,-2.547020085330587e-05,0.0,0.0006893264362588,0.0,0.0,602.2100830078125,0.0,0.0,0.0,0.9587852358818054,4.0,0.0,1.0
544140,292.5736999511719,297.1499938964844,293.1499938964844,0.4974943995475769,-8220.388671875,304.1060791015625,0.9042371511459352,0.4711483418941498,0.4242067337036133,292.455810546875,297.1499938964844,293.1499938964844,0.6035330295562744,-10057.3408203125,304.0823974609375,0.9574057459831238,0.5499032735824585,0.519769549369812,292.3871459960937,297.1499938964844,293.1499938964844,0.6549878120422363,-7914.466796875,304.0715637207031,0.9778620004653932,0.5869879126548767,0.4093011915683746,292.2255859375,297.1499938964844,293.1499938964844,0.7424331307411194,-11714.033203125,304.16064453125,0.9990000128746032,0.7322959899902344,0.6024406552314758,292.7551574707031,297.1499938964844,293.1499938964844,0.1246003955602645,-13902.3916015625,304.13250732421875,0.6307814121246338,0.1564245223999023,0.71624356508255,286.073974609375,291.1499938964844,250.3404998779297,249.8575897216797,279.150390625,292.7543640136719,288.0761108398437,1.0,0.6039234399795532,0.4274554550647735,0.4274554550647735,1.0,1.0,-3.208441734313965,1.0295171737670898,2.178924322128296,0.3088611960411072,0.0,0.0,1.0,164.39173889160156,194.0,82.19853973388672,-28946.091796875,2781.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5350952148437,305.59967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.486328125,30960.0,0.0,0.0,0.6910789608955383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576836347579956,1.7577091455459597,-2.5514505978208035e-05,0.0,0.0007013573194853,0.0,0.0,603.7820434570312,0.0,0.0,0.0,0.9745420813560486,4.0,0.0,1.0
544200,292.5736999511719,297.1499938964844,293.1499938964844,0.4974943995475769,-8220.388671875,304.1060791015625,0.9042371511459352,0.4711483418941498,0.4242067337036133,292.455810546875,297.1499938964844,293.1499938964844,0.6035330295562744,-10057.3408203125,304.0823974609375,0.9574057459831238,0.5499032735824585,0.519769549369812,292.3871459960937,297.1499938964844,293.1499938964844,0.6549878120422363,-7914.466796875,304.0715637207031,0.9778620004653932,0.5869879126548767,0.4093011915683746,292.2255859375,297.1499938964844,293.1499938964844,0.7424331307411194,-11714.033203125,304.16064453125,0.9990000128746032,0.7322959899902344,0.6024406552314758,292.7551574707031,297.1499938964844,293.1499938964844,0.1246003955602645,-13902.3916015625,304.13250732421875,0.6307814121246338,0.1564245223999023,0.71624356508255,286.073974609375,291.1499938964844,250.3404998779297,249.8575897216797,279.150390625,292.7543640136719,288.0761108398437,1.0,0.6039234399795532,0.4274554550647735,0.4274554550647735,1.0,1.0,-3.208441734313965,1.0295171737670898,2.178924322128296,0.3088611960411072,0.0,0.0,1.0,164.39173889160156,194.0,82.19853973388672,-28946.091796875,2781.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5350952148437,305.59967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.486328125,30960.0,0.0,0.0,0.6910789608955383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576836347579956,1.7577091455459597,-2.5514505978208035e-05,0.0,0.0007013573194853,0.0,0.0,603.7820434570312,0.0,0.0,0.0,0.9745420813560486,4.0,0.0,1.0
544260,292.6199951171875,297.1499938964844,293.1499938964844,0.5031716823577881,-8289.4267578125,304.111083984375,0.9016031622886658,0.4763618409633636,0.4291756451129913,292.5008850097656,297.1499938964844,293.1499938964844,0.6137380599975586,-10183.7529296875,304.08770751953125,0.9559292793273926,0.5583525896072388,0.5280249118804932,292.4338073730469,297.1499938964844,293.1499938964844,0.6672735810279846,-8024.94482421875,304.0769958496094,0.9769774079322816,0.5968541502952576,0.4163705110549927,292.2470092773437,297.1499938964844,293.1499938964844,0.7550253868103027,-11889.3251953125,304.1347961425781,0.9990000128746032,0.7514244318008423,0.6146669387817383,292.78924560546875,297.1499938964844,293.1499938964844,0.1274497658014297,-14148.7978515625,304.133544921875,0.6309787034988403,0.1595127582550048,0.7315102815628052,286.1322631835937,291.1499938964844,250.34811401367188,249.8645477294922,279.1485595703125,292.7885131835937,288.1332397460937,1.0,0.6155256628990173,0.427222728729248,0.427222728729248,1.0,1.0,-3.2658703327178955,1.0500493049621582,2.2158210277557373,0.3161646723747253,0.0,0.0,1.0,170.78933715820312,214.0,69.60045623779297,-29619.97265625,2936.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7901916503906,305.82623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.13671875,30960.0,0.0,0.0,0.7024533748626709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856717109680176,1.7856980562210083,-2.633352232805919e-05,0.0,0.0007129008881747,0.0,0.0,633.0864868164062,0.0,0.0,0.0,0.9749976992607116,4.0,0.0,1.0
544320,292.6199951171875,297.1499938964844,293.1499938964844,0.5031716823577881,-8289.4267578125,304.111083984375,0.9016031622886658,0.4763618409633636,0.4291756451129913,292.5008850097656,297.1499938964844,293.1499938964844,0.6137380599975586,-10183.7529296875,304.08770751953125,0.9559292793273926,0.5583525896072388,0.5280249118804932,292.4338073730469,297.1499938964844,293.1499938964844,0.6672735810279846,-8024.94482421875,304.0769958496094,0.9769774079322816,0.5968541502952576,0.4163705110549927,292.2470092773437,297.1499938964844,293.1499938964844,0.7550253868103027,-11889.3251953125,304.1347961425781,0.9990000128746032,0.7514244318008423,0.6146669387817383,292.78924560546875,297.1499938964844,293.1499938964844,0.1274497658014297,-14148.7978515625,304.133544921875,0.6309787034988403,0.1595127582550048,0.7315102815628052,286.1322631835937,291.1499938964844,250.34811401367188,249.8645477294922,279.1485595703125,292.7885131835937,288.1332397460937,1.0,0.6155256628990173,0.427222728729248,0.427222728729248,1.0,1.0,-3.2658703327178955,1.0500493049621582,2.2158210277557373,0.3161646723747253,0.0,0.0,1.0,170.78933715820312,214.0,69.60045623779297,-29619.97265625,2936.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7901916503906,305.82623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.13671875,30960.0,0.0,0.0,0.7024533748626709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856717109680176,1.7856980562210083,-2.633352232805919e-05,0.0,0.0007129008881747,0.0,0.0,633.0864868164062,0.0,0.0,0.0,0.9749976992607116,4.0,0.0,1.0
544380,292.6639099121094,297.1499938964844,293.1499938964844,0.5101603865623474,-8377.125,304.11236572265625,0.892204999923706,0.4808788001537323,0.4336651563644409,292.5437927246094,297.1499938964844,293.1499938964844,0.6256392598152161,-10334.0263671875,304.08856201171875,0.9467538595199584,0.5660966038703918,0.5357671976089478,292.4780578613281,297.1499938964844,293.1499938964844,0.6814588904380798,-8154.67919921875,304.07763671875,0.9692888259887696,0.6060247421264648,0.4230692684650421,292.2943420410156,297.1499938964844,293.1499938964844,0.7892597913742065,-12345.6337890625,304.0824890136719,0.9990000128746032,0.7647538185119629,0.6403317451477051,292.8225402832031,297.1499938964844,293.1499938964844,0.1303650289773941,-14404.0986328125,304.1341857910156,0.6264354586601257,0.1619022786617279,0.7446507215499878,286.1325988769531,291.1499938964844,250.3588714599609,249.87440490722656,279.147216796875,292.82183837890625,288.1322326660156,1.0,0.631110668182373,0.4268683493137359,0.4268683493137359,1.0,1.0,-3.3352887630462646,1.074512600898743,2.2607760429382324,0.3249525427818298,0.0,0.0,1.0,182.4014892578125,234.0,16.210872650146484,-30173.517578125,3152.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9888610839844,305.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.017578125,30960.0,0.0,0.0,0.7134916186332703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78873610496521,1.788762450218201,-2.6423980671097524e-05,0.0,0.0007241033017635,0.0,0.0,636.3513793945312,0.0,0.0,0.0,0.9765147566795348,4.0,0.0,1.0
544440,292.6639099121094,297.1499938964844,293.1499938964844,0.5101603865623474,-8377.125,304.11236572265625,0.892204999923706,0.4808788001537323,0.4336651563644409,292.5437927246094,297.1499938964844,293.1499938964844,0.6256392598152161,-10334.0263671875,304.08856201171875,0.9467538595199584,0.5660966038703918,0.5357671976089478,292.4780578613281,297.1499938964844,293.1499938964844,0.6814588904380798,-8154.67919921875,304.07763671875,0.9692888259887696,0.6060247421264648,0.4230692684650421,292.2943420410156,297.1499938964844,293.1499938964844,0.7892597913742065,-12345.6337890625,304.0824890136719,0.9990000128746032,0.7647538185119629,0.6403317451477051,292.8225402832031,297.1499938964844,293.1499938964844,0.1303650289773941,-14404.0986328125,304.1341857910156,0.6264354586601257,0.1619022786617279,0.7446507215499878,286.1325988769531,291.1499938964844,250.3588714599609,249.87440490722656,279.147216796875,292.82183837890625,288.1322326660156,1.0,0.631110668182373,0.4268683493137359,0.4268683493137359,1.0,1.0,-3.3352887630462646,1.074512600898743,2.2607760429382324,0.3249525427818298,0.0,0.0,1.0,182.4014892578125,234.0,16.210872650146484,-30173.517578125,3152.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9888610839844,305.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.017578125,30960.0,0.0,0.0,0.7134916186332703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78873610496521,1.788762450218201,-2.6423980671097524e-05,0.0,0.0007241033017635,0.0,0.0,636.3513793945312,0.0,0.0,0.0,0.9765147566795348,4.0,0.0,1.0
544500,292.68505859375,297.1499938964844,293.1499938964844,0.5138323307037354,-8423.3896484375,304.1125183105469,0.8860417604446411,0.4828831255435943,0.435731291770935,292.564453125,297.1499938964844,293.1499938964844,0.6318619847297668,-10412.6767578125,304.08843994140625,0.9402832388877868,0.5697116851806641,0.5394476652145386,292.4993591308594,297.1499938964844,293.1499938964844,0.6888707876205444,-8222.478515625,304.0773010253906,0.9636644721031188,0.610351026058197,0.4262773096561432,292.3265991210937,297.1499938964844,293.1499938964844,0.8121212720870972,-12644.1220703125,304.05322265625,0.9990000128746032,0.7692627906799316,0.6565274000167847,292.8390197753906,297.1499938964844,293.1499938964844,0.1317159682512283,-14522.6640625,304.1346130371094,0.6229888796806335,0.1628117561340332,0.7502020597457886,286.12109375,291.1499938964844,250.3654327392578,249.8804168701172,279.1468811035156,292.8383178710937,288.12030029296875,1.0,0.6398487687110901,0.4266862869262695,0.4266862869262695,1.0,1.0,-3.3722078800201416,1.0874831676483154,2.284724712371826,0.3296187222003937,0.0,0.0,1.0,189.6411895751953,234.0,-6.570414066314697,-30437.93359375,3276.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.07086181640625,306.0055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,30945.1796875,32040.0,0.0,0.0,0.7189088463783264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789203405380249,1.7892297506332395,-2.643778861965984e-05,0.0,0.0007296010735444,0.0,0.0,636.8502807617188,0.0,0.0,0.0,0.991746187210083,4.0,0.0,1.0
544560,292.7057189941406,297.1499938964844,293.1499938964844,0.5167757272720337,-8459.5869140625,304.1139831542969,0.8793423175811768,0.4847129583358764,0.4376728534698486,292.584716796875,297.1499938964844,293.1499938964844,0.6372441649436951,-10479.4521484375,304.0898132324219,0.9330096244812012,0.5731496214866638,0.5429948568344116,292.52020263671875,297.1499938964844,293.1499938964844,0.695389449596405,-8281.05859375,304.07867431640625,0.9571685194969176,0.6144956946372986,0.4293849468231201,292.3635559082031,297.1499938964844,293.1499938964844,0.8367332816123962,-12960.84375,304.0260925292969,0.9990000128746032,0.7724401950836182,0.6742892265319824,292.8554077148437,297.1499938964844,293.1499938964844,0.1327717751264572,-14613.6796875,304.1354675292969,0.6189747452735901,0.1635368019342422,0.7550495266914368,286.1251220703125,291.1499938964844,250.37277221679688,249.8871459960937,279.1467590332031,292.8547058105469,288.1246337890625,1.0,0.6489781737327576,0.4265161156654358,0.4265161156654358,1.0,1.0,-3.409736156463623,1.1006693840026855,2.309066772460937,0.3343791961669922,0.0,0.0,1.0,197.6318206787109,252.0,-0.4230490624904632,-30801.259765625,3409.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1260070800781,306.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,31758.83984375,32040.0,0.0,0.0,0.7244566082954407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812572956085205,1.8126001358032229,-2.713293179112952e-05,0.0,0.0007352313841693,0.0,0.0,662.1324462890625,0.0,0.0,0.0,0.9898906350135804,4.0,0.0,1.0
544620,292.7455139160156,297.1499938964844,293.1499938964844,0.5237591862678528,-8547.1865234375,304.11431884765625,0.8659105896949768,0.4879024028778076,0.4411554336547851,292.62384033203125,297.1499938964844,293.1499938964844,0.6494581699371338,-10632.7900390625,304.0895080566406,0.9181134700775146,0.5795361995697021,0.5496535897254944,292.5604248046875,297.1499938964844,293.1499938964844,0.7100471258163452,-8414.1298828125,304.0780029296875,0.9431967735290528,0.622298002243042,0.435275137424469,292.4475402832031,297.1499938964844,293.1499938964844,0.8924499154090881,-13663.060546875,303.9747619628906,0.9990000128746032,0.7753610014915466,0.7114254832267761,292.88751220703125,297.1499938964844,293.1499938964844,0.1348522901535034,-14796.1240234375,304.1368713378906,0.6099125742912292,0.1644903272390365,0.7626144886016846,286.0882263183594,291.1499938964844,250.3897857666016,249.9027862548828,279.1472473144531,292.8868408203125,288.0868530273437,1.0,0.6672261357307434,0.4262605309486389,0.4262605309486389,1.0,1.0,-3.482785940170288,1.1264337301254272,2.3563523292541504,0.3438144028186798,0.0,0.0,1.0,214.70172119140625,270.0,-39.10952377319336,-31274.9921875,3684.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2106018066406,306.1012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,31976.6640625,32040.0,0.0,0.0,0.7355324029922485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187782764434808,1.818805694580078,-2.731902895902749e-05,0.0,0.0007464719237759,0.0,0.0,668.9562377929688,0.0,0.0,0.0,0.9929601550102234,4.0,0.0,1.0
544680,292.7455139160156,297.1499938964844,293.1499938964844,0.5237591862678528,-8547.1865234375,304.11431884765625,0.8659105896949768,0.4879024028778076,0.4411554336547851,292.62384033203125,297.1499938964844,293.1499938964844,0.6494581699371338,-10632.7900390625,304.0895080566406,0.9181134700775146,0.5795361995697021,0.5496535897254944,292.5604248046875,297.1499938964844,293.1499938964844,0.7100471258163452,-8414.1298828125,304.0780029296875,0.9431967735290528,0.622298002243042,0.435275137424469,292.4475402832031,297.1499938964844,293.1499938964844,0.8924499154090881,-13663.060546875,303.9747619628906,0.9990000128746032,0.7753610014915466,0.7114254832267761,292.88751220703125,297.1499938964844,293.1499938964844,0.1348522901535034,-14796.1240234375,304.1368713378906,0.6099125742912292,0.1644903272390365,0.7626144886016846,286.0882263183594,291.1499938964844,250.3897857666016,249.9027862548828,279.1472473144531,292.8868408203125,288.0868530273437,1.0,0.6672261357307434,0.4262605309486389,0.4262605309486389,1.0,1.0,-3.482785940170288,1.1264337301254272,2.3563523292541504,0.3438144028186798,0.0,0.0,1.0,214.70172119140625,270.0,-39.10952377319336,-31274.9921875,3684.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2106018066406,306.1012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,31976.6640625,32040.0,0.0,0.0,0.7355324029922485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187782764434808,1.818805694580078,-2.731902895902749e-05,0.0,0.0007464719237759,0.0,0.0,668.9562377929688,0.0,0.0,0.0,0.9929601550102234,4.0,0.0,1.0
544740,292.7828063964844,297.1499938964844,293.1499938964844,0.5304461717605591,-8630.447265625,304.1151428222656,0.8501060605049133,0.4905780553817749,0.4443099200725555,292.66070556640625,297.1499938964844,293.1499938964844,0.6614331603050232,-10781.81640625,304.0897827148437,0.900865375995636,0.5853872895240784,0.5559430122375488,292.59814453125,297.1499938964844,293.1499938964844,0.7245284914970398,-8544.40625,304.07794189453125,0.9249829053878784,0.6295774579048157,0.4409010708332062,292.53387451171875,297.1499938964844,293.1499938964844,0.9338314533233644,-14144.48046875,303.9678649902344,0.9924222826957704,0.7756179571151733,0.7348008751869202,292.9178161621094,297.1499938964844,293.1499938964844,0.1366180777549743,-14950.83203125,304.1382751464844,0.597687840461731,0.1649881452322006,0.7685855627059937,286.0475769042969,291.1499938964844,250.409912109375,249.9212951660156,279.14959716796875,292.917236328125,288.0472412109375,1.0,0.6844340562820435,0.426300048828125,0.426300048828125,1.0,1.0,-3.536508083343506,1.1458475589752195,2.390660524368286,0.3518499433994293,0.0,0.0,1.0,235.4893493652344,288.0,-45.15040969848633,-31625.654296875,3942.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2956237792969,306.14312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.76953125,33120.0,0.0,0.0,0.7462775707244873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201743364334104,1.8202016353607176,-2.736098213063088e-05,0.0,0.0007573768380098,0.0,0.0,670.497802734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544800,292.7828063964844,297.1499938964844,293.1499938964844,0.5304461717605591,-8630.447265625,304.1151428222656,0.8501060605049133,0.4905780553817749,0.4443099200725555,292.66070556640625,297.1499938964844,293.1499938964844,0.6614331603050232,-10781.81640625,304.0897827148437,0.900865375995636,0.5853872895240784,0.5559430122375488,292.59814453125,297.1499938964844,293.1499938964844,0.7245284914970398,-8544.40625,304.07794189453125,0.9249829053878784,0.6295774579048157,0.4409010708332062,292.53387451171875,297.1499938964844,293.1499938964844,0.9338314533233644,-14144.48046875,303.9678649902344,0.9924222826957704,0.7756179571151733,0.7348008751869202,292.9178161621094,297.1499938964844,293.1499938964844,0.1366180777549743,-14950.83203125,304.1382751464844,0.597687840461731,0.1649881452322006,0.7685855627059937,286.0475769042969,291.1499938964844,250.409912109375,249.9212951660156,279.14959716796875,292.917236328125,288.0472412109375,1.0,0.6844340562820435,0.426300048828125,0.426300048828125,1.0,1.0,-3.536508083343506,1.1458475589752195,2.390660524368286,0.3518499433994293,0.0,0.0,1.0,235.4893493652344,288.0,-45.15040969848633,-31625.654296875,3942.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2956237792969,306.14312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.76953125,33120.0,0.0,0.0,0.7462775707244873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201743364334104,1.8202016353607176,-2.736098213063088e-05,0.0,0.0007573768380098,0.0,0.0,670.497802734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544860,292.8186950683594,297.1499938964844,293.1499938964844,0.5348197221755981,-8682.380859375,304.11944580078125,0.8345666527748108,0.4926087856292724,0.4470804035663605,292.6961364746094,297.1499938964844,293.1499938964844,0.6707310080528259,-10893.912109375,304.0943298339844,0.88435298204422,0.5906015038490295,0.5618370771408081,292.63427734375,297.1499938964844,293.1499938964844,0.736179530620575,-8646.1689453125,304.0824890136719,0.9067782163619996,0.6362361311912537,0.4462423026561737,292.5894470214844,297.1499938964844,293.1499938964844,0.9460412859916688,-14244.8154296875,304.0074462890625,0.9758577942848206,0.7799152135848999,0.7386434674263,292.9454650878906,297.1499938964844,293.1499938964844,0.1378136724233627,-15051.9228515625,304.14019775390625,0.5846624374389648,0.1652620732784271,0.7740657329559326,286.05523681640625,291.1499938964844,250.4331512451172,249.9426727294922,279.15203857421875,292.9449157714844,288.055419921875,1.0,0.6989858746528625,0.4266434907913208,0.4266434907913208,1.0,1.0,-3.5643296241760254,1.1568495035171509,2.407480001449585,0.3565976023674011,0.0,0.0,1.0,257.9332275390625,306.0,-8.701264381408691,-31940.4140625,4151.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4114990234375,306.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7563202381134033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007675688830204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544920,292.8186950683594,297.1499938964844,293.1499938964844,0.5348197221755981,-8682.380859375,304.11944580078125,0.8345666527748108,0.4926087856292724,0.4470804035663605,292.6961364746094,297.1499938964844,293.1499938964844,0.6707310080528259,-10893.912109375,304.0943298339844,0.88435298204422,0.5906015038490295,0.5618370771408081,292.63427734375,297.1499938964844,293.1499938964844,0.736179530620575,-8646.1689453125,304.0824890136719,0.9067782163619996,0.6362361311912537,0.4462423026561737,292.5894470214844,297.1499938964844,293.1499938964844,0.9460412859916688,-14244.8154296875,304.0074462890625,0.9758577942848206,0.7799152135848999,0.7386434674263,292.9454650878906,297.1499938964844,293.1499938964844,0.1378136724233627,-15051.9228515625,304.14019775390625,0.5846624374389648,0.1652620732784271,0.7740657329559326,286.05523681640625,291.1499938964844,250.4331512451172,249.9426727294922,279.15203857421875,292.9449157714844,288.055419921875,1.0,0.6989858746528625,0.4266434907913208,0.4266434907913208,1.0,1.0,-3.5643296241760254,1.1568495035171509,2.407480001449585,0.3565976023674011,0.0,0.0,1.0,257.9332275390625,306.0,-8.701264381408691,-31940.4140625,4151.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4114990234375,306.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7563202381134033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007675688830204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544980,292.8529357910156,297.1499938964844,293.1499938964844,0.5382136106491089,-8721.8515625,304.1239624023437,0.8222647905349731,0.4940509498119354,0.4492035508155823,292.73028564453125,297.1499938964844,293.1499938964844,0.6789705157279968,-10992.201171875,304.0991516113281,0.8714509606361389,0.595170795917511,0.5670101046562195,292.66864013671875,297.1499938964844,293.1499938964844,0.7468442916870117,-8738.53125,304.08721923828125,0.8937951922416687,0.6423251628875732,0.4510948956012726,292.6310119628906,297.1499938964844,293.1499938964844,0.9597114324569702,-14374.4375,304.03192138671875,0.9617444276809692,0.7856674194335938,0.744590699672699,292.97039794921875,297.1499938964844,293.1499938964844,0.1387382000684738,-15129.60546875,304.14190673828125,0.5738129615783691,0.1653808206319809,0.7783544659614563,286.0629577636719,291.1499938964844,250.45947265625,249.96690368652344,279.1532287597656,292.96990966796875,288.0634765625,1.0,0.7123247385025024,0.427031934261322,0.427031934261322,1.0,1.0,-3.591259956359864,1.1676305532455444,2.4236292839050293,0.3613576591014862,0.0,0.0,1.0,278.5460205078125,324.0,6.225789546966553,-32227.83984375,4348.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5666809082031,306.3621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7654157280921936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007767996867187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545040,292.8529357910156,297.1499938964844,293.1499938964844,0.5382136106491089,-8721.8515625,304.1239624023437,0.8222647905349731,0.4940509498119354,0.4492035508155823,292.73028564453125,297.1499938964844,293.1499938964844,0.6789705157279968,-10992.201171875,304.0991516113281,0.8714509606361389,0.595170795917511,0.5670101046562195,292.66864013671875,297.1499938964844,293.1499938964844,0.7468442916870117,-8738.53125,304.08721923828125,0.8937951922416687,0.6423251628875732,0.4510948956012726,292.6310119628906,297.1499938964844,293.1499938964844,0.9597114324569702,-14374.4375,304.03192138671875,0.9617444276809692,0.7856674194335938,0.744590699672699,292.97039794921875,297.1499938964844,293.1499938964844,0.1387382000684738,-15129.60546875,304.14190673828125,0.5738129615783691,0.1653808206319809,0.7783544659614563,286.0629577636719,291.1499938964844,250.45947265625,249.96690368652344,279.1532287597656,292.96990966796875,288.0634765625,1.0,0.7123247385025024,0.427031934261322,0.427031934261322,1.0,1.0,-3.591259956359864,1.1676305532455444,2.4236292839050293,0.3613576591014862,0.0,0.0,1.0,278.5460205078125,324.0,6.225789546966553,-32227.83984375,4348.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5666809082031,306.3621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7654157280921936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007767996867187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545100,292.86932373046875,297.1499938964844,293.1499938964844,0.5394993424415588,-8736.3642578125,304.1263732910156,0.8167047500610352,0.4945918917655945,0.4500877857208252,292.7467346191406,297.1499938964844,293.1499938964844,0.6826093792915344,-11035.130859375,304.1017761230469,0.8658138513565063,0.5972545742988586,0.5693895816802979,292.68505859375,297.1499938964844,293.1499938964844,0.7517164945602417,-8780.37890625,304.0897827148437,0.8881428241729736,0.6451978087425232,0.4533887505531311,292.6496887207031,297.1499938964844,293.1499938964844,0.9660874009132384,-14436.2880859375,304.0417785644531,0.9551832675933838,0.7885744571685791,0.7476754188537598,292.9819030761719,297.1499938964844,293.1499938964844,0.1391056925058365,-15160.0419921875,304.1427001953125,0.5688993334770203,0.1653931438922882,0.7802345752716064,286.0702209472656,291.1499938964844,250.4738006591797,249.9801025390625,279.153564453125,292.9814453125,288.07086181640625,1.0,0.7186614871025085,0.4272375404834747,0.4272375404834747,1.0,1.0,-3.603919982910156,1.1727663278579712,2.4311535358428955,0.3636671006679535,0.0,0.0,1.0,288.5157470703125,324.0,12.817983627319336,-32375.568359375,4444.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.651611328125,306.4278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7696468234062195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007810937240719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545160,292.88525390625,297.1499938964844,293.1499938964844,0.5405440926551819,-8747.865234375,304.1287536621094,0.811339259147644,0.4950193762779236,0.4508650600910187,292.76275634765625,297.1499938964844,293.1499938964844,0.685964822769165,-11074.4755859375,304.1044311523437,0.8605765104293823,0.5992122888565063,0.57164466381073,292.7009582519531,297.1499938964844,293.1499938964844,0.7563188672065735,-8819.7431640625,304.09234619140625,0.8828806281089783,0.6479612588882446,0.4556032419204712,292.6674499511719,297.1499938964844,293.1499938964844,0.9720845222473145,-14494.8681640625,304.0505065917969,0.948864758014679,0.7914197444915771,0.7507206797599792,292.99285888671875,297.1499938964844,293.1499938964844,0.1394164115190506,-15185.48046875,304.1434631347656,0.5642372369766235,0.165369763970375,0.781943678855896,286.07916259765625,291.1499938964844,250.4888916015625,249.9939880371093,279.1538391113281,292.992431640625,288.0799255371094,1.0,0.7248127460479736,0.4274516999721527,0.4274516999721527,1.0,1.0,-3.6159534454345694,1.1777006387710571,2.438252687454224,0.3659163415431976,0.0,0.0,1.0,298.35028076171875,342.0,18.519886016845703,-32522.826171875,4537.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73883056640625,306.4958190917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7736836671829224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00078519055387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545220,292.9157409667969,297.1499938964844,293.1499938964844,0.541983962059021,-8762.8515625,304.1334228515625,0.8008466362953186,0.4955415427684784,0.4521174132823944,292.7936096191406,297.1499938964844,293.1499938964844,0.6919066905975342,-11143.5966796875,304.1097106933594,0.8510468006134033,0.6027650237083435,0.5758031010627747,292.7313232421875,297.1499938964844,293.1499938964844,0.7647913694381714,-8891.84765625,304.0974426269531,0.8732880353927612,0.6531755924224854,0.4598053693771362,292.70098876953125,297.1499938964844,293.1499938964844,0.9829592704772948,-14601.7890625,304.0654602050781,0.9368698000907898,0.7968440055847168,0.7565804719924927,293.0133056640625,297.1499938964844,293.1499938964844,0.1398743540048599,-15222.0732421875,304.1448669433594,0.5555086731910706,0.1652059257030487,0.7848198413848877,286.1008605957031,291.1499938964844,250.52137756347656,250.0239105224609,279.154296875,293.0129089355469,288.10174560546875,1.0,0.7366251945495605,0.4279062449932098,0.4279062449932098,1.0,1.0,-3.638031482696533,1.1869291067123413,2.4511022567749023,0.370219737291336,0.0,0.0,1.0,317.75860595703125,360.0,27.20686912536621,-32810.17578125,4719.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9150390625,306.634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7812120318412781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928308914415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545280,292.9157409667969,297.1499938964844,293.1499938964844,0.541983962059021,-8762.8515625,304.1334228515625,0.8008466362953186,0.4955415427684784,0.4521174132823944,292.7936096191406,297.1499938964844,293.1499938964844,0.6919066905975342,-11143.5966796875,304.1097106933594,0.8510468006134033,0.6027650237083435,0.5758031010627747,292.7313232421875,297.1499938964844,293.1499938964844,0.7647913694381714,-8891.84765625,304.0974426269531,0.8732880353927612,0.6531755924224854,0.4598053693771362,292.70098876953125,297.1499938964844,293.1499938964844,0.9829592704772948,-14601.7890625,304.0654602050781,0.9368698000907898,0.7968440055847168,0.7565804719924927,293.0133056640625,297.1499938964844,293.1499938964844,0.1398743540048599,-15222.0732421875,304.1448669433594,0.5555086731910706,0.1652059257030487,0.7848198413848877,286.1008605957031,291.1499938964844,250.52137756347656,250.0239105224609,279.154296875,293.0129089355469,288.10174560546875,1.0,0.7366251945495605,0.4279062449932098,0.4279062449932098,1.0,1.0,-3.638031482696533,1.1869291067123413,2.4511022567749023,0.370219737291336,0.0,0.0,1.0,317.75860595703125,360.0,27.20686912536621,-32810.17578125,4719.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9150390625,306.634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7812120318412781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928308914415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545340,292.94488525390625,297.1499938964844,293.1499938964844,0.542573869228363,-8767.365234375,304.137939453125,0.7909510731697083,0.4955616295337677,0.4529295563697815,292.822998046875,297.1499938964844,293.1499938964844,0.69691401720047,-11201.2529296875,304.1147766113281,0.8424868583679199,0.605832576751709,0.5795051455497742,292.7597045898437,297.1499938964844,293.1499938964844,0.7724366188049316,-8956.6455078125,304.1022033691406,0.8646985292434692,0.6580214500427246,0.4637439250946045,292.7322692871094,297.1499938964844,293.1499938964844,0.992476761341095,-14696.001953125,304.07769775390625,0.9257276654243468,0.8018684387207031,0.7620742321014404,293.0319519042969,297.1499938964844,293.1499938964844,0.1401284784078598,-15240.9814453125,304.1461486816406,0.5474178791046143,0.1648802757263183,0.7869598865509033,286.1258850097656,291.1499938964844,250.55691528320312,250.05665588378903,279.1546936035156,293.0316162109375,288.1268310546875,1.0,0.747856080532074,0.4283967018127441,0.4283967018127441,1.0,1.0,-3.65738844871521,1.1952834129333496,2.4621050357818604,0.3742568492889404,0.0,0.0,1.0,336.9566345214844,363.0,32.83672332763672,-33082.08203125,4894.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0883178710937,306.7723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.788065493106842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000799786299467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545400,292.94488525390625,297.1499938964844,293.1499938964844,0.542573869228363,-8767.365234375,304.137939453125,0.7909510731697083,0.4955616295337677,0.4529295563697815,292.822998046875,297.1499938964844,293.1499938964844,0.69691401720047,-11201.2529296875,304.1147766113281,0.8424868583679199,0.605832576751709,0.5795051455497742,292.7597045898437,297.1499938964844,293.1499938964844,0.7724366188049316,-8956.6455078125,304.1022033691406,0.8646985292434692,0.6580214500427246,0.4637439250946045,292.7322692871094,297.1499938964844,293.1499938964844,0.992476761341095,-14696.001953125,304.07769775390625,0.9257276654243468,0.8018684387207031,0.7620742321014404,293.0319519042969,297.1499938964844,293.1499938964844,0.1401284784078598,-15240.9814453125,304.1461486816406,0.5474178791046143,0.1648802757263183,0.7869598865509033,286.1258850097656,291.1499938964844,250.55691528320312,250.05665588378903,279.1546936035156,293.0316162109375,288.1268310546875,1.0,0.747856080532074,0.4283967018127441,0.4283967018127441,1.0,1.0,-3.65738844871521,1.1952834129333496,2.4621050357818604,0.3742568492889404,0.0,0.0,1.0,336.9566345214844,363.0,32.83672332763672,-33082.08203125,4894.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0883178710937,306.7723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.788065493106842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000799786299467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545460,292.9721069335937,297.1499938964844,293.1499938964844,0.5420358180999756,-8757.6376953125,304.1428527832031,0.785221517086029,0.4952337443828583,0.4531129598617553,292.8507080078125,297.1499938964844,293.1499938964844,0.7006473541259766,-11242.8173828125,304.12030029296875,0.8381347060203552,0.6084953546524048,0.5825163125991821,292.7861633300781,297.1499938964844,293.1499938964844,0.7788947224617004,-9010.5419921875,304.1073608398437,0.8606659173965454,0.6625412702560425,0.467235654592514,292.7614440917969,297.1499938964844,293.1499938964844,1.0,-14771.09375,304.0881652832031,0.9202556610107422,0.8065342903137207,0.76693195104599,293.0487670898437,297.1499938964844,293.1499938964844,0.1399206221103668,-15219.498046875,304.1477966308594,0.5425994992256165,0.1644591093063354,0.7872023582458496,286.15496826171875,291.1499938964844,250.5955047607422,250.0922088623047,279.1552124023437,293.0484619140625,288.15606689453125,1.0,0.7545877695083618,0.4289435744285583,0.4289435744285583,1.0,1.0,-3.671576499938965,1.2019377946853638,2.4696385860443115,0.3777954876422882,0.0,0.0,1.0,348.6635437011719,366.0,38.81355285644531,-33324.9375,5008.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2571716308594,306.909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.794284999370575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008060983382165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545520,292.9721069335937,297.1499938964844,293.1499938964844,0.5420358180999756,-8757.6376953125,304.1428527832031,0.785221517086029,0.4952337443828583,0.4531129598617553,292.8507080078125,297.1499938964844,293.1499938964844,0.7006473541259766,-11242.8173828125,304.12030029296875,0.8381347060203552,0.6084953546524048,0.5825163125991821,292.7861633300781,297.1499938964844,293.1499938964844,0.7788947224617004,-9010.5419921875,304.1073608398437,0.8606659173965454,0.6625412702560425,0.467235654592514,292.7614440917969,297.1499938964844,293.1499938964844,1.0,-14771.09375,304.0881652832031,0.9202556610107422,0.8065342903137207,0.76693195104599,293.0487670898437,297.1499938964844,293.1499938964844,0.1399206221103668,-15219.498046875,304.1477966308594,0.5425994992256165,0.1644591093063354,0.7872023582458496,286.15496826171875,291.1499938964844,250.5955047607422,250.0922088623047,279.1552124023437,293.0484619140625,288.15606689453125,1.0,0.7545877695083618,0.4289435744285583,0.4289435744285583,1.0,1.0,-3.671576499938965,1.2019377946853638,2.4696385860443115,0.3777954876422882,0.0,0.0,1.0,348.6635437011719,366.0,38.81355285644531,-33324.9375,5008.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2571716308594,306.909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.794284999370575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008060983382165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545580,292.99725341796875,297.1499938964844,293.1499938964844,0.5407257080078125,-8738.568359375,304.1473999023437,0.7815588116645813,0.4946424067020416,0.4529069066047668,292.876708984375,297.1499938964844,293.1499938964844,0.703391969203949,-11272.41796875,304.1256103515625,0.8357976675033569,0.610801100730896,0.5850316286087036,292.81072998046875,297.1499938964844,293.1499938964844,0.7844218611717224,-9056.2802734375,304.11236572265625,0.8588379621505737,0.6667769551277161,0.4704070091247558,292.7864074707031,297.1499938964844,293.1499938964844,1.0,-14804.265625,304.058837890625,0.9177127480506896,0.8113081455230713,0.7715829014778137,293.0636901855469,297.1499938964844,293.1499938964844,0.1394625604152679,-15176.4248046875,304.1492919921875,0.539435625076294,0.1639977097511291,0.7864797115325928,286.18701171875,291.1499938964844,250.6371307373047,250.1305694580078,279.15557861328125,293.0634155273437,288.1881408691406,1.0,0.7592670917510986,0.4295206069946289,0.4295206069946289,1.0,1.0,-3.682899236679077,1.207658052444458,2.475241184234619,0.3809809386730194,0.0,0.0,1.0,356.1913452148437,369.0,43.03969192504883,-33549.69921875,5088.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4212951660156,307.0442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7998834848403931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008117800462059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
