time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545640,292.99725341796875,297.1499938964844,293.1499938964844,0.5407257080078125,-8738.568359375,304.1473999023437,0.7815588116645813,0.4946424067020416,0.4529069066047668,292.876708984375,297.1499938964844,293.1499938964844,0.703391969203949,-11272.41796875,304.1256103515625,0.8357976675033569,0.610801100730896,0.5850316286087036,292.81072998046875,297.1499938964844,293.1499938964844,0.7844218611717224,-9056.2802734375,304.11236572265625,0.8588379621505737,0.6667769551277161,0.4704070091247558,292.7864074707031,297.1499938964844,293.1499938964844,1.0,-14804.265625,304.058837890625,0.9177127480506896,0.8113081455230713,0.7715829014778137,293.0636901855469,297.1499938964844,293.1499938964844,0.1394625604152679,-15176.4248046875,304.1492919921875,0.539435625076294,0.1639977097511291,0.7864797115325928,286.18701171875,291.1499938964844,250.6371307373047,250.1305694580078,279.15557861328125,293.0634155273437,288.1881408691406,1.0,0.7592670917510986,0.4295206069946289,0.4295206069946289,1.0,1.0,-3.682899236679077,1.207658052444458,2.475241184234619,0.3809809386730194,0.0,0.0,1.0,356.1913452148437,369.0,43.03969192504883,-33549.69921875,5088.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4212951660156,307.0442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7998834848403931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008117800462059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545700,293.0091247558594,297.1499938964844,293.1499938964844,0.5398463606834412,-8726.3779296875,304.14947509765625,0.7801149487495422,0.4942423403263092,0.4526807367801666,292.88916015625,297.1499938964844,293.1499938964844,0.7044675946235657,-11283.728515625,304.1280822753906,0.8350023627281189,0.6118186116218567,0.5861294865608215,292.8222045898437,297.1499938964844,293.1499938964844,0.7869411110877991,-9077.1259765625,304.1146240234375,0.8583483695983887,0.6688169240951538,0.4719078540802002,292.79754638671875,297.1499938964844,293.1499938964844,1.0,-14820.9013671875,304.0445861816406,0.9170545339584352,0.8137206435203552,0.7739413380622864,293.0704650878906,297.1499938964844,293.1499938964844,0.1391806453466415,-15150.40234375,304.1499328613281,0.5381795763969421,0.1637554317712783,0.7859053015708923,286.203369140625,291.1499938964844,250.6590881347656,250.1507873535156,279.1557006835937,293.0702209472656,288.2044982910156,1.0,0.7611400485038757,0.4298170506954193,0.4298170506954193,1.0,1.0,-3.687901496887207,1.2103052139282229,2.4775962829589844,0.3825049996376037,0.0,0.0,1.0,359.079345703125,369.0,44.14396667480469,-33656.2421875,5121.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50067138671875,307.10968017578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8040654063224792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008160241995938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545760,293.0205993652344,297.1499938964844,293.1499938964844,0.5387799143791199,-8711.875,304.1515197753906,0.7788044214248657,0.4937710762023926,0.4523801803588867,292.9012451171875,297.1499938964844,293.1499938964844,0.7052968740463257,-11292.0263671875,304.13055419921875,0.8343343138694763,0.6127462387084961,0.5871313810348511,292.8332824707031,297.1499938964844,293.1499938964844,0.7892472743988037,-9096.10546875,304.1168518066406,0.8580119013786316,0.6707946062088013,0.4733621478080749,292.8082580566406,297.1499938964844,293.1499938964844,1.0,-14836.2099609375,304.03155517578125,0.9166039228439332,0.8160830140113831,0.7762580513954163,293.0768737792969,297.1499938964844,293.1499938964844,0.1388600617647171,-15120.9599609375,304.1505126953125,0.5370446443557739,0.1635037660598755,0.7852332592010498,286.2212219238281,291.1499938964844,250.68179321289065,250.1717224121093,279.1558532714844,293.0766296386719,288.2225341796875,1.0,0.7628077864646912,0.4301192164421081,0.4301192164421081,1.0,1.0,-3.692474842071533,1.2128148078918457,2.4796602725982666,0.383987545967102,0.0,0.0,1.0,361.6189575195313,372.0,47.22625350952149,-33770.98046875,5151.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5895690917969,307.1836242675781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8067054748535156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008187034982256,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545820,293.04254150390625,297.1499938964844,293.1499938964844,0.5362028479576111,-8677.5224609375,304.1552734375,0.7763766050338745,0.4926029443740845,0.4515587389469147,292.924560546875,297.1499938964844,293.1499938964844,0.7063607573509216,-11301.599609375,304.13525390625,0.8331795930862427,0.614321768283844,0.5888519287109375,292.8544311523437,297.1499938964844,293.1499938964844,0.7933310866355896,-9129.5869140625,304.1210632324219,0.8575662970542908,0.6745288968086243,0.4761079251766205,292.82879638671875,297.1499938964844,293.1499938964844,1.0,-14863.3935546875,304.0086364746094,0.9160096049308776,0.8205724358558655,0.7806733250617981,293.08868408203125,297.1499938964844,293.1499938964844,0.1381381303071975,-15055.107421875,304.15155029296875,0.5349699258804321,0.1629607230424881,0.7836191058158875,286.2589111328125,291.1499938964844,250.72946166992188,250.2156524658203,279.1560974121094,293.0884704589844,288.2601928710937,1.0,0.765687108039856,0.430743396282196,0.430743396282196,1.0,1.0,-3.700232982635498,1.2173919677734375,2.4828410148620605,0.3868206441402435,0.0,0.0,1.0,366.0404357910156,375.0,50.75629806518555,-33983.58203125,5202.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75787353515625,307.3241882324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8115607500076294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008236310095526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545880,293.04254150390625,297.1499938964844,293.1499938964844,0.5362028479576111,-8677.5224609375,304.1552734375,0.7763766050338745,0.4926029443740845,0.4515587389469147,292.924560546875,297.1499938964844,293.1499938964844,0.7063607573509216,-11301.599609375,304.13525390625,0.8331795930862427,0.614321768283844,0.5888519287109375,292.8544311523437,297.1499938964844,293.1499938964844,0.7933310866355896,-9129.5869140625,304.1210632324219,0.8575662970542908,0.6745288968086243,0.4761079251766205,292.82879638671875,297.1499938964844,293.1499938964844,1.0,-14863.3935546875,304.0086364746094,0.9160096049308776,0.8205724358558655,0.7806733250617981,293.08868408203125,297.1499938964844,293.1499938964844,0.1381381303071975,-15055.107421875,304.15155029296875,0.5349699258804321,0.1629607230424881,0.7836191058158875,286.2589111328125,291.1499938964844,250.72946166992188,250.2156524658203,279.1560974121094,293.0884704589844,288.2601928710937,1.0,0.765687108039856,0.430743396282196,0.430743396282196,1.0,1.0,-3.700232982635498,1.2173919677734375,2.4828410148620605,0.3868206441402435,0.0,0.0,1.0,366.0404357910156,375.0,50.75629806518555,-33983.58203125,5202.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75787353515625,307.3241882324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8115607500076294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008236310095526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545940,293.0632019042969,297.1499938964844,293.1499938964844,0.5331795811653137,-8637.896484375,304.1585388183594,0.7740137577056885,0.4911313652992248,0.4504531621932983,292.9466857910156,297.1499938964844,293.1499938964844,0.7068334817886353,-11304.4130859375,304.13934326171875,0.8320852518081665,0.6155446767807007,0.5902218222618103,292.8746337890625,297.1499938964844,293.1499938964844,0.7968558073043823,-9158.427734375,304.12481689453125,0.8572036027908325,0.6779178977012634,0.4786155521869659,292.8484191894531,297.1499938964844,293.1499938964844,1.0,-14887.2578125,303.9886169433594,0.9155499935150146,0.8247285485267639,0.7847662568092346,293.0993347167969,297.1499938964844,293.1499938964844,0.1373430788516998,-14983.12109375,304.15234375,0.5329917073249817,0.1623525321483612,0.7816532254219055,286.2958984375,291.1499938964844,250.7801513671875,250.26235961914065,279.1563415527344,293.09881591796875,288.297119140625,1.0,0.7681277394294739,0.4313909113407135,0.4313909113407135,1.0,1.0,-3.706129789352417,1.2213687896728516,2.484760999679565,0.3894665837287903,0.0,0.0,1.0,369.9699096679688,378.0,51.12870788574219,-34173.765625,5244.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9130554199219,307.4544982910156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8207008242607117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008329069823957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.0632019042969,297.1499938964844,293.1499938964844,0.5331795811653137,-8637.896484375,304.1585388183594,0.7740137577056885,0.4911313652992248,0.4504531621932983,292.9466857910156,297.1499938964844,293.1499938964844,0.7068334817886353,-11304.4130859375,304.13934326171875,0.8320852518081665,0.6155446767807007,0.5902218222618103,292.8746337890625,297.1499938964844,293.1499938964844,0.7968558073043823,-9158.427734375,304.12481689453125,0.8572036027908325,0.6779178977012634,0.4786155521869659,292.8484191894531,297.1499938964844,293.1499938964844,1.0,-14887.2578125,303.9886169433594,0.9155499935150146,0.8247285485267639,0.7847662568092346,293.0993347167969,297.1499938964844,293.1499938964844,0.1373430788516998,-14983.12109375,304.15234375,0.5329917073249817,0.1623525321483612,0.7816532254219055,286.2958984375,291.1499938964844,250.7801513671875,250.26235961914065,279.1563415527344,293.09881591796875,288.297119140625,1.0,0.7681277394294739,0.4313909113407135,0.4313909113407135,1.0,1.0,-3.706129789352417,1.2213687896728516,2.484760999679565,0.3894665837287903,0.0,0.0,1.0,369.9699096679688,378.0,51.12870788574219,-34173.765625,5244.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9130554199219,307.4544982910156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8207008242607117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008329069823957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.08282470703125,297.1499938964844,293.1499938964844,0.5292754769325256,-8586.9697265625,304.1622009277344,0.7715919017791748,0.4893491268157959,0.4490689039230346,292.96807861328125,297.1499938964844,293.1499938964844,0.706118106842041,-11292.296875,304.14410400390625,0.8309196829795837,0.6163596510887146,0.5912244915962219,292.8939208984375,297.1499938964844,293.1499938964844,0.7991698384284973,-9176.2470703125,304.12939453125,0.8567899465560913,0.6809804439544678,0.4808844327926636,292.8675537109375,297.1499938964844,293.1499938964844,1.0,-14901.4794921875,303.9774780273437,0.9150476455688475,0.8284912705421448,0.7885127663612366,293.1090087890625,297.1499938964844,293.1499938964844,0.1363602578639984,-14893.9248046875,304.1531982421875,0.5310068130493164,0.1616725623607635,0.7793458700180054,286.3441772460937,291.1499938964844,250.8338317871093,250.3118133544922,279.1566162109375,293.1077880859375,288.34588623046875,1.0,0.7702381610870361,0.4320648610591888,0.4320648610591888,1.0,1.0,-3.710134744644165,1.2247354984283447,2.4853992462158203,0.3919242918491363,0.0,0.0,1.0,373.66217041015625,381.0,63.92856216430664,-34414.01171875,5280.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12432861328125,307.6344909667969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8256679177284241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008379479986615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.08282470703125,297.1499938964844,293.1499938964844,0.5292754769325256,-8586.9697265625,304.1622009277344,0.7715919017791748,0.4893491268157959,0.4490689039230346,292.96807861328125,297.1499938964844,293.1499938964844,0.706118106842041,-11292.296875,304.14410400390625,0.8309196829795837,0.6163596510887146,0.5912244915962219,292.8939208984375,297.1499938964844,293.1499938964844,0.7991698384284973,-9176.2470703125,304.12939453125,0.8567899465560913,0.6809804439544678,0.4808844327926636,292.8675537109375,297.1499938964844,293.1499938964844,1.0,-14901.4794921875,303.9774780273437,0.9150476455688475,0.8284912705421448,0.7885127663612366,293.1090087890625,297.1499938964844,293.1499938964844,0.1363602578639984,-14893.9248046875,304.1531982421875,0.5310068130493164,0.1616725623607635,0.7793458700180054,286.3441772460937,291.1499938964844,250.8338317871093,250.3118133544922,279.1566162109375,293.1077880859375,288.34588623046875,1.0,0.7702381610870361,0.4320648610591888,0.4320648610591888,1.0,1.0,-3.710134744644165,1.2247354984283447,2.4853992462158203,0.3919242918491363,0.0,0.0,1.0,373.66217041015625,381.0,63.92856216430664,-34414.01171875,5280.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12432861328125,307.6344909667969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8256679177284241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008379479986615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.1015319824219,297.1499938964844,293.1499938964844,0.5248464345932007,-8529.6337890625,304.1654968261719,0.7690483331680298,0.4872533082962036,0.4474025368690491,292.98883056640625,297.1499938964844,293.1499938964844,0.7046261429786682,-11271.001953125,304.1485290527344,0.8296096324920654,0.6167546510696411,0.5918311476707458,292.91217041015625,297.1499938964844,293.1499938964844,0.8008288145065308,-9188.685546875,304.1334533691406,0.8562828898429871,0.6837647557258606,0.4829529821872711,292.8865051269531,297.1499938964844,293.1499938964844,1.0,-14910.19921875,303.9713134765625,0.9143881797790528,0.8318033814430237,0.7918353080749512,293.11785888671875,297.1499938964844,293.1499938964844,0.135286659002304,-14796.7470703125,304.1539306640625,0.5289655923843384,0.1609179526567459,0.7767011523246765,286.3945007324219,291.1499938964844,250.89048767089844,250.3640289306641,279.15692138671875,293.1159973144531,288.3961181640625,1.0,0.7720654606819153,0.432775467634201,0.432775467634201,1.0,1.0,-3.712166547775269,1.2274954319000244,2.484671115875244,0.3942117989063263,0.0,0.0,1.0,377.2434387207031,384.0,67.93568420410156,-34621.58984375,5308.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3141174316406,307.79718017578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.830041766166687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423869148828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.1015319824219,297.1499938964844,293.1499938964844,0.5248464345932007,-8529.6337890625,304.1654968261719,0.7690483331680298,0.4872533082962036,0.4474025368690491,292.98883056640625,297.1499938964844,293.1499938964844,0.7046261429786682,-11271.001953125,304.1485290527344,0.8296096324920654,0.6167546510696411,0.5918311476707458,292.91217041015625,297.1499938964844,293.1499938964844,0.8008288145065308,-9188.685546875,304.1334533691406,0.8562828898429871,0.6837647557258606,0.4829529821872711,292.8865051269531,297.1499938964844,293.1499938964844,1.0,-14910.19921875,303.9713134765625,0.9143881797790528,0.8318033814430237,0.7918353080749512,293.11785888671875,297.1499938964844,293.1499938964844,0.135286659002304,-14796.7470703125,304.1539306640625,0.5289655923843384,0.1609179526567459,0.7767011523246765,286.3945007324219,291.1499938964844,250.89048767089844,250.3640289306641,279.15692138671875,293.1159973144531,288.3961181640625,1.0,0.7720654606819153,0.432775467634201,0.432775467634201,1.0,1.0,-3.712166547775269,1.2274954319000244,2.484671115875244,0.3942117989063263,0.0,0.0,1.0,377.2434387207031,384.0,67.93568420410156,-34621.58984375,5308.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3141174316406,307.79718017578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.830041766166687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423869148828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.1105651855469,297.1499938964844,293.1499938964844,0.5224979519844055,-8499.3681640625,304.1669311523437,0.7677294611930847,0.4860930144786834,0.4464684426784515,292.9990539550781,297.1499938964844,293.1499938964844,0.703658938407898,-11257.8017578125,304.1505432128906,0.828894853591919,0.6167885661125183,0.5919838547706604,292.9208984375,297.1499938964844,293.1499938964844,0.8015102744102478,-9193.7890625,304.1352233886719,0.8559948801994324,0.685063362121582,0.4839212298393249,292.8957824707031,297.1499938964844,293.1499938964844,1.0,-14913.3671875,303.96929931640625,0.9140019416809082,0.8333138227462769,0.7933552861213684,293.1219787597656,297.1499938964844,293.1499938964844,0.134731262922287,-14746.5888671875,304.1542053222656,0.5279225707054138,0.1605147570371627,0.7752601504325867,286.4189758300781,291.1499938964844,250.91993713378903,250.3911590576172,279.1571044921875,293.1197509765625,288.4205627441406,1.0,0.7728842496871948,0.4331439733505249,0.4331439733505249,1.0,1.0,-3.7124876976013184,1.228660225868225,2.483827352523804,0.3952935636043548,0.0,0.0,1.0,379.0052185058594,384.0,67.9617919921875,-34714.41015625,5321.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4017639160156,307.8726806640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8368250131607056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000849270960316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.119384765625,297.1499938964844,293.1499938964844,0.5198966264724731,-8465.7548828125,304.1686096191406,0.7663801312446594,0.4848599135875702,0.4454702734947204,293.0091247558594,297.1499938964844,293.1499938964844,0.7023285031318665,-11239.927734375,304.15289306640625,0.8281405568122864,0.6167209148406982,0.5920397639274597,292.9293518066406,297.1499938964844,293.1499938964844,0.8018522262573242,-9195.7548828125,304.1372985839844,0.8556845188140869,0.6863017082214355,0.4848487973213196,292.9049987792969,297.1499938964844,293.1499938964844,1.0,-14913.4619140625,303.97003173828125,0.9135804176330566,0.834725558757782,0.7947894334793091,293.1259155273437,297.1499938964844,293.1499938964844,0.1341208964586258,-14691.2490234375,304.1545715332031,0.5268664360046387,0.1600961685180664,0.7737497687339783,286.447509765625,291.1499938964844,250.9501342773437,250.41897583007807,279.1573181152344,293.1234741210937,288.4495849609375,1.0,0.7736459374427795,0.4335239827632904,0.4335239827632904,1.0,1.0,-3.712379217147827,1.2297016382217407,2.482677698135376,0.3963467180728912,0.0,0.0,1.0,380.7524719238281,387.0,74.70867156982422,-34837.7265625,5331.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5200500488281,307.9749450683594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8392602205276489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008517424575984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.136474609375,297.1499938964844,293.1499938964844,0.5142258405685425,-8392.583984375,304.1718139648437,0.7635757923126221,0.4821668565273285,0.4432730078697204,293.0289001464844,297.1499938964844,293.1499938964844,0.698963463306427,-11195.642578125,304.1575012207031,0.8265039324760437,0.6162804961204529,0.5918640494346619,292.94561767578125,297.1499938964844,293.1499938964844,0.801927924156189,-9194.505859375,304.141357421875,0.8549818396568298,0.6885905265808105,0.4865747094154358,292.9234924316406,297.1499938964844,293.1499938964844,1.0,-14908.080078125,303.9767761230469,0.9125897884368896,0.8371832966804504,0.7973315119743347,293.1332702636719,297.1499938964844,293.1499938964844,0.1328190714120865,-14573.123046875,304.1552124023437,0.524709939956665,0.1592140644788742,0.7705309391021729,286.50927734375,291.1499938964844,251.0127410888672,250.4766387939453,279.1577453613281,293.130859375,288.5112609863281,1.0,0.774997353553772,0.4343209564685821,0.4343209564685821,1.0,1.0,-3.7107887268066406,1.2313880920410156,2.479400634765625,0.3983613848686218,0.0,0.0,1.0,384.2241516113281,390.0,82.17229461669922,-35056.59375,5349.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7380065917969,308.164306640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8436306715011597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00085617788136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.136474609375,297.1499938964844,293.1499938964844,0.5142258405685425,-8392.583984375,304.1718139648437,0.7635757923126221,0.4821668565273285,0.4432730078697204,293.0289001464844,297.1499938964844,293.1499938964844,0.698963463306427,-11195.642578125,304.1575012207031,0.8265039324760437,0.6162804961204529,0.5918640494346619,292.94561767578125,297.1499938964844,293.1499938964844,0.801927924156189,-9194.505859375,304.141357421875,0.8549818396568298,0.6885905265808105,0.4865747094154358,292.9234924316406,297.1499938964844,293.1499938964844,1.0,-14908.080078125,303.9767761230469,0.9125897884368896,0.8371832966804504,0.7973315119743347,293.1332702636719,297.1499938964844,293.1499938964844,0.1328190714120865,-14573.123046875,304.1552124023437,0.524709939956665,0.1592140644788742,0.7705309391021729,286.50927734375,291.1499938964844,251.0127410888672,250.4766387939453,279.1577453613281,293.130859375,288.5112609863281,1.0,0.774997353553772,0.4343209564685821,0.4343209564685821,1.0,1.0,-3.7107887268066406,1.2313880920410156,2.479400634765625,0.3983613848686218,0.0,0.0,1.0,384.2241516113281,390.0,82.17229461669922,-35056.59375,5349.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7380065917969,308.164306640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8436306715011597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00085617788136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.15283203125,297.1499938964844,293.1499938964844,0.5082744359970093,-8316.0322265625,304.1744384765625,0.7606441378593445,0.4791932702064514,0.4408232867717743,293.04803466796875,297.1499938964844,293.1499938964844,0.6951186060905457,-11145.9931640625,304.161376953125,0.8247092962265015,0.6154624819755554,0.5913313031196594,292.96148681640625,297.1499938964844,293.1499938964844,0.8016267418861389,-9190.4130859375,304.1447448730469,0.8541589379310608,0.6905521154403687,0.4881028831005096,292.941650390625,297.1499938964844,293.1499938964844,1.0,-14899.8427734375,303.9859924316406,0.9114258885383606,0.8392336964607239,0.7994760870933533,293.13995361328125,297.1499938964844,293.1499938964844,0.1314965933561325,-14453.30078125,304.1556701660156,0.5225061178207397,0.158279001712799,0.7670772075653076,286.56842041015625,291.1499938964844,251.0782928466797,250.5370178222656,279.157958984375,293.13604736328125,288.5703125,1.0,0.7761333584785461,0.4351298809051513,0.4351298809051513,1.0,1.0,-3.707465887069702,1.2324776649475098,2.4749882221221924,0.4001606702804565,0.0,0.0,1.0,387.6667785644531,393.0,81.92830657958984,-35242.10546875,5360.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9321594238281,308.334228515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.852217435836792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000864892383106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.15283203125,297.1499938964844,293.1499938964844,0.5082744359970093,-8316.0322265625,304.1744384765625,0.7606441378593445,0.4791932702064514,0.4408232867717743,293.04803466796875,297.1499938964844,293.1499938964844,0.6951186060905457,-11145.9931640625,304.161376953125,0.8247092962265015,0.6154624819755554,0.5913313031196594,292.96148681640625,297.1499938964844,293.1499938964844,0.8016267418861389,-9190.4130859375,304.1447448730469,0.8541589379310608,0.6905521154403687,0.4881028831005096,292.941650390625,297.1499938964844,293.1499938964844,1.0,-14899.8427734375,303.9859924316406,0.9114258885383606,0.8392336964607239,0.7994760870933533,293.13995361328125,297.1499938964844,293.1499938964844,0.1314965933561325,-14453.30078125,304.1556701660156,0.5225061178207397,0.158279001712799,0.7670772075653076,286.56842041015625,291.1499938964844,251.0782928466797,250.5370178222656,279.157958984375,293.13604736328125,288.5703125,1.0,0.7761333584785461,0.4351298809051513,0.4351298809051513,1.0,1.0,-3.707465887069702,1.2324776649475098,2.4749882221221924,0.4001606702804565,0.0,0.0,1.0,387.6667785644531,393.0,81.92830657958984,-35242.10546875,5360.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9321594238281,308.334228515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.852217435836792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000864892383106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1683349609375,297.1499938964844,293.1499938964844,0.5016563534736633,-8230.6279296875,304.1773376464844,0.7576006054878235,0.4759745001792907,0.4381479918956756,293.066650390625,297.1499938964844,293.1499938964844,0.6902543306350708,-11083.4697265625,304.16571044921875,0.8227585554122925,0.6142755150794983,0.5904573202133179,292.9772033691406,297.1499938964844,293.1499938964844,0.8001888394355774,-9175.943359375,304.1488952636719,0.853176474571228,0.6921417117118835,0.4893662333488464,292.9596252441406,297.1499938964844,293.1499938964844,1.0,-14882.9765625,304.0030517578125,0.9101049304008484,0.8408721685409546,0.8012564182281494,293.14605712890625,297.1499938964844,293.1499938964844,0.1300448179244995,-14321.162109375,304.1561889648437,0.5202605724334717,0.1572932004928589,0.7634100317955017,286.6369323730469,291.1499938964844,251.14678955078125,250.6000823974609,279.1583251953125,293.14080810546875,288.6392517089844,1.0,0.7770639657974243,0.4359805583953857,0.4359805583953857,1.0,1.0,-3.702447414398194,1.2330564260482788,2.469391107559204,0.4018232226371765,0.0,0.0,1.0,391.0911560058594,396.0,92.65825653076172,-35469.05859375,5367.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741027832031,308.5466003417969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8565784692764282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008693182608112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1683349609375,297.1499938964844,293.1499938964844,0.5016563534736633,-8230.6279296875,304.1773376464844,0.7576006054878235,0.4759745001792907,0.4381479918956756,293.066650390625,297.1499938964844,293.1499938964844,0.6902543306350708,-11083.4697265625,304.16571044921875,0.8227585554122925,0.6142755150794983,0.5904573202133179,292.9772033691406,297.1499938964844,293.1499938964844,0.8001888394355774,-9175.943359375,304.1488952636719,0.853176474571228,0.6921417117118835,0.4893662333488464,292.9596252441406,297.1499938964844,293.1499938964844,1.0,-14882.9765625,304.0030517578125,0.9101049304008484,0.8408721685409546,0.8012564182281494,293.14605712890625,297.1499938964844,293.1499938964844,0.1300448179244995,-14321.162109375,304.1561889648437,0.5202605724334717,0.1572932004928589,0.7634100317955017,286.6369323730469,291.1499938964844,251.14678955078125,250.6000823974609,279.1583251953125,293.14080810546875,288.6392517089844,1.0,0.7770639657974243,0.4359805583953857,0.4359805583953857,1.0,1.0,-3.702447414398194,1.2330564260482788,2.469391107559204,0.4018232226371765,0.0,0.0,1.0,391.0911560058594,396.0,92.65825653076172,-35469.05859375,5367.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741027832031,308.5466003417969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8565784692764282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008693182608112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1829528808594,297.1499938964844,293.1499938964844,0.494759738445282,-8141.7060546875,304.1796875,0.7544680237770081,0.4725415110588074,0.4352784752845764,293.084716796875,297.1499938964844,293.1499938964844,0.6848120093345642,-11014.146484375,304.16949462890625,0.8206471800804138,0.6127155423164368,0.5892346501350403,292.99224853515625,297.1499938964844,293.1499938964844,0.7982209920883179,-9157.220703125,304.15252685546875,0.8520772457122803,0.6934654712677002,0.4904322326183319,292.9775390625,297.1499938964844,293.1499938964844,1.0,-14861.73828125,304.02410888671875,0.9086114168167114,0.8420590162277222,0.8026113510131836,293.1516418457031,297.1499938964844,293.1499938964844,0.1285541206598281,-14185.416015625,304.1566162109375,0.5179764628410339,0.1562577784061432,0.7595260143280029,286.70574951171875,291.1499938964844,251.2182159423828,250.6658477783203,279.1587829589844,293.1456604003906,288.7079467773437,1.0,0.7777941823005676,0.4368829727172851,0.4368829727172851,1.0,1.0,-3.695765256881714,1.2331634759902954,2.462601900100708,0.4033785164356231,0.0,0.0,1.0,394.4957885742188,399.0,94.4189224243164,-35658.16796875,5368.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3889465332031,308.7367248535156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8602858781814575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008730808040127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1829528808594,297.1499938964844,293.1499938964844,0.494759738445282,-8141.7060546875,304.1796875,0.7544680237770081,0.4725415110588074,0.4352784752845764,293.084716796875,297.1499938964844,293.1499938964844,0.6848120093345642,-11014.146484375,304.16949462890625,0.8206471800804138,0.6127155423164368,0.5892346501350403,292.99224853515625,297.1499938964844,293.1499938964844,0.7982209920883179,-9157.220703125,304.15252685546875,0.8520772457122803,0.6934654712677002,0.4904322326183319,292.9775390625,297.1499938964844,293.1499938964844,1.0,-14861.73828125,304.02410888671875,0.9086114168167114,0.8420590162277222,0.8026113510131836,293.1516418457031,297.1499938964844,293.1499938964844,0.1285541206598281,-14185.416015625,304.1566162109375,0.5179764628410339,0.1562577784061432,0.7595260143280029,286.70574951171875,291.1499938964844,251.2182159423828,250.6658477783203,279.1587829589844,293.1456604003906,288.7079467773437,1.0,0.7777941823005676,0.4368829727172851,0.4368829727172851,1.0,1.0,-3.695765256881714,1.2331634759902954,2.462601900100708,0.4033785164356231,0.0,0.0,1.0,394.4957885742188,399.0,94.4189224243164,-35658.16796875,5368.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3889465332031,308.7367248535156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8602858781814575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008730808040127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1900634765625,297.1499938964844,293.1499938964844,0.4912549257278442,-8096.52734375,304.1806640625,0.7528696656227112,0.4707258343696594,0.4337674975395202,293.0936584472656,297.1499938964844,293.1499938964844,0.6819416880607605,-10977.7724609375,304.1711730957031,0.8195310831069946,0.6117836236953735,0.5884901285171509,292.9994506835937,297.1499938964844,293.1499938964844,0.7971436381340027,-9147.2333984375,304.15399169921875,0.8514955043792725,0.6940442323684692,0.4909060597419739,292.986328125,297.1499938964844,293.1499938964844,1.0,-14850.32421875,304.0353088378906,0.9078146815299988,0.842508852481842,0.8031496405601501,293.1542663574219,297.1499938964844,293.1499938964844,0.1278087198734283,-14117.55078125,304.1567687988281,0.5168256163597107,0.1557248383760452,0.7575138807296753,286.7389221191406,291.1499938964844,251.25503540039065,250.69972229003903,279.1590576171875,293.1481628417969,288.7410583496094,1.0,0.7780888080596924,0.4373547434806824,0.4373547434806824,1.0,1.0,-3.69184923171997,1.2330595254898071,2.458789587020874,0.4041251242160797,0.0,0.0,1.0,396.1876220703125,399.0,93.39253997802734,-35740.28515625,5367.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4874572753906,308.8244934082031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8667153120040894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008796058828011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.197265625,297.1499938964844,293.1499938964844,0.4875172078609466,-8048.1171875,304.181884765625,0.7512317299842834,0.468805193901062,0.4321790933609009,293.1026916503906,297.1499938964844,293.1499938964844,0.6787342429161072,-10936.94140625,304.17315673828125,0.8183622360229492,0.6107237935066223,0.5876398086547852,293.0064697265625,297.1499938964844,293.1499938964844,0.7957638502120972,-9134.4228515625,304.1557922363281,0.8508911728858948,0.6945711374282837,0.491345465183258,292.9950866699219,297.1499938964844,293.1499938964844,1.0,-14836.0947265625,304.0490417480469,0.9069855809211732,0.8428635597229004,0.8036060333251953,293.15673828125,297.1499938964844,293.1499938964844,0.1270224601030349,-14045.6748046875,304.1569519042969,0.515669584274292,0.1551838219165802,0.7554677128791809,286.7757873535156,291.1499938964844,251.2925720214844,250.73426818847656,279.1593322753906,293.1507568359375,288.77838134765625,1.0,0.7783380746841431,0.4378417134284973,0.4378417134284973,1.0,1.0,-3.6875321865081774,1.2328472137451172,2.454684972763061,0.4048536121845245,0.0,0.0,1.0,397.8814086914063,402.0,99.11820220947266,-35851.4375,5364.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153869628906,308.93798828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8687930703163147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008817145135253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2115173339844,297.1499938964844,293.1499938964844,0.4795924127101898,-7945.20458984375,304.1844482421875,0.7478229403495789,0.4647161960601806,0.4287511110305786,293.120849609375,297.1499938964844,293.1499938964844,0.671615481376648,-10846.3681640625,304.1772766113281,0.8158371448516846,0.6082377433776855,0.5855814218521118,293.02001953125,297.1499938964844,293.1499938964844,0.7924872636795044,-9104.37109375,304.1593017578125,0.8496040105819702,0.6954591274261475,0.4921114444732666,293.0127258300781,297.1499938964844,293.1499938964844,1.0,-14802.5986328125,304.0812683105469,0.9051990509033204,0.8432115316390991,0.8041985630989075,293.1613464355469,297.1499938964844,293.1499938964844,0.1254035532474517,-13897.3466796875,304.1573486328125,0.5133398771286011,0.1540775895118713,0.7512792944908142,286.8536071777344,291.1499938964844,251.36984252929688,250.80535888671875,279.159912109375,293.15631103515625,288.8561096191406,1.0,0.7786866426467896,0.4388635456562042,0.4388635456562042,1.0,1.0,-3.677528381347656,1.2320412397384644,2.445487260818481,0.4062295854091644,0.0,0.0,1.0,401.2818908691406,390.0,105.09823608398438,-36043.25390625,5356.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8506164550781,309.1481628417969,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.872413158416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008853884646669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2115173339844,297.1499938964844,293.1499938964844,0.4795924127101898,-7945.20458984375,304.1844482421875,0.7478229403495789,0.4647161960601806,0.4287511110305786,293.120849609375,297.1499938964844,293.1499938964844,0.671615481376648,-10846.3681640625,304.1772766113281,0.8158371448516846,0.6082377433776855,0.5855814218521118,293.02001953125,297.1499938964844,293.1499938964844,0.7924872636795044,-9104.37109375,304.1593017578125,0.8496040105819702,0.6954591274261475,0.4921114444732666,293.0127258300781,297.1499938964844,293.1499938964844,1.0,-14802.5986328125,304.0812683105469,0.9051990509033204,0.8432115316390991,0.8041985630989075,293.1613464355469,297.1499938964844,293.1499938964844,0.1254035532474517,-13897.3466796875,304.1573486328125,0.5133398771286011,0.1540775895118713,0.7512792944908142,286.8536071777344,291.1499938964844,251.36984252929688,250.80535888671875,279.159912109375,293.15631103515625,288.8561096191406,1.0,0.7786866426467896,0.4388635456562042,0.4388635456562042,1.0,1.0,-3.677528381347656,1.2320412397384644,2.445487260818481,0.4062295854091644,0.0,0.0,1.0,401.2818908691406,390.0,105.09823608398438,-36043.25390625,5356.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8506164550781,309.1481628417969,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.872413158416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008853884646669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2245178222656,297.1499938964844,293.1499938964844,0.4711659550666809,-7835.39501953125,304.18701171875,0.7469749450683594,0.4605155289173126,0.424893707036972,293.13836669921875,297.1499938964844,293.1499938964844,0.6636533141136169,-10745.0009765625,304.18145751953125,0.8160590529441833,0.6054246425628662,0.5828858613967896,293.03253173828125,297.1499938964844,293.1499938964844,0.7885660529136658,-9068.634765625,304.1627197265625,0.8513500094413757,0.6962130069732666,0.4925530850887298,293.030029296875,297.1499938964844,293.1499938964844,1.0,-14762.888671875,304.1189270019531,0.9069396257400512,0.8431788682937622,0.8041245341300964,293.1651916503906,297.1499938964844,293.1499938964844,0.1235357969999313,-13726.423828125,304.15802001953125,0.5129694938659668,0.1530065983533859,0.7457669973373413,286.9305725097656,291.1499938964844,251.4499969482422,250.87908935546875,279.16064453125,293.1619567871094,288.93310546875,1.0,0.7749293446540833,0.4399664103984833,0.4399664103984833,1.0,1.0,-3.6634602546691895,1.2299424409866333,2.4335176944732666,0.4072581827640533,0.0,0.0,1.0,397.1979675292969,378.0,106.61872100830078,-36188.31640625,5288.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0622253417969,309.3407592773437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.880185604095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008932764758355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2245178222656,297.1499938964844,293.1499938964844,0.4711659550666809,-7835.39501953125,304.18701171875,0.7469749450683594,0.4605155289173126,0.424893707036972,293.13836669921875,297.1499938964844,293.1499938964844,0.6636533141136169,-10745.0009765625,304.18145751953125,0.8160590529441833,0.6054246425628662,0.5828858613967896,293.03253173828125,297.1499938964844,293.1499938964844,0.7885660529136658,-9068.634765625,304.1627197265625,0.8513500094413757,0.6962130069732666,0.4925530850887298,293.030029296875,297.1499938964844,293.1499938964844,1.0,-14762.888671875,304.1189270019531,0.9069396257400512,0.8431788682937622,0.8041245341300964,293.1651916503906,297.1499938964844,293.1499938964844,0.1235357969999313,-13726.423828125,304.15802001953125,0.5129694938659668,0.1530065983533859,0.7457669973373413,286.9305725097656,291.1499938964844,251.4499969482422,250.87908935546875,279.16064453125,293.1619567871094,288.93310546875,1.0,0.7749293446540833,0.4399664103984833,0.4399664103984833,1.0,1.0,-3.6634602546691895,1.2299424409866333,2.4335176944732666,0.4072581827640533,0.0,0.0,1.0,397.1979675292969,378.0,106.61872100830078,-36188.31640625,5288.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0622253417969,309.3407592773437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.880185604095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008932764758355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2367858886719,297.1499938964844,293.1499938964844,0.4620573818683624,-7716.0244140625,304.1898498535156,0.7474372982978821,0.456145703792572,0.4207928776741028,293.1557006835937,297.1499938964844,293.1499938964844,0.6544713377952576,-10627.658203125,304.186279296875,0.8176606893539429,0.6022065877914429,0.5797144174575806,293.04473876953125,297.1499938964844,293.1499938964844,0.7834625244140625,-9021.986328125,304.1670227050781,0.8546858429908752,0.6967158913612366,0.4927554428577423,293.0473327636719,297.1499938964844,293.1499938964844,0.99666827917099,-14694.609375,304.14947509765625,0.9105557799339294,0.8427095413208008,0.8035039305686951,293.1689758300781,297.1499938964844,293.1499938964844,0.1214202418923378,-13531.98828125,304.15887451171875,0.5135905146598816,0.1518555581569671,0.7394765615463257,287.0190124511719,291.1499938964844,251.5347442626953,250.95700073242188,279.1615600585937,293.168212890625,289.02203369140625,1.0,0.7693455815315247,0.4411665201187134,0.4411665201187134,1.0,1.0,-3.6466434001922607,1.2270660400390625,2.4195773601531982,0.4080938994884491,0.0,0.0,1.0,389.2630920410156,366.0,119.88933563232422,-36369.13671875,5188.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3231811523437,309.57818603515625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8836386203765869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008967808680608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2367858886719,297.1499938964844,293.1499938964844,0.4620573818683624,-7716.0244140625,304.1898498535156,0.7474372982978821,0.456145703792572,0.4207928776741028,293.1557006835937,297.1499938964844,293.1499938964844,0.6544713377952576,-10627.658203125,304.186279296875,0.8176606893539429,0.6022065877914429,0.5797144174575806,293.04473876953125,297.1499938964844,293.1499938964844,0.7834625244140625,-9021.986328125,304.1670227050781,0.8546858429908752,0.6967158913612366,0.4927554428577423,293.0473327636719,297.1499938964844,293.1499938964844,0.99666827917099,-14694.609375,304.14947509765625,0.9105557799339294,0.8427095413208008,0.8035039305686951,293.1689758300781,297.1499938964844,293.1499938964844,0.1214202418923378,-13531.98828125,304.15887451171875,0.5135905146598816,0.1518555581569671,0.7394765615463257,287.0190124511719,291.1499938964844,251.5347442626953,250.95700073242188,279.1615600585937,293.168212890625,289.02203369140625,1.0,0.7693455815315247,0.4411665201187134,0.4411665201187134,1.0,1.0,-3.6466434001922607,1.2270660400390625,2.4195773601531982,0.4080938994884491,0.0,0.0,1.0,389.2630920410156,366.0,119.88933563232422,-36369.13671875,5188.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3231811523437,309.57818603515625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8836386203765869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008967808680608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2484741210937,297.1499938964844,293.1499938964844,0.4525649845600128,-7591.23291015625,304.1923828125,0.748456597328186,0.4515739977359772,0.4164309799671173,293.1730041503906,297.1499938964844,293.1499938964844,0.6444685459136963,-10499.8623046875,304.1908264160156,0.8198129534721375,0.5985504388809204,0.5760471224784851,293.05682373046875,297.1499938964844,293.1499938964844,0.777607798576355,-8968.814453125,304.17108154296875,0.8587716817855835,0.6969325542449951,0.4926963746547699,293.0623779296875,297.1499938964844,293.1499938964844,0.9894421696662904,-14603.255859375,304.1615600585937,0.9152715802192688,0.8422550559043884,0.8027244210243225,293.1729736328125,297.1499938964844,293.1499938964844,0.1190981641411781,-13318.271484375,304.1597900390625,0.5145310759544373,0.150566816329956,0.732180118560791,287.1103210449219,291.1499938964844,251.62548828125,251.0403594970703,279.1626281738281,293.1753234863281,289.1133117675781,1.0,0.76267009973526,0.4424830377101898,0.4424830377101898,1.0,1.0,-3.627198457717896,1.2235010862350464,2.4036974906921387,0.408793181180954,0.0,0.0,1.0,379.5700073242188,354.0,124.80437469482422,-36508.9453125,5071.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5604248046875,309.7971496582031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8863247036933899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008995069074444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
