time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547440,293.2484741210937,297.1499938964844,293.1499938964844,0.4525649845600128,-7591.23291015625,304.1923828125,0.748456597328186,0.4515739977359772,0.4164309799671173,293.1730041503906,297.1499938964844,293.1499938964844,0.6444685459136963,-10499.8623046875,304.1908264160156,0.8198129534721375,0.5985504388809204,0.5760471224784851,293.05682373046875,297.1499938964844,293.1499938964844,0.777607798576355,-8968.814453125,304.17108154296875,0.8587716817855835,0.6969325542449951,0.4926963746547699,293.0623779296875,297.1499938964844,293.1499938964844,0.9894421696662904,-14603.255859375,304.1615600585937,0.9152715802192688,0.8422550559043884,0.8027244210243225,293.1729736328125,297.1499938964844,293.1499938964844,0.1190981641411781,-13318.271484375,304.1597900390625,0.5145310759544373,0.150566816329956,0.732180118560791,287.1103210449219,291.1499938964844,251.62548828125,251.0403594970703,279.1626281738281,293.1753234863281,289.1133117675781,1.0,0.76267009973526,0.4424830377101898,0.4424830377101898,1.0,1.0,-3.627198457717896,1.2235010862350464,2.4036974906921387,0.408793181180954,0.0,0.0,1.0,379.5700073242188,354.0,124.80437469482422,-36508.9453125,5071.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5604248046875,309.7971496582031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8863247036933899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008995069074444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2539978027344,297.1499938964844,293.1499938964844,0.4477840065956116,-7528.27392578125,304.193359375,0.7491167187690735,0.4492406249046325,0.4141886830329895,293.1814880371094,297.1499938964844,293.1499938964844,0.6392995715141296,-10433.8916015625,304.1928100585937,0.8210263848304749,0.5965920686721802,0.5740696787834167,293.0626220703125,297.1499938964844,293.1499938964844,0.7745515704154968,-8941.2392578125,304.1727905273437,0.8610279560089111,0.696967601776123,0.4926003515720367,293.0692443847656,297.1499938964844,293.1499938964844,0.9856486320495604,-14556.90625,304.16632080078125,0.9179610013961792,0.8420180082321167,0.8023269176483154,293.17486572265625,297.1499938964844,293.1499938964844,0.1179131940007209,-13209.07421875,304.16015625,0.5151049494743347,0.1499032229185104,0.728341281414032,287.15533447265625,291.1499938964844,251.67295837402344,251.08395385742188,279.16314697265625,293.17901611328125,289.1582946777344,1.0,0.7590767741203308,0.4431780874729156,0.4431780874729156,1.0,1.0,-3.616910457611084,1.2215911149978638,2.3953194618225098,0.4091317355632782,0.0,0.0,1.0,374.3245544433594,354.0,124.96256256103516,-36566.8515625,5009.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6709899902344,309.900146484375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8922021389007568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009054717374965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2593078613281,297.1499938964844,293.1499938964844,0.4428530633449554,-7463.0859375,304.1944274902344,0.7498515844345093,0.4468798041343689,0.411915510892868,293.1898193359375,297.1499938964844,293.1499938964844,0.6338456273078918,-10364.0634765625,304.1949462890625,0.8223037719726562,0.5945559740066528,0.5720114707946777,293.0682983398437,297.1499938964844,293.1499938964844,0.7711971402168274,-8910.857421875,304.1747436523437,0.8633975982666016,0.6969597339630127,0.4924700558185577,293.0757751464844,297.1499938964844,293.1499938964844,0.9814556837081908,-14506.2509765625,304.1709899902344,0.9208157658576964,0.8417550921440125,0.8019058108329773,293.1766662597656,297.1499938964844,293.1499938964844,0.116687960922718,-13095.75,304.1605224609375,0.5157398581504822,0.1492345780134201,0.7244417667388916,287.2040405273437,291.1499938964844,251.72178649902344,251.12876892089844,279.1636047363281,293.1827087402344,289.2074890136719,1.0,0.7553651928901672,0.4438956677913666,0.4438956677913666,1.0,1.0,-3.606345653533936,1.2196255922317505,2.3867199420928955,0.409471720457077,0.0,0.0,1.0,368.9124755859375,342.0,131.39356994628906,-36653.359375,4945.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8106689453125,310.0285949707031,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8937034606933594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009069953812286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.26934814453125,297.1499938964844,293.1499938964844,0.4328193664550781,-7330.01416015625,304.1963195800781,0.7514951229095459,0.4420734941959381,0.4072815775871277,293.2059326171875,297.1499938964844,293.1499938964844,0.6224838495254517,-10218.4921875,304.1988525390625,0.8250049352645874,0.5902788043022156,0.5676782727241516,293.0792541503906,297.1499938964844,293.1499938964844,0.7640182971954346,-8846.0244140625,304.1784362792969,0.8684194087982178,0.6968101859092712,0.4921075403690338,293.08819580078125,297.1499938964844,293.1499938964844,0.9723733067512512,-14398.4658203125,304.1790466308594,0.9269062876701356,0.8411182165145874,0.8009565472602844,293.17999267578125,297.1499938964844,293.1499938964844,0.1142025887966156,-12865.1142578125,304.1611633300781,0.5171666741371155,0.1478838473558426,0.7165235877037048,287.3055114746094,291.1499938964844,251.82321166992188,251.22178649902344,279.16455078125,293.1902770996094,289.308837890625,1.0,0.7476637363433838,0.4453960657119751,0.4453960657119751,1.0,1.0,-3.5844552516937256,1.2155418395996094,2.368913173675537,0.410155177116394,0.0,0.0,1.0,357.7578430175781,330.0,137.82699584960938,-36797.84375,4814.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0692443847656,310.2682800292969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.89610356092453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009094311972148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.26934814453125,297.1499938964844,293.1499938964844,0.4328193664550781,-7330.01416015625,304.1963195800781,0.7514951229095459,0.4420734941959381,0.4072815775871277,293.2059326171875,297.1499938964844,293.1499938964844,0.6224838495254517,-10218.4921875,304.1988525390625,0.8250049352645874,0.5902788043022156,0.5676782727241516,293.0792541503906,297.1499938964844,293.1499938964844,0.7640182971954346,-8846.0244140625,304.1784362792969,0.8684194087982178,0.6968101859092712,0.4921075403690338,293.08819580078125,297.1499938964844,293.1499938964844,0.9723733067512512,-14398.4658203125,304.1790466308594,0.9269062876701356,0.8411182165145874,0.8009565472602844,293.17999267578125,297.1499938964844,293.1499938964844,0.1142025887966156,-12865.1142578125,304.1611633300781,0.5171666741371155,0.1478838473558426,0.7165235877037048,287.3055114746094,291.1499938964844,251.82321166992188,251.22178649902344,279.16455078125,293.1902770996094,289.308837890625,1.0,0.7476637363433838,0.4453960657119751,0.4453960657119751,1.0,1.0,-3.5844552516937256,1.2155418395996094,2.368913173675537,0.410155177116394,0.0,0.0,1.0,357.7578430175781,330.0,137.82699584960938,-36797.84375,4814.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0692443847656,310.2682800292969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.89610356092453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009094311972148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.27862548828125,297.1499938964844,293.1499938964844,0.4228770732879638,-7197.73876953125,304.19744873046875,0.7533284425735474,0.4371680021286011,0.4025471806526184,293.2211608886719,297.1499938964844,293.1499938964844,0.6110125184059143,-10071.587890625,304.20166015625,0.827873170375824,0.5857723951339722,0.5631111264228821,293.0895690917969,297.1499938964844,293.1499938964844,0.7567486763000488,-8780.8310546875,304.1810302734375,0.8737729787826538,0.696509063243866,0.4916291534900665,293.0997009277344,297.1499938964844,293.1499938964844,0.9630414843559264,-14289.9130859375,304.18487548828125,0.9333829879760742,0.8403452038764954,0.799868643283844,293.1829833984375,297.1499938964844,293.1499938964844,0.1117552295327186,-12637.369140625,304.1614990234375,0.51877361536026,0.1465173363685608,0.708489179611206,287.4031982421875,291.1499938964844,251.9293365478516,251.3190460205078,279.1653747558594,293.1979064941406,289.4064025878906,1.0,0.739683210849762,0.4469780325889587,0.4469780325889587,1.0,1.0,-3.561716794967652,1.2112935781478882,2.3504230976104736,0.4108443260192871,0.0,0.0,1.0,346.3424377441406,318.0,136.08261108398438,-36907.35546875,4681.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30035400390625,310.48504638671875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9025989770889282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009160232148133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.27862548828125,297.1499938964844,293.1499938964844,0.4228770732879638,-7197.73876953125,304.19744873046875,0.7533284425735474,0.4371680021286011,0.4025471806526184,293.2211608886719,297.1499938964844,293.1499938964844,0.6110125184059143,-10071.587890625,304.20166015625,0.827873170375824,0.5857723951339722,0.5631111264228821,293.0895690917969,297.1499938964844,293.1499938964844,0.7567486763000488,-8780.8310546875,304.1810302734375,0.8737729787826538,0.696509063243866,0.4916291534900665,293.0997009277344,297.1499938964844,293.1499938964844,0.9630414843559264,-14289.9130859375,304.18487548828125,0.9333829879760742,0.8403452038764954,0.799868643283844,293.1829833984375,297.1499938964844,293.1499938964844,0.1117552295327186,-12637.369140625,304.1614990234375,0.51877361536026,0.1465173363685608,0.708489179611206,287.4031982421875,291.1499938964844,251.9293365478516,251.3190460205078,279.1653747558594,293.1979064941406,289.4064025878906,1.0,0.739683210849762,0.4469780325889587,0.4469780325889587,1.0,1.0,-3.561716794967652,1.2112935781478882,2.3504230976104736,0.4108443260192871,0.0,0.0,1.0,346.3424377441406,318.0,136.08261108398438,-36907.35546875,4681.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30035400390625,310.48504638671875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9025989770889282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009160232148133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2872009277344,297.1499938964844,293.1499938964844,0.4126932024955749,-7061.30859375,304.1986083984375,0.7553264498710632,0.4321667850017547,0.3977237045764923,293.23553466796875,297.1499938964844,293.1499938964844,0.5989931225776672,-9916.896484375,304.2044677734375,0.8308919072151184,0.5810521245002747,0.5583388805389404,293.0993347167969,297.1499938964844,293.1499938964844,0.7488268613815308,-8709.498046875,304.18389892578125,0.8794301748275757,0.6960601806640625,0.4910477101802826,293.1105041503906,297.1499938964844,293.1499938964844,0.952811598777771,-14171.4658203125,304.1902770996094,0.940136194229126,0.8394297957420349,0.7986491322517395,293.1856689453125,297.1499938964844,293.1499938964844,0.1092574223875999,-12403.48828125,304.1618347167969,0.520545482635498,0.1451368778944015,0.7003713846206665,287.50836181640625,291.1499938964844,252.0397186279297,251.4201202392578,279.16619873046875,293.20562744140625,289.511962890625,1.0,0.7314873337745667,0.4486370086669922,0.4486370086669922,1.0,1.0,-3.5382425785064697,1.2069003582000732,2.3313422203063965,0.4115355908870697,0.0,0.0,1.0,334.79473876953125,306.0,144.53684997558594,-37054.1171875,4547.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57373046875,310.73931884765625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9047885537147522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000918245408684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2872009277344,297.1499938964844,293.1499938964844,0.4126932024955749,-7061.30859375,304.1986083984375,0.7553264498710632,0.4321667850017547,0.3977237045764923,293.23553466796875,297.1499938964844,293.1499938964844,0.5989931225776672,-9916.896484375,304.2044677734375,0.8308919072151184,0.5810521245002747,0.5583388805389404,293.0993347167969,297.1499938964844,293.1499938964844,0.7488268613815308,-8709.498046875,304.18389892578125,0.8794301748275757,0.6960601806640625,0.4910477101802826,293.1105041503906,297.1499938964844,293.1499938964844,0.952811598777771,-14171.4658203125,304.1902770996094,0.940136194229126,0.8394297957420349,0.7986491322517395,293.1856689453125,297.1499938964844,293.1499938964844,0.1092574223875999,-12403.48828125,304.1618347167969,0.520545482635498,0.1451368778944015,0.7003713846206665,287.50836181640625,291.1499938964844,252.0397186279297,251.4201202392578,279.16619873046875,293.20562744140625,289.511962890625,1.0,0.7314873337745667,0.4486370086669922,0.4486370086669922,1.0,1.0,-3.5382425785064697,1.2069003582000732,2.3313422203063965,0.4115355908870697,0.0,0.0,1.0,334.79473876953125,306.0,144.53684997558594,-37054.1171875,4547.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57373046875,310.73931884765625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9047885537147522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000918245408684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.295166015625,297.1499938964844,293.1499938964844,0.4025708734989166,-6925.060546875,304.1992492675781,0.7574803233146667,0.4270743429660797,0.3928140103816986,293.2491760253906,297.1499938964844,293.1499938964844,0.5868528485298157,-9760.3125,304.2065124511719,0.8340556621551514,0.5761198401451111,0.5533632040023804,293.10858154296875,297.1499938964844,293.1499938964844,0.7407442331314087,-8636.921875,304.18603515625,0.8853758573532104,0.6954637169837952,0.4903604984283447,293.12066650390625,297.1499938964844,293.1499938964844,0.9423056840896606,-14050.9228515625,304.1943054199219,0.9470753073692322,0.8383660912513733,0.7972866892814636,293.1880798339844,297.1499938964844,293.1499938964844,0.1067907959222793,-12171.611328125,304.1619873046875,0.5224798917770386,0.143742948770523,0.6921848654747009,287.6122436523437,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.2134094238281,289.6156921386719,1.0,0.7231024503707886,0.4503697752952575,0.4503697752952575,1.0,1.0,-3.5140388011932373,1.2023468017578125,2.311691999435425,0.4122115671634674,0.0,0.0,1.0,323.1822204589844,294.0,144.05856323242188,-37162.25,4411.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8163146972656,310.9677734375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9062448740005492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009197233594022,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.295166015625,297.1499938964844,293.1499938964844,0.4025708734989166,-6925.060546875,304.1992492675781,0.7574803233146667,0.4270743429660797,0.3928140103816986,293.2491760253906,297.1499938964844,293.1499938964844,0.5868528485298157,-9760.3125,304.2065124511719,0.8340556621551514,0.5761198401451111,0.5533632040023804,293.10858154296875,297.1499938964844,293.1499938964844,0.7407442331314087,-8636.921875,304.18603515625,0.8853758573532104,0.6954637169837952,0.4903604984283447,293.12066650390625,297.1499938964844,293.1499938964844,0.9423056840896606,-14050.9228515625,304.1943054199219,0.9470753073692322,0.8383660912513733,0.7972866892814636,293.1880798339844,297.1499938964844,293.1499938964844,0.1067907959222793,-12171.611328125,304.1619873046875,0.5224798917770386,0.143742948770523,0.6921848654747009,287.6122436523437,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.2134094238281,289.6156921386719,1.0,0.7231024503707886,0.4503697752952575,0.4503697752952575,1.0,1.0,-3.5140388011932373,1.2023468017578125,2.311691999435425,0.4122115671634674,0.0,0.0,1.0,323.1822204589844,294.0,144.05856323242188,-37162.25,4411.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8163146972656,310.9677734375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9062448740005492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009197233594022,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.2989196777344,297.1499938964844,293.1499938964844,0.3975818157196045,-6857.67626953125,304.1993713378906,0.7586216330528259,0.424498587846756,0.3903314173221588,293.2557067871094,297.1499938964844,293.1499938964844,0.5808101296424866,-9682.2421875,304.20721435546875,0.8356991410255432,0.5735794901847839,0.5508042573928833,293.1130065917969,297.1499938964844,293.1499938964844,0.7367315888404846,-8600.9814453125,304.186767578125,0.8884627819061279,0.6951172351837158,0.4899822771549225,293.1255187988281,297.1499938964844,293.1499938964844,0.9370676279067992,-13991.1875,304.1957702636719,0.9505997896194458,0.8377863168716431,0.7965588569641113,293.1891784667969,297.1499938964844,293.1499938964844,0.1055803298950195,-12057.533203125,304.1620178222656,0.5235124230384827,0.1430416107177734,0.6880694627761841,287.6623229980469,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.21728515625,289.66571044921875,1.0,0.7188451886177063,0.4512622952461242,0.4512622952461242,1.0,1.0,-3.501693725585937,1.2000144720077517,2.301679372787476,0.4125415384769439,0.0,0.0,1.0,317.3602294921875,294.0,141.88717651367188,-37203.50390625,4344.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.92724609375,311.07330322265625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9115247130393982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009250816656276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3025207519531,297.1499938964844,293.1499938964844,0.3925093710422516,-6788.8349609375,304.1996154785156,0.7598088979721069,0.4219045341014862,0.3878322243690491,293.2620544433594,297.1499938964844,293.1499938964844,0.5746018886566162,-9601.6591796875,304.2081298828125,0.8373879790306091,0.5709915161132812,0.5482009053230286,293.1173400878906,297.1499938964844,293.1499938964844,0.732509434223175,-8562.939453125,304.1877746582031,0.8916282653808594,0.6947389841079712,0.4895829558372497,293.13018798828125,297.1499938964844,293.1499938964844,0.9315649271011353,-13928.1298828125,304.19744873046875,0.9541522264480592,0.8371745944023132,0.7958027124404907,293.19024658203125,297.1499938964844,293.1499938964844,0.104349672794342,-11941.0732421875,304.1620788574219,0.5245913863182068,0.1423377096652984,0.6839422583580017,287.7154846191406,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2211608886719,289.7193298339844,1.0,0.714547872543335,0.4521715044975281,0.4521715044975281,1.0,1.0,-3.4892020225524902,1.1976474523544312,2.2915546894073486,0.4128655791282654,0.0,0.0,1.0,311.5323181152344,282.0,146.23178100585938,-37271.87109375,4276.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0658874511719,311.2030639648437,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9124450087547302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009260157239623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.309326171875,297.1499938964844,293.1499938964844,0.3823317289352417,-6650.02490234375,304.20001220703125,0.7623266577720642,0.4166600406169891,0.3827825784683227,293.2743225097656,297.1499938964844,293.1499938964844,0.5619868636131287,-9437.2861328125,304.2097473144531,0.8409068584442139,0.5656647086143494,0.5428527593612671,293.12567138671875,297.1499938964844,293.1499938964844,0.7237882018089294,-8484.2236328125,304.189697265625,0.8981927633285522,0.6938762664794922,0.488711804151535,293.1392517089844,297.1499938964844,293.1499938964844,0.920194149017334,-13797.849609375,304.2005615234375,0.9613044261932372,0.835839569568634,0.7941887378692627,293.19219970703125,297.1499938964844,293.1499938964844,0.1018874496221542,-11707.111328125,304.1621398925781,0.5268954634666443,0.1409224569797516,0.675654411315918,287.82470703125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683349609375,293.2289123535156,289.82843017578125,1.0,0.7058306336402893,0.4540394842624664,0.4540394842624664,1.0,1.0,-3.463737964630127,1.1927883625030518,2.270949602127075,0.4134845435619354,0.0,0.0,1.0,299.8678894042969,270.0,149.708251953125,-37379.10546875,4140.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.320068359375,311.4432067871094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9137155413627625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009273051400668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.309326171875,297.1499938964844,293.1499938964844,0.3823317289352417,-6650.02490234375,304.20001220703125,0.7623266577720642,0.4166600406169891,0.3827825784683227,293.2743225097656,297.1499938964844,293.1499938964844,0.5619868636131287,-9437.2861328125,304.2097473144531,0.8409068584442139,0.5656647086143494,0.5428527593612671,293.12567138671875,297.1499938964844,293.1499938964844,0.7237882018089294,-8484.2236328125,304.189697265625,0.8981927633285522,0.6938762664794922,0.488711804151535,293.1392517089844,297.1499938964844,293.1499938964844,0.920194149017334,-13797.849609375,304.2005615234375,0.9613044261932372,0.835839569568634,0.7941887378692627,293.19219970703125,297.1499938964844,293.1499938964844,0.1018874496221542,-11707.111328125,304.1621398925781,0.5268954634666443,0.1409224569797516,0.675654411315918,287.82470703125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683349609375,293.2289123535156,289.82843017578125,1.0,0.7058306336402893,0.4540394842624664,0.4540394842624664,1.0,1.0,-3.463737964630127,1.1927883625030518,2.270949602127075,0.4134845435619354,0.0,0.0,1.0,299.8678894042969,270.0,149.708251953125,-37379.10546875,4140.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.320068359375,311.4432067871094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9137155413627625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009273051400668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3155517578125,297.1499938964844,293.1499938964844,0.3723785877227783,-6513.56640625,304.1999206542969,0.7650665640830994,0.4113563597202301,0.3776759207248688,293.28594970703125,297.1499938964844,293.1499938964844,0.5494943857192993,-9273.943359375,304.21063232421875,0.8446486592292786,0.560153067111969,0.5373271703720093,293.133544921875,297.1499938964844,293.1499938964844,0.715178370475769,-8406.6484375,304.1907958984375,0.9051311612129213,0.6928938031196594,0.4877542555332184,293.14776611328125,297.1499938964844,293.1499938964844,0.9089372158050536,-13669.4248046875,304.2024230957031,0.96849262714386,0.834381103515625,0.7924537658691406,293.1939392089844,297.1499938964844,293.1499938964844,0.0994907841086387,-11478.5322265625,304.1620788574219,0.5294184684753418,0.1394990980625152,0.6673287749290466,287.9290771484375,291.1499938964844,252.51535034179688,251.85446166992188,279.1689758300781,293.2366027832031,289.9326171875,1.0,0.696954607963562,0.4559693336486816,0.4559693336486816,1.0,1.0,-3.437697410583496,1.187769055366516,2.2499282360076904,0.4140565991401672,0.0,0.0,1.0,288.1925964355469,258.0,146.06875610351562,-37450.75,4005.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5449523925781,311.65869140625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9191216230392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009327915613539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3155517578125,297.1499938964844,293.1499938964844,0.3723785877227783,-6513.56640625,304.1999206542969,0.7650665640830994,0.4113563597202301,0.3776759207248688,293.28594970703125,297.1499938964844,293.1499938964844,0.5494943857192993,-9273.943359375,304.21063232421875,0.8446486592292786,0.560153067111969,0.5373271703720093,293.133544921875,297.1499938964844,293.1499938964844,0.715178370475769,-8406.6484375,304.1907958984375,0.9051311612129213,0.6928938031196594,0.4877542555332184,293.14776611328125,297.1499938964844,293.1499938964844,0.9089372158050536,-13669.4248046875,304.2024230957031,0.96849262714386,0.834381103515625,0.7924537658691406,293.1939392089844,297.1499938964844,293.1499938964844,0.0994907841086387,-11478.5322265625,304.1620788574219,0.5294184684753418,0.1394990980625152,0.6673287749290466,287.9290771484375,291.1499938964844,252.51535034179688,251.85446166992188,279.1689758300781,293.2366027832031,289.9326171875,1.0,0.696954607963562,0.4559693336486816,0.4559693336486816,1.0,1.0,-3.437697410583496,1.187769055366516,2.2499282360076904,0.4140565991401672,0.0,0.0,1.0,288.1925964355469,258.0,146.06875610351562,-37450.75,4005.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5449523925781,311.65869140625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9191216230392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009327915613539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3212890625,297.1499938964844,293.1499938964844,0.3623252809047699,-6374.5751953125,304.2000427246094,0.7680661082267761,0.4060018062591553,0.3725228011608124,293.2970275878906,297.1499938964844,293.1499938964844,0.5366640686988831,-9104.86328125,304.2118225097656,0.848656177520752,0.5544641017913818,0.5316353440284729,293.1410217285156,297.1499938964844,293.1499938964844,0.7060905694961548,-8324.154296875,304.1923522949219,0.912897288799286,0.6917939186096191,0.4867178201675415,293.1558532714844,297.1499938964844,293.1499938964844,0.8970873355865479,-13533.3037109375,304.2047119140625,0.9756771922111512,0.8328001499176025,0.7906086444854736,293.19549560546875,297.1499938964844,293.1499938964844,0.0970691591501236,-11246.1015625,304.162109375,0.5321915149688721,0.138069674372673,0.65897536277771,288.0401611328125,291.1499938964844,252.640625,251.9685516357422,279.1695861816406,293.24420166015625,290.0440979003906,1.0,0.6879248023033142,0.4579571187496185,0.4579571187496185,1.0,1.0,-3.411141157150269,1.1825940608978271,2.2285470962524414,0.4145762622356415,0.0,0.0,1.0,276.5110168457031,246.0,153.30538940429688,-37557.96875,3871.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.81072998046875,311.9105224609375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9202640056610109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000933950941544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3212890625,297.1499938964844,293.1499938964844,0.3623252809047699,-6374.5751953125,304.2000427246094,0.7680661082267761,0.4060018062591553,0.3725228011608124,293.2970275878906,297.1499938964844,293.1499938964844,0.5366640686988831,-9104.86328125,304.2118225097656,0.848656177520752,0.5544641017913818,0.5316353440284729,293.1410217285156,297.1499938964844,293.1499938964844,0.7060905694961548,-8324.154296875,304.1923522949219,0.912897288799286,0.6917939186096191,0.4867178201675415,293.1558532714844,297.1499938964844,293.1499938964844,0.8970873355865479,-13533.3037109375,304.2047119140625,0.9756771922111512,0.8328001499176025,0.7906086444854736,293.19549560546875,297.1499938964844,293.1499938964844,0.0970691591501236,-11246.1015625,304.162109375,0.5321915149688721,0.138069674372673,0.65897536277771,288.0401611328125,291.1499938964844,252.640625,251.9685516357422,279.1695861816406,293.24420166015625,290.0440979003906,1.0,0.6879248023033142,0.4579571187496185,0.4579571187496185,1.0,1.0,-3.411141157150269,1.1825940608978271,2.2285470962524414,0.4145762622356415,0.0,0.0,1.0,276.5110168457031,246.0,153.30538940429688,-37557.96875,3871.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.81072998046875,311.9105224609375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9202640056610109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000933950941544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.32647705078125,297.1499938964844,293.1499938964844,0.3524298071861267,-6236.91064453125,304.1998596191406,0.7713631987571716,0.4006058871746063,0.3673290014266968,293.3075561523437,297.1499938964844,293.1499938964844,0.5238596796989441,-8935.2802734375,304.2125244140625,0.8529706001281738,0.5486012101173401,0.5257769227027893,293.14813232421875,297.1499938964844,293.1499938964844,0.6969648003578186,-8241.2421875,304.19342041015625,0.9215014576911926,0.6905758380889893,0.485597550868988,293.1635131835937,297.1499938964844,293.1499938964844,0.8851826786994934,-13396.595703125,304.206298828125,0.9828072786331176,0.831093430519104,0.7886430025100708,293.1968994140625,297.1499938964844,293.1499938964844,0.0946877002716064,-11016.8818359375,304.1620178222656,0.5352473258972168,0.1366355568170547,0.6506010293960571,288.14971923828125,291.1499938964844,252.767578125,252.08404541015625,279.1701354980469,293.251708984375,290.15350341796875,1.0,0.6787389516830444,0.4599995911121368,0.4599995911121368,1.0,1.0,-3.384065628051758,1.1772462129592896,2.2068192958831787,0.4150287806987762,0.0,0.0,1.0,264.82769775390625,234.0,152.2187957763672,-37627.6953125,3737.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0457458496094,312.13641357421875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9207020401954652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000934395531658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.32647705078125,297.1499938964844,293.1499938964844,0.3524298071861267,-6236.91064453125,304.1998596191406,0.7713631987571716,0.4006058871746063,0.3673290014266968,293.3075561523437,297.1499938964844,293.1499938964844,0.5238596796989441,-8935.2802734375,304.2125244140625,0.8529706001281738,0.5486012101173401,0.5257769227027893,293.14813232421875,297.1499938964844,293.1499938964844,0.6969648003578186,-8241.2421875,304.19342041015625,0.9215014576911926,0.6905758380889893,0.485597550868988,293.1635131835937,297.1499938964844,293.1499938964844,0.8851826786994934,-13396.595703125,304.206298828125,0.9828072786331176,0.831093430519104,0.7886430025100708,293.1968994140625,297.1499938964844,293.1499938964844,0.0946877002716064,-11016.8818359375,304.1620178222656,0.5352473258972168,0.1366355568170547,0.6506010293960571,288.14971923828125,291.1499938964844,252.767578125,252.08404541015625,279.1701354980469,293.251708984375,290.15350341796875,1.0,0.6787389516830444,0.4599995911121368,0.4599995911121368,1.0,1.0,-3.384065628051758,1.1772462129592896,2.2068192958831787,0.4150287806987762,0.0,0.0,1.0,264.82769775390625,234.0,152.2187957763672,-37627.6953125,3737.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0457458496094,312.13641357421875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9207020401954652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000934395531658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3288879394531,297.1499938964844,293.1499938964844,0.3475842475891113,-6169.2021484375,304.1995849609375,0.773142397403717,0.3978977799415588,0.3647216558456421,293.3126220703125,297.1499938964844,293.1499938964844,0.5175313353538513,-8851.171875,304.2126770019531,0.8552638292312622,0.545610249042511,0.522790253162384,293.15155029296875,297.1499938964844,293.1499938964844,0.6924704909324646,-8200.416015625,304.1936950683594,0.9260801076889038,0.689929187297821,0.4850103557109833,293.1672058105469,297.1499938964844,293.1499938964844,0.879314661026001,-13329.2802734375,304.20672607421875,0.9863431453704834,0.8302007913589478,0.787621796131134,293.197509765625,297.1499938964844,293.1499938964844,0.093520812690258,-10904.486328125,304.1619567871094,0.5368956923484802,0.1359174102544784,0.646407961845398,288.2025756835937,291.1499938964844,252.83155822753903,252.14219665527344,279.17041015625,293.2554016113281,290.206298828125,1.0,0.6740883588790894,0.461039662361145,0.461039662361145,1.0,1.0,-3.3703606128692627,1.1745113134384155,2.1958494186401367,0.4152283668518066,0.0,0.0,1.0,258.9831848144531,234.0,149.84934997558594,-37650.171875,3670.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.15289306640625,312.2406311035156,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9254820942878724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009392466745339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3311767578125,297.1499938964844,293.1499938964844,0.3426879048347473,-6100.43310546875,304.1994934082031,0.775017499923706,0.3951844871044159,0.3621092736721039,293.3175354003906,297.1499938964844,293.1499938964844,0.5110830068588257,-8765.0205078125,304.2130126953125,0.8576587438583374,0.5425826907157898,0.5197691321372986,293.15484619140625,297.1499938964844,293.1499938964844,0.6878002882003784,-8157.7236328125,304.1942443847656,0.9308204054832458,0.6892580986022949,0.4844070971012115,293.1707458496094,297.1499938964844,293.1499938964844,0.8732336163520813,-13259.044921875,304.2074890136719,0.9898519515991212,0.8292825222015381,0.7865779995918274,293.1981201171875,297.1499938964844,293.1499938964844,0.0923369899392128,-10790.1923828125,304.1619567871094,0.5386316180229187,0.1351988315582275,0.6422131061553955,288.2583312988281,291.1499938964844,252.89578247070312,252.20054626464844,279.170654296875,293.2590637207031,290.2625427246094,1.0,0.6694014072418213,0.4620914757251739,0.4620914757251739,1.0,1.0,-3.356559991836548,1.171738624572754,2.184821367263794,0.4154103100299835,0.0,0.0,1.0,253.13870239257807,222.0,153.9603729248047,-37699.18359375,3604.199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2876281738281,312.3690185546875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9259140491485596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009396850364282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3353576660156,297.1499938964844,293.1499938964844,0.3329273164272308,-5962.560546875,304.1992492675781,0.779080331325531,0.3897440433502197,0.3568705916404724,293.3270263671875,297.1499938964844,293.1499938964844,0.4980828166007995,-8590.4296875,304.2136535644531,0.8627792596817017,0.5364124774932861,0.5136178731918335,293.1612854003906,297.1499938964844,293.1499938964844,0.6782450675964355,-8070.0791015625,304.1954040527344,0.9407035708427428,0.6878313422203064,0.4831431806087494,293.1776733398437,297.1499938964844,293.1499938964844,0.8607953190803528,-13114.9794921875,304.2090148925781,0.9967554807662964,0.8273546099662781,0.7844070792198181,293.1991882324219,297.1499938964844,293.1499938964844,0.0899674743413925,-10561.216796875,304.1618957519531,0.5423874258995056,0.133760929107666,0.6338202357292175,288.3730163574219,291.1499938964844,253.0248260498047,252.3176422119141,279.171142578125,293.2662658691406,290.3770751953125,1.0,0.6599116325378418,0.4642298221588135,0.4642298221588135,1.0,1.0,-3.328622341156006,1.1660563945770264,2.1625659465789795,0.4157112240791321,0.0,0.0,1.0,241.4530792236328,210.0,157.35113525390625,-37769.1171875,3472.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5345764160156,312.6067810058594,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9262247681617736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009400004055351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3353576660156,297.1499938964844,293.1499938964844,0.3329273164272308,-5962.560546875,304.1992492675781,0.779080331325531,0.3897440433502197,0.3568705916404724,293.3270263671875,297.1499938964844,293.1499938964844,0.4980828166007995,-8590.4296875,304.2136535644531,0.8627792596817017,0.5364124774932861,0.5136178731918335,293.1612854003906,297.1499938964844,293.1499938964844,0.6782450675964355,-8070.0791015625,304.1954040527344,0.9407035708427428,0.6878313422203064,0.4831431806087494,293.1776733398437,297.1499938964844,293.1499938964844,0.8607953190803528,-13114.9794921875,304.2090148925781,0.9967554807662964,0.8273546099662781,0.7844070792198181,293.1991882324219,297.1499938964844,293.1499938964844,0.0899674743413925,-10561.216796875,304.1618957519531,0.5423874258995056,0.133760929107666,0.6338202357292175,288.3730163574219,291.1499938964844,253.0248260498047,252.3176422119141,279.171142578125,293.2662658691406,290.3770751953125,1.0,0.6599116325378418,0.4642298221588135,0.4642298221588135,1.0,1.0,-3.328622341156006,1.1660563945770264,2.1625659465789795,0.4157112240791321,0.0,0.0,1.0,241.4530792236328,210.0,157.35113525390625,-37769.1171875,3472.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5345764160156,312.6067810058594,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9262247681617736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009400004055351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3388671875,297.1499938964844,293.1499938964844,0.3233430981636047,-5826.1640625,304.1988220214844,0.7823317646980286,0.3843356966972351,0.3517051339149475,293.3358154296875,297.1499938964844,293.1499938964844,0.4851107895374298,-8415.0400390625,304.2140808105469,0.8669952154159546,0.5301459431648254,0.5074211359024048,293.16717529296875,297.1499938964844,293.1499938964844,0.6685807108879089,-7981.091796875,304.1964111328125,0.9492916464805604,0.6863458752632141,0.4818744957447052,293.17999267578125,297.1499938964844,293.1499938964844,0.839382529258728,-12849.6015625,304.2261047363281,0.9990000128746032,0.8261545300483704,0.7741566300392151,293.1999206542969,297.1499938964844,293.1499938964844,0.0876739397644996,-10339.3720703125,304.1617736816406,0.5455741882324219,0.1323677003383636,0.6258434057235718,288.48992919921875,291.1499938964844,253.1542510986328,252.4349670410156,279.17242431640625,293.2725830078125,290.4945678710937,1.0,0.6497700214385986,0.4665229916572571,0.4665229916572571,1.0,1.0,-3.291473627090454,1.1569877862930298,2.134485960006714,0.4149377048015594,0.0,0.0,1.0,231.0164489746093,198.0,164.4069061279297,-37754.33984375,3328.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.75848388671875,312.8324584960937,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9306301474571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009444712777622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3388671875,297.1499938964844,293.1499938964844,0.3233430981636047,-5826.1640625,304.1988220214844,0.7823317646980286,0.3843356966972351,0.3517051339149475,293.3358154296875,297.1499938964844,293.1499938964844,0.4851107895374298,-8415.0400390625,304.2140808105469,0.8669952154159546,0.5301459431648254,0.5074211359024048,293.16717529296875,297.1499938964844,293.1499938964844,0.6685807108879089,-7981.091796875,304.1964111328125,0.9492916464805604,0.6863458752632141,0.4818744957447052,293.17999267578125,297.1499938964844,293.1499938964844,0.839382529258728,-12849.6015625,304.2261047363281,0.9990000128746032,0.8261545300483704,0.7741566300392151,293.1999206542969,297.1499938964844,293.1499938964844,0.0876739397644996,-10339.3720703125,304.1617736816406,0.5455741882324219,0.1323677003383636,0.6258434057235718,288.48992919921875,291.1499938964844,253.1542510986328,252.4349670410156,279.17242431640625,293.2725830078125,290.4945678710937,1.0,0.6497700214385986,0.4665229916572571,0.4665229916572571,1.0,1.0,-3.291473627090454,1.1569877862930298,2.134485960006714,0.4149377048015594,0.0,0.0,1.0,231.0164489746093,198.0,164.4069061279297,-37754.33984375,3328.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.75848388671875,312.8324584960937,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9306301474571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009444712777622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3420715332031,297.1499938964844,293.1499938964844,0.3132031261920929,-5679.98193359375,304.199462890625,0.7851854562759399,0.3789027035236358,0.346580296754837,293.3442077636719,297.1499938964844,293.1499938964844,0.4711165130138397,-8223.3115234375,304.216064453125,0.8707506656646729,0.5237327814102173,0.5011546611785889,293.1730651855469,297.1499938964844,293.1499938964844,0.6573526859283447,-7875.97265625,304.19970703125,0.9571080207824708,0.6847205758094788,0.4805659353733063,293.1641540527344,297.1499938964844,293.1499938964844,0.8055678606033325,-12422.83984375,304.25701904296875,0.9990000128746032,0.8285725712776184,0.7547963261604309,293.2004699707031,297.1499938964844,293.1499938964844,0.0852522850036621,-10103.791015625,304.1618957519531,0.5485464334487915,0.1309910714626312,0.6182246208190918,288.6361999511719,291.1499938964844,253.2836303710937,252.5521240234375,279.1737365722656,293.276123046875,290.6418762207031,1.0,0.6385056972503662,0.4689636826515198,0.4689636826515198,1.0,1.0,-3.243839263916016,1.1440109014511108,2.0998282432556152,0.4123455584049225,0.0,0.0,1.0,221.04342651367188,201.0,195.5171813964844,-37735.88671875,3167.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0521850585937,313.128662109375,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9304327964782716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000944270985201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3420715332031,297.1499938964844,293.1499938964844,0.3132031261920929,-5679.98193359375,304.199462890625,0.7851854562759399,0.3789027035236358,0.346580296754837,293.3442077636719,297.1499938964844,293.1499938964844,0.4711165130138397,-8223.3115234375,304.216064453125,0.8707506656646729,0.5237327814102173,0.5011546611785889,293.1730651855469,297.1499938964844,293.1499938964844,0.6573526859283447,-7875.97265625,304.19970703125,0.9571080207824708,0.6847205758094788,0.4805659353733063,293.1641540527344,297.1499938964844,293.1499938964844,0.8055678606033325,-12422.83984375,304.25701904296875,0.9990000128746032,0.8285725712776184,0.7547963261604309,293.2004699707031,297.1499938964844,293.1499938964844,0.0852522850036621,-10103.791015625,304.1618957519531,0.5485464334487915,0.1309910714626312,0.6182246208190918,288.6361999511719,291.1499938964844,253.2836303710937,252.5521240234375,279.1737365722656,293.276123046875,290.6418762207031,1.0,0.6385056972503662,0.4689636826515198,0.4689636826515198,1.0,1.0,-3.243839263916016,1.1440109014511108,2.0998282432556152,0.4123455584049225,0.0,0.0,1.0,221.04342651367188,201.0,195.5171813964844,-37735.88671875,3167.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0521850585937,313.128662109375,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9304327964782716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000944270985201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3456115722656,297.1499938964844,293.1499938964844,0.3033780753612518,-5537.486328125,304.1993103027344,0.7846775054931641,0.3733192682266235,0.341502845287323,293.3529663085937,297.1499938964844,293.1499938964844,0.4573592245578766,-8033.970703125,304.2169189453125,0.8707902431488037,0.5170400142669678,0.4948141574859619,293.1793518066406,297.1499938964844,293.1499938964844,0.6462109088897705,-7771.869140625,304.2016296386719,0.9604986310005188,0.682860255241394,0.479216605424881,293.14263916015625,297.1499938964844,293.1499938964844,0.7816850543022156,-12137.5810546875,304.26043701171875,0.9990000128746032,0.8325846195220947,0.7451460361480713,293.201416015625,297.1499938964844,293.1499938964844,0.0829507634043693,-9880.4775390625,304.1617431640625,0.5488189458847046,0.1295215338468551,0.6110504865646362,288.7798156738281,291.1499938964844,253.4125518798828,252.6687164306641,279.17340087890625,293.2798767089844,290.7847900390625,1.0,0.6315518617630005,0.4712920188903808,0.4712920188903808,1.0,1.0,-3.208235025405884,1.1353394985198977,2.072895765304565,0.4111026227474212,0.0,0.0,1.0,215.6373291015625,204.0,195.3641357421875,-37770.875,3060.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3272399902344,313.39923095703125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9292699098587036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009430908248759,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
