time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
549240,293.3456115722656,297.1499938964844,293.1499938964844,0.3033780753612518,-5537.486328125,304.1993103027344,0.7846775054931641,0.3733192682266235,0.341502845287323,293.3529663085937,297.1499938964844,293.1499938964844,0.4573592245578766,-8033.970703125,304.2169189453125,0.8707902431488037,0.5170400142669678,0.4948141574859619,293.1793518066406,297.1499938964844,293.1499938964844,0.6462109088897705,-7771.869140625,304.2016296386719,0.9604986310005188,0.682860255241394,0.479216605424881,293.14263916015625,297.1499938964844,293.1499938964844,0.7816850543022156,-12137.5810546875,304.26043701171875,0.9990000128746032,0.8325846195220947,0.7451460361480713,293.201416015625,297.1499938964844,293.1499938964844,0.0829507634043693,-9880.4775390625,304.1617431640625,0.5488189458847046,0.1295215338468551,0.6110504865646362,288.7798156738281,291.1499938964844,253.4125518798828,252.6687164306641,279.17340087890625,293.2798767089844,290.7847900390625,1.0,0.6315518617630005,0.4712920188903808,0.4712920188903808,1.0,1.0,-3.208235025405884,1.1353394985198977,2.072895765304565,0.4111026227474212,0.0,0.0,1.0,215.6373291015625,204.0,195.3641357421875,-37770.875,3060.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3272399902344,313.39923095703125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9292699098587036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009430908248759,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3477478027344,297.1499938964844,293.1499938964844,0.2986908555030823,-5469.291015625,304.1988830566406,0.7833604216575623,0.3704221248626709,0.3389236629009247,293.357666015625,297.1499938964844,293.1499938964844,0.4507679045200348,-7943.060546875,304.2167358398437,0.8696430325508118,0.5135467052459717,0.4915614724159241,293.1824645996094,297.1499938964844,293.1499938964844,0.6410323977470398,-7723.7587890625,304.2016296386719,0.9609110951423644,0.6818794012069702,0.4785296320915222,293.1353759765625,297.1499938964844,293.1499938964844,0.7733647227287292,-12043.265625,304.2554626464844,0.9990000128746032,0.8341100811958313,0.7431593537330627,293.20196533203125,297.1499938964844,293.1499938964844,0.0818735808134079,-9776.5283203125,304.1615600585937,0.5481116771697998,0.1287614554166793,0.6075334548950195,288.8438415527344,291.1499938964844,253.4766998291016,252.7266845703125,279.1731872558594,293.2826232910156,290.8484802246094,1.0,0.6290653347969055,0.4724359810352325,0.4724359810352325,1.0,1.0,-3.193775177001953,1.132205367088318,2.061569929122925,0.4110216498374939,0.0,0.0,1.0,214.23019409179688,204.0,186.82896423339844,-37792.05859375,3022.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.44775390625,313.5169677734375,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9332652688026428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009471456287428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3499450683594,297.1499938964844,293.1499938964844,0.2940328121185303,-5401.23779296875,304.1984558105469,0.7815369963645935,0.3674839437007904,0.3363089561462402,293.3624572753906,297.1499938964844,293.1499938964844,0.4441949725151062,-7852.0244140625,304.216552734375,0.8679395914077759,0.5099772810935974,0.488242357969284,293.1854858398437,297.1499938964844,293.1499938964844,0.6359094381332397,-7676.0732421875,304.2015686035156,0.9607372879981996,0.6808742880821228,0.4778394103050232,293.13092041015625,297.1499938964844,293.1499938964844,0.7666212320327759,-11969.197265625,304.24853515625,0.9990000128746032,0.8351701498031616,0.7424740195274353,293.2025756835937,297.1499938964844,293.1499938964844,0.0808099955320358,-9674.078125,304.1614074707031,0.5470103025436401,0.1279842555522918,0.6040421724319458,288.90692138671875,291.1499938964844,253.5405731201172,252.78436279296875,279.1729736328125,293.2857360839844,290.9117736816406,1.0,0.6270643472671509,0.473567247390747,0.473567247390747,1.0,1.0,-3.180785655975342,1.1295911073684692,2.051194667816162,0.4111441671848297,0.0,0.0,1.0,213.40635681152344,207.0,182.7660675048828,-37842.98046875,2990.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.58941650390625,313.6520690917969,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9329501390457152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009468258358538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3540954589844,297.1499938964844,293.1499938964844,0.2850337624549866,-5269.1875,304.1972961425781,0.7768040299415588,0.3615748286247253,0.3310663104057312,293.371826171875,297.1499938964844,293.1499938964844,0.4313893318176269,-7673.93505859375,304.2156677246094,0.8633071780204773,0.5026937127113342,0.4814850986003876,293.1913146972656,297.1499938964844,293.1499938964844,0.6261086463928223,-7584.9072265625,304.20068359375,0.9590411186218262,0.6787920594215393,0.4764412343502044,293.1305236816406,297.1499938964844,293.1499938964844,0.7572369575500488,-11872.6513671875,304.23126220703125,0.9990000128746032,0.8357554078102112,0.7440555095672607,293.2039794921875,297.1499938964844,293.1499938964844,0.0787411108613014,-9475.79296875,304.1610412597656,0.5438778400421143,0.1263666450977325,0.597011923789978,289.0255432128906,291.1499938964844,253.66726684570312,252.898666381836,279.1724853515625,293.2921447753906,291.0297241210937,1.0,0.6241665482521057,0.475789338350296,0.475789338350296,1.0,1.0,-3.158120632171631,1.1254980564117432,2.032622575759888,0.4118138551712036,0.0,0.0,1.0,213.0775451660156,210.0,167.74871826171875,-37923.9765625,2941.217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8316955566406,313.8837280273437,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9319422245025636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009458028944209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3540954589844,297.1499938964844,293.1499938964844,0.2850337624549866,-5269.1875,304.1972961425781,0.7768040299415588,0.3615748286247253,0.3310663104057312,293.371826171875,297.1499938964844,293.1499938964844,0.4313893318176269,-7673.93505859375,304.2156677246094,0.8633071780204773,0.5026937127113342,0.4814850986003876,293.1913146972656,297.1499938964844,293.1499938964844,0.6261086463928223,-7584.9072265625,304.20068359375,0.9590411186218262,0.6787920594215393,0.4764412343502044,293.1305236816406,297.1499938964844,293.1499938964844,0.7572369575500488,-11872.6513671875,304.23126220703125,0.9990000128746032,0.8357554078102112,0.7440555095672607,293.2039794921875,297.1499938964844,293.1499938964844,0.0787411108613014,-9475.79296875,304.1610412597656,0.5438778400421143,0.1263666450977325,0.597011923789978,289.0255432128906,291.1499938964844,253.66726684570312,252.898666381836,279.1724853515625,293.2921447753906,291.0297241210937,1.0,0.6241665482521057,0.475789338350296,0.475789338350296,1.0,1.0,-3.158120632171631,1.1254980564117432,2.032622575759888,0.4118138551712036,0.0,0.0,1.0,213.0775451660156,210.0,167.74871826171875,-37923.9765625,2941.217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8316955566406,313.8837280273437,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9319422245025636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009458028944209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3577575683594,297.1499938964844,293.1499938964844,0.2766685485839844,-5145.88720703125,304.1954650878906,0.7711475491523743,0.3556647598743438,0.3258540332317352,293.38067626953125,297.1499938964844,293.1499938964844,0.4193572700023651,-7505.91796875,304.2138366699219,0.8576107621192932,0.4952770471572876,0.474631130695343,293.19677734375,297.1499938964844,293.1499938964844,0.6172942519187927,-7503.244140625,304.1984558105469,0.956080436706543,0.6766375303268433,0.4750199615955353,293.13970947265625,297.1499938964844,293.1499938964844,0.7524626851081848,-11832.7119140625,304.212158203125,0.9990000128746032,0.8344027996063232,0.7483383417129517,293.2056579589844,297.1499938964844,293.1499938964844,0.0767751485109329,-9289.1298828125,304.16064453125,0.5398596525192261,0.1246600151062011,0.589787483215332,289.1263427734375,291.1499938964844,253.79220581054688,253.01126098632807,279.1720275878906,293.29864501953125,291.1298828125,1.0,0.6222727298736572,0.4779678881168365,0.4779678881168365,1.0,1.0,-3.138364553451538,1.1223617792129517,2.016002893447876,0.412819892168045,0.0,0.0,1.0,213.95751953125,213.0,146.1978302001953,-37973.58203125,2905.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0231018066406,314.068603515625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9353833198547364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000949295121245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3577575683594,297.1499938964844,293.1499938964844,0.2766685485839844,-5145.88720703125,304.1954650878906,0.7711475491523743,0.3556647598743438,0.3258540332317352,293.38067626953125,297.1499938964844,293.1499938964844,0.4193572700023651,-7505.91796875,304.2138366699219,0.8576107621192932,0.4952770471572876,0.474631130695343,293.19677734375,297.1499938964844,293.1499938964844,0.6172942519187927,-7503.244140625,304.1984558105469,0.956080436706543,0.6766375303268433,0.4750199615955353,293.13970947265625,297.1499938964844,293.1499938964844,0.7524626851081848,-11832.7119140625,304.212158203125,0.9990000128746032,0.8344027996063232,0.7483383417129517,293.2056579589844,297.1499938964844,293.1499938964844,0.0767751485109329,-9289.1298828125,304.16064453125,0.5398596525192261,0.1246600151062011,0.589787483215332,289.1263427734375,291.1499938964844,253.79220581054688,253.01126098632807,279.1720275878906,293.29864501953125,291.1298828125,1.0,0.6222727298736572,0.4779678881168365,0.4779678881168365,1.0,1.0,-3.138364553451538,1.1223617792129517,2.016002893447876,0.412819892168045,0.0,0.0,1.0,213.95751953125,213.0,146.1978302001953,-37973.58203125,2905.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0231018066406,314.068603515625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9353833198547364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000949295121245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3609313964844,297.1499938964844,293.1499938964844,0.2685858905315399,-5025.82373046875,304.1937866210937,0.7649624943733215,0.3497586548328399,0.3206713795661926,293.3890380859375,297.1499938964844,293.1499938964844,0.4076022207736969,-7340.4140625,304.212158203125,0.8512844443321228,0.4877398014068603,0.4676903784275055,293.2019348144531,297.1499938964844,293.1499938964844,0.6087713837623596,-7423.75048828125,304.196533203125,0.9522644281387328,0.674407958984375,0.4735698699951172,293.15643310546875,297.1499938964844,293.1499938964844,0.7504134178161621,-11823.93359375,304.1949157714844,0.9990000128746032,0.8312879204750061,0.7543644309043884,293.20751953125,297.1499938964844,293.1499938964844,0.0748036429286003,-9103.1162109375,304.1603698730469,0.5352652668952942,0.1228731274604797,0.5823202729225159,289.2231750488281,291.1499938964844,253.9149475097656,253.1217498779297,279.1717224121094,293.3056030273437,291.226806640625,1.0,0.6210157871246338,0.480122834444046,0.480122834444046,1.0,1.0,-3.1203112602233887,1.1197593212127686,2.00055193901062,0.4140004217624664,0.0,0.0,1.0,215.62579345703125,216.0,138.2493133544922,-38055.546875,2877.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.23785400390625,314.2727355957031,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.934901237487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009488058858551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3609313964844,297.1499938964844,293.1499938964844,0.2685858905315399,-5025.82373046875,304.1937866210937,0.7649624943733215,0.3497586548328399,0.3206713795661926,293.3890380859375,297.1499938964844,293.1499938964844,0.4076022207736969,-7340.4140625,304.212158203125,0.8512844443321228,0.4877398014068603,0.4676903784275055,293.2019348144531,297.1499938964844,293.1499938964844,0.6087713837623596,-7423.75048828125,304.196533203125,0.9522644281387328,0.674407958984375,0.4735698699951172,293.15643310546875,297.1499938964844,293.1499938964844,0.7504134178161621,-11823.93359375,304.1949157714844,0.9990000128746032,0.8312879204750061,0.7543644309043884,293.20751953125,297.1499938964844,293.1499938964844,0.0748036429286003,-9103.1162109375,304.1603698730469,0.5352652668952942,0.1228731274604797,0.5823202729225159,289.2231750488281,291.1499938964844,253.9149475097656,253.1217498779297,279.1717224121094,293.3056030273437,291.226806640625,1.0,0.6210157871246338,0.480122834444046,0.480122834444046,1.0,1.0,-3.1203112602233887,1.1197593212127686,2.00055193901062,0.4140004217624664,0.0,0.0,1.0,215.62579345703125,216.0,138.2493133544922,-38055.546875,2877.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.23785400390625,314.2727355957031,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.934901237487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009488058858551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3636474609375,297.1499938964844,293.1499938964844,0.2608862519264221,-4910.74169921875,304.1920166015625,0.7585126757621765,0.3438589572906494,0.3155097067356109,293.3969116210937,297.1499938964844,293.1499938964844,0.3962815403938293,-7179.98974609375,304.2102966308594,0.8446052670478821,0.4800819456577301,0.4606522619724273,293.20684814453125,297.1499938964844,293.1499938964844,0.6007677316665649,-7348.93896484375,304.1943359375,0.9478647708892822,0.6720963716506958,0.472075343132019,293.1789245605469,297.1499938964844,293.1499938964844,0.7506238222122192,-11840.82421875,304.1796875,0.9990000128746032,0.8265694379806519,0.7614954710006714,293.20947265625,297.1499938964844,293.1499938964844,0.0728638619184494,-8921.66796875,304.16015625,0.530329167842865,0.1210169643163681,0.5746274590492249,289.3111877441406,291.1499938964844,254.0350646972656,253.22976684570312,279.1712646484375,293.3113708496094,291.3143920898437,1.0,0.6201534271240234,0.4822297096252441,0.4822297096252441,1.0,1.0,-3.103170871734619,1.1173388957977295,1.9858319759368896,0.415174275636673,0.0,0.0,1.0,217.80545043945312,219.0,125.6232681274414,-38102.48828125,2853.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.41131591796875,314.4400329589844,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9340514540672302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000947943481151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3636474609375,297.1499938964844,293.1499938964844,0.2608862519264221,-4910.74169921875,304.1920166015625,0.7585126757621765,0.3438589572906494,0.3155097067356109,293.3969116210937,297.1499938964844,293.1499938964844,0.3962815403938293,-7179.98974609375,304.2102966308594,0.8446052670478821,0.4800819456577301,0.4606522619724273,293.20684814453125,297.1499938964844,293.1499938964844,0.6007677316665649,-7348.93896484375,304.1943359375,0.9478647708892822,0.6720963716506958,0.472075343132019,293.1789245605469,297.1499938964844,293.1499938964844,0.7506238222122192,-11840.82421875,304.1796875,0.9990000128746032,0.8265694379806519,0.7614954710006714,293.20947265625,297.1499938964844,293.1499938964844,0.0728638619184494,-8921.66796875,304.16015625,0.530329167842865,0.1210169643163681,0.5746274590492249,289.3111877441406,291.1499938964844,254.0350646972656,253.22976684570312,279.1712646484375,293.3113708496094,291.3143920898437,1.0,0.6201534271240234,0.4822297096252441,0.4822297096252441,1.0,1.0,-3.103170871734619,1.1173388957977295,1.9858319759368896,0.415174275636673,0.0,0.0,1.0,217.80545043945312,219.0,125.6232681274414,-38102.48828125,2853.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.41131591796875,314.4400329589844,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9340514540672302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000947943481151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3648681640625,297.1499938964844,293.1499938964844,0.2571900188922882,-4855.25634765625,304.19110107421875,0.7552444934844971,0.3409130573272705,0.3129368126392364,293.4007263183594,297.1499938964844,293.1499938964844,0.3908020853996277,-7101.9775390625,304.20928955078125,0.8411881923675537,0.476209819316864,0.4570969641208648,293.2091979980469,297.1499938964844,293.1499938964844,0.5969961881637573,-7313.65478515625,304.1931457519531,0.9455077648162842,0.6709145903587341,0.4713129997253418,293.1918640136719,297.1499938964844,293.1499938964844,0.7514542937278748,-11857.4345703125,304.1728210449219,0.9990000128746032,0.8236601948738098,0.7653455138206482,293.2105407714844,297.1499938964844,293.1499938964844,0.0719045177102088,-8832.5810546875,304.1600646972656,0.5277708768844604,0.120057076215744,0.5706667304039001,289.3511657714844,291.1499938964844,254.0940093994141,253.28273010253903,279.1710205078125,293.3136291503906,291.35418701171875,1.0,0.619816780090332,0.4832637012004852,0.4832637012004852,1.0,1.0,-3.0947535037994385,1.1161161661148071,1.978637337684632,0.4157193899154663,0.0,0.0,1.0,219.0298614501953,219.0,118.75846862792967,-38114.31640625,2843.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4851989746094,314.5123596191406,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.9383114576339722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009522668551653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3659973144531,297.1499938964844,293.1499938964844,0.2534897625446319,-4799.42333984375,304.1903686523437,0.751970648765564,0.3379697203636169,0.3103681802749634,293.4043884277344,297.1499938964844,293.1499938964844,0.3852867484092712,-7023.00732421875,304.20855712890625,0.837740957736969,0.472309410572052,0.4535173773765564,293.21148681640625,297.1499938964844,293.1499938964844,0.5931505560874939,-7277.38720703125,304.1922912597656,0.9430755972862244,0.6697146892547607,0.4705407321453094,293.2057189941406,297.1499938964844,293.1499938964844,0.7524107694625854,-11874.732421875,304.1669616699219,0.9990000128746032,0.8204108476638794,0.7693254947662354,293.2115783691406,297.1499938964844,293.1499938964844,0.0709221363067627,-8741.5478515625,304.1600036621094,0.5251785516738892,0.1190831363201141,0.566639244556427,289.3927917480469,291.1499938964844,254.15213012695312,253.33493041992188,279.1708984375,293.3162841796875,291.3962707519531,1.0,0.6195220947265625,0.4842986762523651,0.4842986762523651,1.0,1.0,-3.086376190185547,1.1148911714553833,1.971485018730164,0.4162554442882538,0.0,0.0,1.0,220.3182830810547,222.0,119.05802917480467,-38151.2734375,2833.310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.58526611328125,314.6076354980469,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.9383001923561096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009522553882561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36785888671875,297.1499938964844,293.1499938964844,0.2461240887641906,-4687.5087890625,304.189208984375,0.744735836982727,0.3321172297000885,0.3052931427955627,293.411376953125,297.1499938964844,293.1499938964844,0.3741913139820099,-6862.95166015625,304.2075500488281,0.8299877643585205,0.4644463062286377,0.4463327527046203,293.2158508300781,297.1499938964844,293.1499938964844,0.5852543115615845,-7202.2568359375,304.19140625,0.9369181394577026,0.6672714352607727,0.4689946174621582,293.23358154296875,297.1499938964844,293.1499938964844,0.7493575215339661,-11838.2197265625,304.16729736328125,0.9976575374603271,0.813338577747345,0.7723559141159058,293.2134704589844,297.1499938964844,293.1499938964844,0.0689467191696167,-8559.1044921875,304.15997314453125,0.5194145441055298,0.1171422451734542,0.558730959892273,289.48199462890625,291.1499938964844,254.2657165527344,253.43687438964844,279.1716613769531,293.32281494140625,291.4858093261719,1.0,0.6187241673469543,0.4864832460880279,0.4864832460880279,1.0,1.0,-3.063871145248413,1.1102441549301147,1.9536268711090088,0.4166437089443207,0.0,0.0,1.0,223.85305786132807,225.0,124.7389144897461,-38163.12890625,2806.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7657470703125,314.7864074707031,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.9379032850265504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009518526494503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36785888671875,297.1499938964844,293.1499938964844,0.2461240887641906,-4687.5087890625,304.189208984375,0.744735836982727,0.3321172297000885,0.3052931427955627,293.411376953125,297.1499938964844,293.1499938964844,0.3741913139820099,-6862.95166015625,304.2075500488281,0.8299877643585205,0.4644463062286377,0.4463327527046203,293.2158508300781,297.1499938964844,293.1499938964844,0.5852543115615845,-7202.2568359375,304.19140625,0.9369181394577026,0.6672714352607727,0.4689946174621582,293.23358154296875,297.1499938964844,293.1499938964844,0.7493575215339661,-11838.2197265625,304.16729736328125,0.9976575374603271,0.813338577747345,0.7723559141159058,293.2134704589844,297.1499938964844,293.1499938964844,0.0689467191696167,-8559.1044921875,304.15997314453125,0.5194145441055298,0.1171422451734542,0.558730959892273,289.48199462890625,291.1499938964844,254.2657165527344,253.43687438964844,279.1716613769531,293.32281494140625,291.4858093261719,1.0,0.6187241673469543,0.4864832460880279,0.4864832460880279,1.0,1.0,-3.063871145248413,1.1102441549301147,1.9536268711090088,0.4166437089443207,0.0,0.0,1.0,223.85305786132807,225.0,124.7389144897461,-38163.12890625,2806.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7657470703125,314.7864074707031,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.9379032850265504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009518526494503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3694763183594,297.1499938964844,293.1499938964844,0.2386253029108047,-4572.32666015625,304.1886291503906,0.7370792627334595,0.3262754082679748,0.3002887070178985,293.4180603027344,297.1499938964844,293.1499938964844,0.3627512156963348,-6696.03662109375,304.2074279785156,0.8215542435646057,0.4564729034900665,0.439108282327652,293.2201843261719,297.1499938964844,293.1499938964844,0.5766446590423584,-7119.15771484375,304.19195556640625,0.9297275543212892,0.6647247672080994,0.4674286246299743,293.2489318847656,297.1499938964844,293.1499938964844,0.7370225787162781,-11675.1083984375,304.1819152832031,0.9918584823608398,0.8080881834030151,0.7671685218811035,293.215087890625,297.1499938964844,293.1499938964844,0.066920630633831,-8372.427734375,304.1600341796875,0.5133783221244812,0.1152024567127227,0.5511116981506348,289.5867919921875,291.1499938964844,254.3753967285156,253.53521728515625,279.1726379394531,293.3285217285156,291.59100341796875,1.0,0.6172112822532654,0.4888021349906921,0.4888021349906921,1.0,1.0,-3.0319502353668213,1.1019808053970337,1.929969429969788,0.415246844291687,0.0,0.0,1.0,228.0293884277344,228.0,140.59934997558594,-38104.38671875,2765.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.94464111328125,314.97296142578125,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.9416128993034364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009556174045428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3694763183594,297.1499938964844,293.1499938964844,0.2386253029108047,-4572.32666015625,304.1886291503906,0.7370792627334595,0.3262754082679748,0.3002887070178985,293.4180603027344,297.1499938964844,293.1499938964844,0.3627512156963348,-6696.03662109375,304.2074279785156,0.8215542435646057,0.4564729034900665,0.439108282327652,293.2201843261719,297.1499938964844,293.1499938964844,0.5766446590423584,-7119.15771484375,304.19195556640625,0.9297275543212892,0.6647247672080994,0.4674286246299743,293.2489318847656,297.1499938964844,293.1499938964844,0.7370225787162781,-11675.1083984375,304.1819152832031,0.9918584823608398,0.8080881834030151,0.7671685218811035,293.215087890625,297.1499938964844,293.1499938964844,0.066920630633831,-8372.427734375,304.1600341796875,0.5133783221244812,0.1152024567127227,0.5511116981506348,289.5867919921875,291.1499938964844,254.3753967285156,253.53521728515625,279.1726379394531,293.3285217285156,291.59100341796875,1.0,0.6172112822532654,0.4888021349906921,0.4888021349906921,1.0,1.0,-3.0319502353668213,1.1019808053970337,1.929969429969788,0.415246844291687,0.0,0.0,1.0,228.0293884277344,228.0,140.59934997558594,-38104.38671875,2765.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.94464111328125,314.97296142578125,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.9416128993034364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009556174045428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.370849609375,297.1499938964844,293.1499938964844,0.2309348285198211,-4452.97705078125,304.1885986328125,0.7300882339477539,0.3204320967197418,0.2952432632446289,293.424560546875,297.1499938964844,293.1499938964844,0.350913941860199,-6521.46337890625,304.2080383300781,0.8135643601417542,0.4483616650104522,0.4317157864570617,293.2245788574219,297.1499938964844,293.1499938964844,0.5672453045845032,-7027.44189453125,304.19366455078125,0.9234020113945008,0.6620518565177917,0.4657463133335113,293.2569274902344,297.1499938964844,293.1499938964844,0.7246888875961304,-11516.0185546875,304.1917419433594,0.9868301749229432,0.8039513826370239,0.7633418440818787,293.2166748046875,297.1499938964844,293.1499938964844,0.064755730330944,-8174.05517578125,304.1603088378906,0.50791996717453,0.1132327392697334,0.5431899428367615,289.7055053710937,291.1499938964844,254.4807281494141,253.6295928955078,279.1727600097656,293.3329162597656,291.7104187011719,1.0,0.6154700517654419,0.4910875558853149,0.4910875558853149,1.0,1.0,-3.000852346420288,1.093842387199402,1.9070099592208865,0.4138297438621521,0.0,0.0,1.0,231.53591918945312,231.0,160.2103271484375,-38106.38671875,2722.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1852722167969,315.21343994140625,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.9409816861152648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009549767710268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.370849609375,297.1499938964844,293.1499938964844,0.2309348285198211,-4452.97705078125,304.1885986328125,0.7300882339477539,0.3204320967197418,0.2952432632446289,293.424560546875,297.1499938964844,293.1499938964844,0.350913941860199,-6521.46337890625,304.2080383300781,0.8135643601417542,0.4483616650104522,0.4317157864570617,293.2245788574219,297.1499938964844,293.1499938964844,0.5672453045845032,-7027.44189453125,304.19366455078125,0.9234020113945008,0.6620518565177917,0.4657463133335113,293.2569274902344,297.1499938964844,293.1499938964844,0.7246888875961304,-11516.0185546875,304.1917419433594,0.9868301749229432,0.8039513826370239,0.7633418440818787,293.2166748046875,297.1499938964844,293.1499938964844,0.064755730330944,-8174.05517578125,304.1603088378906,0.50791996717453,0.1132327392697334,0.5431899428367615,289.7055053710937,291.1499938964844,254.4807281494141,253.6295928955078,279.1727600097656,293.3329162597656,291.7104187011719,1.0,0.6154700517654419,0.4910875558853149,0.4910875558853149,1.0,1.0,-3.000852346420288,1.093842387199402,1.9070099592208865,0.4138297438621521,0.0,0.0,1.0,231.53591918945312,231.0,160.2103271484375,-38106.38671875,2722.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1852722167969,315.21343994140625,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.9409816861152648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009549767710268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.37188720703125,297.1499938964844,293.1499938964844,0.2233360707759857,-4334.115234375,304.1883850097656,0.7233801484107971,0.3146299421787262,0.2902162671089172,293.43072509765625,297.1499938964844,293.1499938964844,0.3390778005123138,-6345.4970703125,304.2084045410156,0.8054729700088501,0.4401553869247436,0.4242124557495117,293.22882080078125,297.1499938964844,293.1499938964844,0.5576139688491821,-6933.13037109375,304.19512939453125,0.9175428748130798,0.6593018174171448,0.4639939665794372,293.2625427246094,297.1499938964844,293.1499938964844,0.7122524380683899,-11357.650390625,304.198486328125,0.9820152521133424,0.8001020550727844,0.7598938941955566,293.2180480957031,297.1499938964844,293.1499938964844,0.0625602602958679,-7974.59375,304.1605224609375,0.502813994884491,0.1112629175186157,0.5351913571357727,289.8279113769531,291.1499938964844,254.581283569336,253.7196350097656,279.1725769042969,293.33660888671875,291.83282470703125,1.0,0.6136295199394226,0.4933377802371979,0.4933377802371979,1.0,1.0,-2.969923257827759,1.0855717658996582,1.8843514919281008,0.4122557938098907,0.0,0.0,1.0,234.75808715820312,234.0,167.40435791015625,-38088.37890625,2679.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4079895019531,315.4384765625,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.9395960569381714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009535705903545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.37188720703125,297.1499938964844,293.1499938964844,0.2233360707759857,-4334.115234375,304.1883850097656,0.7233801484107971,0.3146299421787262,0.2902162671089172,293.43072509765625,297.1499938964844,293.1499938964844,0.3390778005123138,-6345.4970703125,304.2084045410156,0.8054729700088501,0.4401553869247436,0.4242124557495117,293.22882080078125,297.1499938964844,293.1499938964844,0.5576139688491821,-6933.13037109375,304.19512939453125,0.9175428748130798,0.6593018174171448,0.4639939665794372,293.2625427246094,297.1499938964844,293.1499938964844,0.7122524380683899,-11357.650390625,304.198486328125,0.9820152521133424,0.8001020550727844,0.7598938941955566,293.2180480957031,297.1499938964844,293.1499938964844,0.0625602602958679,-7974.59375,304.1605224609375,0.502813994884491,0.1112629175186157,0.5351913571357727,289.8279113769531,291.1499938964844,254.581283569336,253.7196350097656,279.1725769042969,293.33660888671875,291.83282470703125,1.0,0.6136295199394226,0.4933377802371979,0.4933377802371979,1.0,1.0,-2.969923257827759,1.0855717658996582,1.8843514919281008,0.4122557938098907,0.0,0.0,1.0,234.75808715820312,234.0,167.40435791015625,-38088.37890625,2679.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4079895019531,315.4384765625,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.9395960569381714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009535705903545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.37225341796875,297.1499938964844,293.1499938964844,0.2196195125579834,-4275.66650390625,304.18817138671875,0.7200562357902527,0.3117478787899017,0.287716656923294,293.43365478515625,297.1499938964844,293.1499938964844,0.3332353234291076,-6258.15478515625,304.2084045410156,0.8013451099395752,0.4360228776931762,0.4204289615154266,293.2308349609375,297.1499938964844,293.1499938964844,0.5528273582458496,-6886.19775390625,304.1956481933594,0.9147499799728394,0.6579080820083618,0.463101327419281,293.264892578125,297.1499938964844,293.1499938964844,0.7060632705688477,-11279.3212890625,304.2008972167969,0.9796229600906372,0.7982137799263,0.7582151889801025,293.2186889648437,297.1499938964844,293.1499938964844,0.0614680834114551,-7876.09765625,304.1605834960937,0.500356137752533,0.110279195010662,0.5311850905418396,289.8883972167969,291.1499938964844,254.629638671875,253.76290893554688,279.17242431640625,293.3382568359375,291.8932800292969,1.0,0.6126920580863953,0.4944481253623962,0.4944481253623962,1.0,1.0,-2.9544639587402344,1.0813623666763306,1.8731017112731927,0.411397635936737,0.0,0.0,1.0,236.3130645751953,234.0,167.87060546875,-38070.9765625,2658.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5118408203125,315.5445556640625,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.943452775478363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009574846480973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3725280761719,297.1499938964844,293.1499938964844,0.215885117650032,-4216.6328125,304.1880187988281,0.7167139649391174,0.3088784217834472,0.2852270901203155,293.4364929199219,297.1499938964844,293.1499938964844,0.3273369669914245,-6169.5,304.2085266113281,0.7972345948219299,0.4318723082542419,0.416626900434494,293.2327880859375,297.1499938964844,293.1499938964844,0.5478897094726562,-6837.5556640625,304.1963195800781,0.9120410680770874,0.6565027832984924,0.462200254201889,293.2670593261719,297.1499938964844,293.1499938964844,0.6996738910675049,-11198.3583984375,304.2032775878906,0.9772247672080994,0.7963332533836365,0.7565476894378662,293.2192687988281,297.1499938964844,293.1499938964844,0.0603557787835598,-7776.0947265625,304.1606750488281,0.4979459345340729,0.1092960312962532,0.5271772742271423,289.9518737792969,291.1499938964844,254.6766357421875,253.80496215820312,279.1722412109375,293.3398132324219,291.9573669433594,1.0,0.6117497682571411,0.4955478012561798,0.4955478012561798,1.0,1.0,-2.9389960765838623,1.077097773551941,1.861898422241211,0.4104894399642944,0.0,0.0,1.0,237.84567260742188,237.0,173.93869018554688,-38078.87890625,2636.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6437683105469,315.675537109375,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.942957639694214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009569821413606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3728332519531,297.1499938964844,293.1499938964844,0.2084655612707138,-4098.572265625,304.1877136230469,0.709850013256073,0.3031774759292602,0.280279666185379,293.4419250488281,297.1499938964844,293.1499938964844,0.3155258893966675,-5990.7529296875,304.20867919921875,0.7890554070472717,0.423514574766159,0.4089665114879608,293.23651123046875,297.1499938964844,293.1499938964844,0.5377832055091858,-6737.6103515625,304.1976928710937,0.9068684577941896,0.6536498069763184,0.4603680968284607,293.27099609375,297.1499938964844,293.1499938964844,0.6865618228912354,-11032.2421875,304.2073059082031,0.9723824858665466,0.7925664782524109,0.7532132267951965,293.2203063964844,297.1499938964844,293.1499938964844,0.0581039562821388,-7574.89794921875,304.160888671875,0.4932226836681366,0.1073303595185279,0.519156813621521,290.0841064453125,291.1499938964844,254.766342163086,253.8852081298828,279.1718444824219,293.3427124023437,292.0895080566406,1.0,0.6098599433898926,0.4977123439311981,0.4977123439311981,1.0,1.0,-2.9079906940460205,1.0683830976486206,1.8396074771881104,0.4085132181644439,0.0,0.0,1.0,240.870849609375,240.0,180.7891845703125,-38072.1171875,2593.503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8885803222656,315.9211730957031,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.9413914084434508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009553925483487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3728332519531,297.1499938964844,293.1499938964844,0.2084655612707138,-4098.572265625,304.1877136230469,0.709850013256073,0.3031774759292602,0.280279666185379,293.4419250488281,297.1499938964844,293.1499938964844,0.3155258893966675,-5990.7529296875,304.20867919921875,0.7890554070472717,0.423514574766159,0.4089665114879608,293.23651123046875,297.1499938964844,293.1499938964844,0.5377832055091858,-6737.6103515625,304.1976928710937,0.9068684577941896,0.6536498069763184,0.4603680968284607,293.27099609375,297.1499938964844,293.1499938964844,0.6865618228912354,-11032.2421875,304.2073059082031,0.9723824858665466,0.7925664782524109,0.7532132267951965,293.2203063964844,297.1499938964844,293.1499938964844,0.0581039562821388,-7574.89794921875,304.160888671875,0.4932226836681366,0.1073303595185279,0.519156813621521,290.0841064453125,291.1499938964844,254.766342163086,253.8852081298828,279.1718444824219,293.3427124023437,292.0895080566406,1.0,0.6098599433898926,0.4977123439311981,0.4977123439311981,1.0,1.0,-2.9079906940460205,1.0683830976486206,1.8396074771881104,0.4085132181644439,0.0,0.0,1.0,240.870849609375,240.0,180.7891845703125,-38072.1171875,2593.503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8885803222656,315.9211730957031,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.9413914084434508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009553925483487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.372802734375,297.1499938964844,293.1499938964844,0.2013115733861923,-3983.9091796875,304.1870422363281,0.7027230262756348,0.2975344657897949,0.2753790020942688,293.4469909667969,297.1499938964844,293.1499938964844,0.3040046095848083,-5815.0302734375,304.20831298828125,0.7809457778930664,0.4150921702384949,0.4012384116649627,293.23992919921875,297.1499938964844,293.1499938964844,0.5278739929199219,-6639.43359375,304.19830322265625,0.9020547866821288,0.6507607698440552,0.4585047662258148,293.2744445800781,297.1499938964844,293.1499938964844,0.6736463308334351,-10868.96875,304.2096862792969,0.9674739837646484,0.788799524307251,0.7498733401298523,293.22119140625,297.1499938964844,293.1499938964844,0.0558824427425861,-7378.4404296875,304.16094970703125,0.4885547757148742,0.1053668856620788,0.5111316442489624,290.2126159667969,291.1499938964844,254.8500061035156,253.96002197265625,279.1713562011719,293.3452453613281,292.2178955078125,1.0,0.607975423336029,0.4998231828212738,0.4998231828212738,1.0,1.0,-2.876911401748657,1.059421181678772,1.8174902200698853,0.406319797039032,0.0,0.0,1.0,243.86102294921875,243.0,179.09507751464844,-38036.39453125,2550.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.10693359375,316.1441650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9407618641853333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009547536610625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.372802734375,297.1499938964844,293.1499938964844,0.2013115733861923,-3983.9091796875,304.1870422363281,0.7027230262756348,0.2975344657897949,0.2753790020942688,293.4469909667969,297.1499938964844,293.1499938964844,0.3040046095848083,-5815.0302734375,304.20831298828125,0.7809457778930664,0.4150921702384949,0.4012384116649627,293.23992919921875,297.1499938964844,293.1499938964844,0.5278739929199219,-6639.43359375,304.19830322265625,0.9020547866821288,0.6507607698440552,0.4585047662258148,293.2744445800781,297.1499938964844,293.1499938964844,0.6736463308334351,-10868.96875,304.2096862792969,0.9674739837646484,0.788799524307251,0.7498733401298523,293.22119140625,297.1499938964844,293.1499938964844,0.0558824427425861,-7378.4404296875,304.16094970703125,0.4885547757148742,0.1053668856620788,0.5111316442489624,290.2126159667969,291.1499938964844,254.8500061035156,253.96002197265625,279.1713562011719,293.3452453613281,292.2178955078125,1.0,0.607975423336029,0.4998231828212738,0.4998231828212738,1.0,1.0,-2.876911401748657,1.059421181678772,1.8174902200698853,0.406319797039032,0.0,0.0,1.0,243.86102294921875,243.0,179.09507751464844,-38036.39453125,2550.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.10693359375,316.1441650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9407618641853333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009547536610625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.37176513671875,297.1499938964844,293.1499938964844,0.1944506466388702,-3873.095458984375,304.1861267089844,0.695805549621582,0.2921003997325897,0.2706077992916107,293.450927734375,297.1499938964844,293.1499938964844,0.292798787355423,-5642.68896484375,304.2075500488281,0.7730801701545715,0.4067645072937011,0.3935351073741913,293.2423400878906,297.1499938964844,293.1499938964844,0.5181757807731628,-6543.05322265625,304.1983337402344,0.8975998759269714,0.6479950547218323,0.4566820561885834,293.2767639160156,297.1499938964844,293.1499938964844,0.6609463095664978,-10708.34765625,304.2109375,0.9626601338386536,0.7851784229278564,0.7466119527816772,293.2211608886719,297.1499938964844,293.1499938964844,0.0537504777312278,-7191.4150390625,304.1608581542969,0.4840483665466308,0.1035666465759277,0.5035282969474792,290.33941650390625,291.1499938964844,254.93023681640625,254.03179931640625,279.1707763671875,293.3467712402344,292.3446655273437,1.0,0.6061509251594543,0.5018731355667114,0.5018731355667114,1.0,1.0,-2.8466665744781494,1.0505865812301636,1.7960801124572754,0.4040540754795074,0.0,0.0,1.0,246.7207794189453,246.0,177.0910186767578,-38000.59375,2509.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3226013183594,316.3645324707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9383318424224854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009522875188849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.37176513671875,297.1499938964844,293.1499938964844,0.1944506466388702,-3873.095458984375,304.1861267089844,0.695805549621582,0.2921003997325897,0.2706077992916107,293.450927734375,297.1499938964844,293.1499938964844,0.292798787355423,-5642.68896484375,304.2075500488281,0.7730801701545715,0.4067645072937011,0.3935351073741913,293.2423400878906,297.1499938964844,293.1499938964844,0.5181757807731628,-6543.05322265625,304.1983337402344,0.8975998759269714,0.6479950547218323,0.4566820561885834,293.2767639160156,297.1499938964844,293.1499938964844,0.6609463095664978,-10708.34765625,304.2109375,0.9626601338386536,0.7851784229278564,0.7466119527816772,293.2211608886719,297.1499938964844,293.1499938964844,0.0537504777312278,-7191.4150390625,304.1608581542969,0.4840483665466308,0.1035666465759277,0.5035282969474792,290.33941650390625,291.1499938964844,254.93023681640625,254.03179931640625,279.1707763671875,293.3467712402344,292.3446655273437,1.0,0.6061509251594543,0.5018731355667114,0.5018731355667114,1.0,1.0,-2.8466665744781494,1.0505865812301636,1.7960801124572754,0.4040540754795074,0.0,0.0,1.0,246.7207794189453,246.0,177.0910186767578,-38000.59375,2509.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3226013183594,316.3645324707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9383318424224854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009522875188849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.36968994140625,297.1499938964844,293.1499938964844,0.1880543828010559,-3769.103759765625,304.18475341796875,0.6892653107643127,0.2869017422199249,0.2660565972328186,293.45367431640625,297.1499938964844,293.1499938964844,0.2821571826934814,-5477.8232421875,304.2060852050781,0.7656005620956421,0.3985796272754669,0.3859701454639435,293.2436828613281,297.1499938964844,293.1499938964844,0.5090515613555908,-6452.31982421875,304.1974182128906,0.8935019969940186,0.6453771591186523,0.4549687206745147,293.2779235839844,297.1499938964844,293.1499938964844,0.648914098739624,-10556.4033203125,304.21063232421875,0.9580745697021484,0.7817303538322449,0.7435196042060852,293.2200622558594,297.1499938964844,293.1499938964844,0.0518459193408489,-7025.36328125,304.160400390625,0.4798669517040252,0.1019880697131156,0.4969435036182403,290.4589538574219,291.1499938964844,255.0099639892578,254.1031646728516,279.1702575683594,293.3471374511719,292.4638366699219,1.0,0.604486882686615,0.5038689374923706,0.5038689374923706,1.0,1.0,-2.818413019180298,1.0423815250396729,1.7760313749313354,0.4019831717014313,0.0,0.0,1.0,249.4091644287109,249.0,168.4007110595703,-37950.7265625,2471.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5101928710937,316.55859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.935376524925232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000949288252741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
