time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
551040,293.36968994140625,297.1499938964844,293.1499938964844,0.1880543828010559,-3769.103759765625,304.18475341796875,0.6892653107643127,0.2869017422199249,0.2660565972328186,293.45367431640625,297.1499938964844,293.1499938964844,0.2821571826934814,-5477.8232421875,304.2060852050781,0.7656005620956421,0.3985796272754669,0.3859701454639435,293.2436828613281,297.1499938964844,293.1499938964844,0.5090515613555908,-6452.31982421875,304.1974182128906,0.8935019969940186,0.6453771591186523,0.4549687206745147,293.2779235839844,297.1499938964844,293.1499938964844,0.648914098739624,-10556.4033203125,304.21063232421875,0.9580745697021484,0.7817303538322449,0.7435196042060852,293.2200622558594,297.1499938964844,293.1499938964844,0.0518459193408489,-7025.36328125,304.160400390625,0.4798669517040252,0.1019880697131156,0.4969435036182403,290.4589538574219,291.1499938964844,255.0099639892578,254.1031646728516,279.1702575683594,293.3471374511719,292.4638366699219,1.0,0.604486882686615,0.5038689374923706,0.5038689374923706,1.0,1.0,-2.818413019180298,1.0423815250396729,1.7760313749313354,0.4019831717014313,0.0,0.0,1.0,249.4091644287109,249.0,168.4007110595703,-37950.7265625,2471.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5101928710937,316.55859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.935376524925232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000949288252741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551100,293.36846923828125,297.1499938964844,293.1499938964844,0.1850163787603378,-3719.473388671875,304.1839599609375,0.6860743165016174,0.2843595147132873,0.2638371884822845,293.4548034667969,297.1499938964844,293.1499938964844,0.2770420014858246,-5398.130859375,304.2052001953125,0.7619454264640808,0.3945107460021972,0.3822150528430938,293.24420166015625,297.1499938964844,293.1499938964844,0.5047183632850647,-6409.189453125,304.1966857910156,0.8915160894393921,0.6440935730934143,0.4541333317756653,293.2782592773437,297.1499938964844,293.1499938964844,0.6431795954704285,-10484.01171875,304.2100524902344,0.9558038115501404,0.7800424098968506,0.742012083530426,293.21929931640625,297.1499938964844,293.1499938964844,0.0509626567363739,-6948.70556640625,304.1601257324219,0.4778019487857818,0.1012486666440963,0.4939083755016327,290.5152587890625,291.1499938964844,255.0496520996093,254.13870239257807,279.1700439453125,293.3471069335937,292.5199890136719,1.0,0.6037154197692871,0.5048553347587585,0.5048553347587585,1.0,1.0,-2.8047685623168945,1.0384242534637451,1.76634418964386,0.4009906947612762,0.0,0.0,1.0,250.74794006347656,249.0,162.80918884277344,-37918.703125,2454.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5933837890625,316.6459350585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.933736264705658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009476236300542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551160,293.3671569824219,297.1499938964844,293.1499938964844,0.1820736825466156,-3671.246337890625,304.1831359863281,0.6829209923744202,0.2818481922149658,0.2616469860076904,293.4558410644531,297.1499938964844,293.1499938964844,0.2720504105091095,-5320.06396484375,304.2042236328125,0.758331298828125,0.3904494941234588,0.3784689009189605,293.2445983886719,297.1499938964844,293.1499938964844,0.5005273818969727,-6367.431640625,304.19580078125,0.8895541429519653,0.6428201198577881,0.4533061683177948,293.27850341796875,297.1499938964844,293.1499938964844,0.6376243233680725,-10413.85546875,304.209228515625,0.9535313844680786,0.7783710360527039,0.7405219078063965,293.2184753417969,297.1499938964844,293.1499938964844,0.0501156039535999,-6875.40185546875,304.1598205566406,0.4757134914398193,0.1005320250988006,0.4909902215003967,290.5693359375,291.1499938964844,255.08921813964844,254.1741485595703,279.1698913574219,293.34698486328125,292.57391357421875,1.0,0.6029797792434692,0.5058376789093018,0.5058376789093018,1.0,1.0,-2.7913413047790527,1.034528136253357,1.7568132877349854,0.4000131785869598,0.0,0.0,1.0,252.09674072265625,252.0,156.99147033691406,-37881.69921875,2436.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6699523925781,316.72735595703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9320018887519836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009458634303882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551220,293.3644104003906,297.1499938964844,293.1499938964844,0.176448568701744,-3578.617431640625,304.18145751953125,0.6767188310623169,0.2769078016281128,0.2573433816432953,293.4576110839844,297.1499938964844,293.1499938964844,0.262404054403305,-5168.30712890625,304.2022399902344,0.7512127757072449,0.3823380470275879,0.3709904253482818,293.2452392578125,297.1499938964844,293.1499938964844,0.492539644241333,-6287.67919921875,304.19384765625,0.885685920715332,0.6402940154075623,0.4516687393188476,293.2787475585937,297.1499938964844,293.1499938964844,0.6270175576210022,-10279.7158203125,304.2071533203125,0.9489706158638,0.7750657200813293,0.7375807166099548,293.2167358398437,297.1499938964844,293.1499938964844,0.0485111363232135,-6737.0966796875,304.1592102050781,0.4713797271251678,0.0991498976945877,0.4854120016098022,290.67144775390625,291.1499938964844,255.16798400878903,254.2447204589844,279.1697082519531,293.3465270996094,292.6757202148437,1.0,0.6016011834144592,0.5077970623970032,0.5077970623970032,1.0,1.0,-2.764974355697632,1.026864767074585,1.7381095886230469,0.398083746433258,0.0,0.0,1.0,254.8325653076172,255.0,145.57382202148438,-37793.4765625,2403.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.80535888671875,316.8742370605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9282850623130798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009420913411304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551280,293.3644104003906,297.1499938964844,293.1499938964844,0.176448568701744,-3578.617431640625,304.18145751953125,0.6767188310623169,0.2769078016281128,0.2573433816432953,293.4576110839844,297.1499938964844,293.1499938964844,0.262404054403305,-5168.30712890625,304.2022399902344,0.7512127757072449,0.3823380470275879,0.3709904253482818,293.2452392578125,297.1499938964844,293.1499938964844,0.492539644241333,-6287.67919921875,304.19384765625,0.885685920715332,0.6402940154075623,0.4516687393188476,293.2787475585937,297.1499938964844,293.1499938964844,0.6270175576210022,-10279.7158203125,304.2071533203125,0.9489706158638,0.7750657200813293,0.7375807166099548,293.2167358398437,297.1499938964844,293.1499938964844,0.0485111363232135,-6737.0966796875,304.1592102050781,0.4713797271251678,0.0991498976945877,0.4854120016098022,290.67144775390625,291.1499938964844,255.16798400878903,254.2447204589844,279.1697082519531,293.3465270996094,292.6757202148437,1.0,0.6016011834144592,0.5077970623970032,0.5077970623970032,1.0,1.0,-2.764974355697632,1.026864767074585,1.7381095886230469,0.398083746433258,0.0,0.0,1.0,254.8325653076172,255.0,145.57382202148438,-37793.4765625,2403.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.80535888671875,316.8742370605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9282850623130798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009420913411304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551340,293.3614807128906,297.1499938964844,293.1499938964844,0.1711364537477493,-3490.5830078125,304.1798400878906,0.6706624031066895,0.2720690667629242,0.2531328499317169,293.45916748046875,297.1499938964844,293.1499938964844,0.2531602680683136,-5021.712890625,304.2002258300781,0.7442306280136108,0.3742317259311676,0.3635185360908508,293.2456970214844,297.1499938964844,293.1499938964844,0.4850280880928039,-6212.42626953125,304.1917724609375,0.8818855881690979,0.6377871036529541,0.4500466287136078,293.2787780761719,297.1499938964844,293.1499938964844,0.617027759552002,-10153.0126953125,304.2047424316406,0.9443922638893129,0.7717984914779663,0.7346786260604858,293.2149658203125,297.1499938964844,293.1499938964844,0.0470065250992774,-6607.98681640625,304.1586608886719,0.4667171537876129,0.0978205800056457,0.4800936877727508,290.7662658691406,291.1499938964844,255.2462615966797,254.3148803710937,279.1696472167969,293.3459167480469,292.770263671875,1.0,0.6003267168998718,0.5097564458847046,0.5097564458847046,1.0,1.0,-2.7391059398651123,1.019325852394104,1.7197799682617188,0.3961729705333709,0.0,0.0,1.0,257.6166381835937,258.0,135.1404266357422,-37688.0703125,2371.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9199523925781,317.0025634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9242810010910034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009380277479067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551400,293.3614807128906,297.1499938964844,293.1499938964844,0.1711364537477493,-3490.5830078125,304.1798400878906,0.6706624031066895,0.2720690667629242,0.2531328499317169,293.45916748046875,297.1499938964844,293.1499938964844,0.2531602680683136,-5021.712890625,304.2002258300781,0.7442306280136108,0.3742317259311676,0.3635185360908508,293.2456970214844,297.1499938964844,293.1499938964844,0.4850280880928039,-6212.42626953125,304.1917724609375,0.8818855881690979,0.6377871036529541,0.4500466287136078,293.2787780761719,297.1499938964844,293.1499938964844,0.617027759552002,-10153.0126953125,304.2047424316406,0.9443922638893129,0.7717984914779663,0.7346786260604858,293.2149658203125,297.1499938964844,293.1499938964844,0.0470065250992774,-6607.98681640625,304.1586608886719,0.4667171537876129,0.0978205800056457,0.4800936877727508,290.7662658691406,291.1499938964844,255.2462615966797,254.3148803710937,279.1696472167969,293.3459167480469,292.770263671875,1.0,0.6003267168998718,0.5097564458847046,0.5097564458847046,1.0,1.0,-2.7391059398651123,1.019325852394104,1.7197799682617188,0.3961729705333709,0.0,0.0,1.0,257.6166381835937,258.0,135.1404266357422,-37688.0703125,2371.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9199523925781,317.0025634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9242810010910034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009380277479067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551460,293.3584289550781,297.1499938964844,293.1499938964844,0.1661036759614944,-3406.648681640625,304.17828369140625,0.6647682785987854,0.2673275470733642,0.2490101009607315,293.46051025390625,297.1499938964844,293.1499938964844,0.2442720383405685,-4879.6103515625,304.19830322265625,0.7373668551445007,0.366125613451004,0.3560467958450317,293.2460327148437,297.1499938964844,293.1499938964844,0.4779370725154876,-6141.107421875,304.1896667480469,0.8781551718711853,0.6352934837341309,0.4484347701072693,293.2786560058594,297.1499938964844,293.1499938964844,0.6075899600982666,-10032.8583984375,304.2022399902344,0.9398130774497986,0.7685601711273193,0.7318055629730225,293.21319580078125,297.1499938964844,293.1499938964844,0.0455860681831836,-6486.529296875,304.1581420898437,0.4616167247295379,0.0965340808033943,0.474979430437088,290.8547668457031,291.1499938964844,255.3240509033203,254.38462829589844,279.1696472167969,293.3451538085937,292.8585510253906,1.0,0.5991384387016296,0.5117210745811462,0.5117210745811462,1.0,1.0,-2.7136361598968506,1.0118812322616575,1.7017549276351929,0.3942722082138061,0.0,0.0,1.0,260.438720703125,261.0,125.98338317871094,-37567.8046875,2341.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0168151855469,317.1150817871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.920033037662506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009337165392935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551520,293.3584289550781,297.1499938964844,293.1499938964844,0.1661036759614944,-3406.648681640625,304.17828369140625,0.6647682785987854,0.2673275470733642,0.2490101009607315,293.46051025390625,297.1499938964844,293.1499938964844,0.2442720383405685,-4879.6103515625,304.19830322265625,0.7373668551445007,0.366125613451004,0.3560467958450317,293.2460327148437,297.1499938964844,293.1499938964844,0.4779370725154876,-6141.107421875,304.1896667480469,0.8781551718711853,0.6352934837341309,0.4484347701072693,293.2786560058594,297.1499938964844,293.1499938964844,0.6075899600982666,-10032.8583984375,304.2022399902344,0.9398130774497986,0.7685601711273193,0.7318055629730225,293.21319580078125,297.1499938964844,293.1499938964844,0.0455860681831836,-6486.529296875,304.1581420898437,0.4616167247295379,0.0965340808033943,0.474979430437088,290.8547668457031,291.1499938964844,255.3240509033203,254.38462829589844,279.1696472167969,293.3451538085937,292.8585510253906,1.0,0.5991384387016296,0.5117210745811462,0.5117210745811462,1.0,1.0,-2.7136361598968506,1.0118812322616575,1.7017549276351929,0.3942722082138061,0.0,0.0,1.0,260.438720703125,261.0,125.98338317871094,-37567.8046875,2341.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0168151855469,317.1150817871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.920033037662506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009337165392935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551580,293.3553161621094,297.1499938964844,293.1499938964844,0.1613216400146484,-3326.3955078125,304.17681884765625,0.6590533256530762,0.2626815438270569,0.2449727356433868,293.4617004394531,297.1499938964844,293.1499938964844,0.2356995791196823,-4741.43505859375,304.1965026855469,0.7305784225463867,0.3580189347267151,0.3485732674598694,293.24627685546875,297.1499938964844,293.1499938964844,0.4712139964103699,-6073.19775390625,304.1876525878906,0.8744992017745972,0.6328097581863403,0.4468302130699157,293.2784423828125,297.1499938964844,293.1499938964844,0.5986405611038208,-9918.4189453125,304.1997375488281,0.9352545738220216,0.7653452157974243,0.7289552688598633,293.2114562988281,297.1499938964844,293.1499938964844,0.0442388728260993,-6371.6201171875,304.1576843261719,0.4565281569957733,0.0952851027250289,0.4700392782688141,290.9378662109375,291.1499938964844,255.4013519287109,254.4539489746093,279.1697082519531,293.34429931640625,292.9414367675781,1.0,0.5980234146118164,0.513694167137146,0.513694167137146,1.0,1.0,-2.6885130405426025,1.0045160055160522,1.6839970350265503,0.3923778533935547,0.0,0.0,1.0,263.2877502441406,264.0,118.08828735351562,-37434.97265625,2311.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0986633300781,317.2142639160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9155787825584412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009291960741393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551640,293.3553161621094,297.1499938964844,293.1499938964844,0.1613216400146484,-3326.3955078125,304.17681884765625,0.6590533256530762,0.2626815438270569,0.2449727356433868,293.4617004394531,297.1499938964844,293.1499938964844,0.2356995791196823,-4741.43505859375,304.1965026855469,0.7305784225463867,0.3580189347267151,0.3485732674598694,293.24627685546875,297.1499938964844,293.1499938964844,0.4712139964103699,-6073.19775390625,304.1876525878906,0.8744992017745972,0.6328097581863403,0.4468302130699157,293.2784423828125,297.1499938964844,293.1499938964844,0.5986405611038208,-9918.4189453125,304.1997375488281,0.9352545738220216,0.7653452157974243,0.7289552688598633,293.2114562988281,297.1499938964844,293.1499938964844,0.0442388728260993,-6371.6201171875,304.1576843261719,0.4565281569957733,0.0952851027250289,0.4700392782688141,290.9378662109375,291.1499938964844,255.4013519287109,254.4539489746093,279.1697082519531,293.34429931640625,292.9414367675781,1.0,0.5980234146118164,0.513694167137146,0.513694167137146,1.0,1.0,-2.6885130405426025,1.0045160055160522,1.6839970350265503,0.3923778533935547,0.0,0.0,1.0,263.2877502441406,264.0,118.08828735351562,-37434.97265625,2311.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0986633300781,317.2142639160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9155787825584412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009291960741393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551700,293.3537292480469,297.1499938964844,293.1499938964844,0.1590173691511154,-3287.54345703125,304.1761474609375,0.6562670469284058,0.2603940367698669,0.2429857701063156,293.46221923828125,297.1499938964844,293.1499938964844,0.2315216809511184,-4673.67919921875,304.1956481933594,0.727188229560852,0.3539654910564422,0.3448358476161957,293.24639892578125,297.1499938964844,293.1499938964844,0.467976301908493,-6040.38427734375,304.18670654296875,0.8727002143859863,0.6315708756446838,0.4460301101207733,293.2782897949219,297.1499938964844,293.1499938964844,0.5943315029144287,-9863.12109375,304.19854736328125,0.9329899549484252,0.7637452483177185,0.7275373935699463,293.2106018066406,297.1499938964844,293.1499938964844,0.0435903184115886,-6316.36767578125,304.157470703125,0.4540663659572601,0.0946737453341484,0.4676291346549988,290.97760009765625,291.1499938964844,255.43983459472656,254.48846435546875,279.16973876953125,293.3438415527344,292.9811096191406,1.0,0.5974905490875244,0.5146844387054443,0.5146844387054443,1.0,1.0,-2.676072597503662,1.0008609294891355,1.6752116680145264,0.3914327919483185,0.0,0.0,1.0,264.7197570800781,264.0,114.5768814086914,-37364.45703125,2297.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1346740722656,317.25946044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.913284182548523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009268673602491,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551760,293.35211181640625,297.1499938964844,293.1499938964844,0.1567683815956115,-3249.5078125,304.17547607421875,0.6535302996635437,0.2581312954425812,0.241020530462265,293.4627380371094,297.1499938964844,293.1499938964844,0.2274117916822433,-4606.7548828125,304.19482421875,0.7237810492515564,0.3499125242233276,0.3410981595516205,293.2464599609375,297.1499938964844,293.1499938964844,0.4648158252239227,-6008.28076171875,304.185791015625,0.8709208965301514,0.6303339600563049,0.4452312290668487,293.27813720703125,297.1499938964844,293.1499938964844,0.5901263356208801,-9809.0234375,304.1973571777344,0.930738627910614,0.7621501088142395,0.7261238694190979,293.20977783203125,297.1499938964844,293.1499938964844,0.0429577641189098,-6262.5009765625,304.1572570800781,0.4516605138778686,0.0940709859132766,0.4652581512928009,291.0162658691406,291.1499938964844,255.47817993164065,254.5228576660156,279.1697998046875,293.3433837890625,293.01971435546875,1.0,0.5969733595848083,0.5156773328781128,0.5156773328781128,1.0,1.0,-2.6637117862701416,0.99722421169281,1.666487455368042,0.3904893696308136,0.0,0.0,1.0,266.1557922363281,267.0,111.32943725585938,-37291.46875,2283.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1676330566406,317.30194091796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.910948634147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009244970860891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551820,293.34881591796875,297.1499938964844,293.1499938964844,0.1524217277765274,-3175.66259765625,304.1742553710937,0.6482049822807312,0.253676176071167,0.2371526062488556,293.463623046875,297.1499938964844,293.1499938964844,0.2193793803453445,-4475.16015625,304.1932678222656,0.7168319821357727,0.3418090343475342,0.333623468875885,293.24658203125,297.1499938964844,293.1499938964844,0.4586974680423736,-5945.921875,304.1840515136719,0.8674226403236389,0.6278650164604187,0.4436367452144623,293.2778015136719,297.1499938964844,293.1499938964844,0.581990122795105,-9703.966796875,304.1951599121094,0.926287829875946,0.7589724659919739,0.7233085036277771,293.2081298828125,297.1499938964844,293.1499938964844,0.04173569008708,-6158.44140625,304.1568603515625,0.4470141530036926,0.0928891226649284,0.4606222212314605,291.0907592773437,291.1499938964844,255.5545349121093,254.59133911132807,279.1698913574219,293.3424072265625,293.09405517578125,1.0,0.5959811806678772,0.5176717638969421,0.5176717638969421,1.0,1.0,-2.639211893081665,0.9900002479553224,1.6492116451263428,0.3886056840419769,0.0,0.0,1.0,269.0358581542969,270.0,105.52507781982422,-37139.19921875,2255.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.225830078125,317.3800048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9061745405197144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009196519968099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551880,293.34881591796875,297.1499938964844,293.1499938964844,0.1524217277765274,-3175.66259765625,304.1742553710937,0.6482049822807312,0.253676176071167,0.2371526062488556,293.463623046875,297.1499938964844,293.1499938964844,0.2193793803453445,-4475.16015625,304.1932678222656,0.7168319821357727,0.3418090343475342,0.333623468875885,293.24658203125,297.1499938964844,293.1499938964844,0.4586974680423736,-5945.921875,304.1840515136719,0.8674226403236389,0.6278650164604187,0.4436367452144623,293.2778015136719,297.1499938964844,293.1499938964844,0.581990122795105,-9703.966796875,304.1951599121094,0.926287829875946,0.7589724659919739,0.7233085036277771,293.2081298828125,297.1499938964844,293.1499938964844,0.04173569008708,-6158.44140625,304.1568603515625,0.4470141530036926,0.0928891226649284,0.4606222212314605,291.0907592773437,291.1499938964844,255.5545349121093,254.59133911132807,279.1698913574219,293.3424072265625,293.09405517578125,1.0,0.5959811806678772,0.5176717638969421,0.5176717638969421,1.0,1.0,-2.639211893081665,0.9900002479553224,1.6492116451263428,0.3886056840419769,0.0,0.0,1.0,269.0358581542969,270.0,105.52507781982422,-37139.19921875,2255.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.225830078125,317.3800048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9061745405197144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009196519968099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551940,293.3454895019531,297.1499938964844,293.1499938964844,0.1482662111520767,-3104.640869140625,304.173095703125,0.6430753469467163,0.2493165433406829,0.2333691418170929,293.4643859863281,297.1499938964844,293.1499938964844,0.2115817219018936,-4346.3681640625,304.1918640136719,0.7095047235488892,0.3337107002735138,0.3261512219905853,293.2466735839844,297.1499938964844,293.1499938964844,0.4528270959854126,-5885.8212890625,304.1824951171875,0.8640045523643494,0.6254024505615234,0.4420462250709533,293.2774353027344,297.1499938964844,293.1499938964844,0.5741909146308899,-9602.7587890625,304.193115234375,0.921923577785492,0.7558109164237976,0.7205077409744263,293.20654296875,297.1499938964844,293.1499938964844,0.0405682772397995,-6058.9609375,304.1565246582031,0.4425890445709228,0.0917381644248962,0.4561245739459991,291.16180419921875,291.1499938964844,255.63040161132807,254.6593780517578,279.1700134277344,293.34136962890625,293.1649780273437,1.0,0.5950430631637573,0.519677996635437,0.519677996635437,1.0,1.0,-2.6150054931640625,0.9828428626060486,1.6321625709533691,0.3867274224758148,0.0,0.0,0.9973620772361756,271.92462158203125,273.0,100.4652328491211,-36979.0078125,2228.676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2747802734375,317.4495849609375,278.1499938964844,0.0,18000.0,321.1499938964844,32465.099609375,36000.0,0.0,0.0,0.9012796878814696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831740021705628,1.8317676782608032,-2.7716818294720724e-05,0.0,0.0009146843221969,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552000,293.3454895019531,297.1499938964844,293.1499938964844,0.1482662111520767,-3104.640869140625,304.173095703125,0.6430753469467163,0.2493165433406829,0.2333691418170929,293.4643859863281,297.1499938964844,293.1499938964844,0.2115817219018936,-4346.3681640625,304.1918640136719,0.7095047235488892,0.3337107002735138,0.3261512219905853,293.2466735839844,297.1499938964844,293.1499938964844,0.4528270959854126,-5885.8212890625,304.1824951171875,0.8640045523643494,0.6254024505615234,0.4420462250709533,293.2774353027344,297.1499938964844,293.1499938964844,0.5741909146308899,-9602.7587890625,304.193115234375,0.921923577785492,0.7558109164237976,0.7205077409744263,293.20654296875,297.1499938964844,293.1499938964844,0.0405682772397995,-6058.9609375,304.1565246582031,0.4425890445709228,0.0917381644248962,0.4561245739459991,291.16180419921875,291.1499938964844,255.63040161132807,254.6593780517578,279.1700134277344,293.34136962890625,293.1649780273437,1.0,0.5950430631637573,0.519677996635437,0.519677996635437,1.0,1.0,-2.6150054931640625,0.9828428626060486,1.6321625709533691,0.3867274224758148,0.0,0.0,0.9973620772361756,271.92462158203125,273.0,100.4652328491211,-36979.0078125,2228.676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2747802734375,317.4495849609375,278.1499938964844,0.0,18000.0,321.1499938964844,32465.099609375,36000.0,0.0,0.0,0.9012796878814696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831740021705628,1.8317676782608032,-2.7716818294720724e-05,0.0,0.0009146843221969,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552060,293.34210205078125,297.1499938964844,293.1499938964844,0.1443127244710922,-3036.707275390625,304.1719970703125,0.6381311416625977,0.2450531721115112,0.2296706885099411,293.4649963378906,297.1499938964844,293.1499938964844,0.204035997390747,-4220.76953125,304.19049072265625,0.7017502784729004,0.3256209790706634,0.3186843693256378,293.2467041015625,297.1499938964844,293.1499938964844,0.4472505450248718,-5828.54736328125,304.18096923828125,0.8606665134429932,0.6229471564292908,0.4404599070549011,293.2770080566406,297.1499938964844,293.1499938964844,0.5667834877967834,-9506.291015625,304.19110107421875,0.917668879032135,0.7526662349700928,0.7177213430404663,293.2050170898437,297.1499938964844,293.1499938964844,0.0393202938139438,-5966.38671875,304.1564636230469,0.4383828938007355,0.0906165614724159,0.4517581462860107,291.2282409667969,291.1499938964844,255.705795288086,254.7269744873047,279.1701354980469,293.3402709960937,293.231201171875,1.0,0.5941558480262756,0.5216962695121765,0.5216962695121765,1.0,1.0,-2.59108829498291,0.9757516384124756,1.6153366565704346,0.3848551511764526,0.0,0.0,0.9824278950691224,274.8192443847656,276.0,94.08672332763672,-36804.796875,2202.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3173217773437,317.5100402832031,278.1499938964844,0.0,18000.0,321.1499938964844,32951.5546875,36000.0,0.0,0.0,0.8962684869766235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829900503158569,1.829928278923035,-2.7785928978119045e-05,0.0,0.0009095986024476,0.0,0.0,683.489501953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552120,293.34210205078125,297.1499938964844,293.1499938964844,0.1443127244710922,-3036.707275390625,304.1719970703125,0.6381311416625977,0.2450531721115112,0.2296706885099411,293.4649963378906,297.1499938964844,293.1499938964844,0.204035997390747,-4220.76953125,304.19049072265625,0.7017502784729004,0.3256209790706634,0.3186843693256378,293.2467041015625,297.1499938964844,293.1499938964844,0.4472505450248718,-5828.54736328125,304.18096923828125,0.8606665134429932,0.6229471564292908,0.4404599070549011,293.2770080566406,297.1499938964844,293.1499938964844,0.5667834877967834,-9506.291015625,304.19110107421875,0.917668879032135,0.7526662349700928,0.7177213430404663,293.2050170898437,297.1499938964844,293.1499938964844,0.0393202938139438,-5966.38671875,304.1564636230469,0.4383828938007355,0.0906165614724159,0.4517581462860107,291.2282409667969,291.1499938964844,255.705795288086,254.7269744873047,279.1701354980469,293.3402709960937,293.231201171875,1.0,0.5941558480262756,0.5216962695121765,0.5216962695121765,1.0,1.0,-2.59108829498291,0.9757516384124756,1.6153366565704346,0.3848551511764526,0.0,0.0,0.9824278950691224,274.8192443847656,276.0,94.08672332763672,-36804.796875,2202.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3173217773437,317.5100402832031,278.1499938964844,0.0,18000.0,321.1499938964844,32951.5546875,36000.0,0.0,0.0,0.8962684869766235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829900503158569,1.829928278923035,-2.7785928978119045e-05,0.0,0.0009095986024476,0.0,0.0,683.489501953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552180,293.338623046875,297.1499938964844,293.1499938964844,0.1405549645423889,-2971.801513671875,304.1709289550781,0.6333524584770203,0.2408875226974487,0.22605861723423,293.4654846191406,297.1499938964844,293.1499938964844,0.1967336237430572,-4098.28369140625,304.18914794921875,0.6939166188240051,0.317543089389801,0.311225950717926,293.2466735839844,297.1499938964844,293.1499938964844,0.4419655203819275,-5774.10205078125,304.179443359375,0.8574079871177673,0.620500922203064,0.4388791024684906,293.27655029296875,297.1499938964844,293.1499938964844,0.5597645044326782,-9414.5673828125,304.1890869140625,0.9135472774505616,0.7495401501655579,0.7149513959884644,293.2035217285156,297.1499938964844,293.1499938964844,0.0382087342441082,-5881.607421875,304.15606689453125,0.4343889951705932,0.0895225703716278,0.4475131928920746,291.2900085449219,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.3391418457031,293.2927551269531,1.0,0.5933177471160889,0.5237265825271606,0.5237265825271606,1.0,1.0,-2.567457914352417,0.9687267541885376,1.598731279373169,0.3829892575740814,0.0,0.0,0.9595787525177002,277.7186279296875,279.0,87.72676849365234,-36619.98828125,2177.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.35675048828125,317.5644226074219,278.1499938964844,0.0,18000.0,321.1499938964844,33879.8203125,36000.0,0.0,0.0,0.8911250233650208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826379418373108,1.8264073133468628,-2.7917678380617872e-05,0.0,0.0009043785976245,0.0,0.0,683.5012817382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552240,293.338623046875,297.1499938964844,293.1499938964844,0.1405549645423889,-2971.801513671875,304.1709289550781,0.6333524584770203,0.2408875226974487,0.22605861723423,293.4654846191406,297.1499938964844,293.1499938964844,0.1967336237430572,-4098.28369140625,304.18914794921875,0.6939166188240051,0.317543089389801,0.311225950717926,293.2466735839844,297.1499938964844,293.1499938964844,0.4419655203819275,-5774.10205078125,304.179443359375,0.8574079871177673,0.620500922203064,0.4388791024684906,293.27655029296875,297.1499938964844,293.1499938964844,0.5597645044326782,-9414.5673828125,304.1890869140625,0.9135472774505616,0.7495401501655579,0.7149513959884644,293.2035217285156,297.1499938964844,293.1499938964844,0.0382087342441082,-5881.607421875,304.15606689453125,0.4343889951705932,0.0895225703716278,0.4475131928920746,291.2900085449219,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.3391418457031,293.2927551269531,1.0,0.5933177471160889,0.5237265825271606,0.5237265825271606,1.0,1.0,-2.567457914352417,0.9687267541885376,1.598731279373169,0.3829892575740814,0.0,0.0,0.9595787525177002,277.7186279296875,279.0,87.72676849365234,-36619.98828125,2177.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.35675048828125,317.5644226074219,278.1499938964844,0.0,18000.0,321.1499938964844,33879.8203125,36000.0,0.0,0.0,0.8911250233650208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826379418373108,1.8264073133468628,-2.7917678380617872e-05,0.0,0.0009043785976245,0.0,0.0,683.5012817382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552300,293.3368835449219,297.1499938964844,293.1499938964844,0.1387468725442886,-2940.45361328125,304.17041015625,0.631016194820404,0.2388416826725006,0.2242852598428726,293.4656677246094,297.1499938964844,293.1499938964844,0.1931702196598053,-4038.168701171875,304.1885070800781,0.6899847388267517,0.3135096132755279,0.3075008988380432,293.24664306640625,297.1499938964844,293.1499938964844,0.4394291043281555,-5747.91650390625,304.1787109375,0.8558084964752197,0.6192811131477356,0.4380908012390136,293.2763366699219,297.1499938964844,293.1499938964844,0.5563963055610657,-9370.4443359375,304.1881103515625,0.9115444421768188,0.7479840517044067,0.7135725617408752,293.20281982421875,297.1499938964844,293.1499938964844,0.037764336913824,-5831.93359375,304.15576171875,0.4324728548526764,0.0889869630336761,0.4454399049282074,291.31915283203125,291.1499938964844,255.8180084228516,254.82752990722656,279.1702880859375,293.33856201171875,293.3218078613281,1.0,0.5929167866706848,0.5247460603713989,0.5247460603713989,1.0,1.0,-2.5557563304901123,0.9652417302131652,1.5905145406723022,0.382059782743454,0.0,0.0,0.945370316505432,279.1690368652344,279.0,84.50434875488281,-36523.484375,2164.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3760070800781,317.5896301269531,278.1499938964844,0.0,18000.0,321.1499938964844,34550.1953125,36000.0,0.0,0.0,0.8884995579719543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8238275051116943,1.8238555192947388,-2.8012716938974336e-05,0.0,0.0009017140837386,0.0,0.0,683.500244140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552360,293.3351135253906,297.1499938964844,293.1499938964844,0.1369861513376236,-2909.854736328125,304.1698913574219,0.6287086009979248,0.2368206828832626,0.2225336879491806,293.4658203125,297.1499938964844,293.1499938964844,0.1896656453609466,-3978.82421875,304.1878967285156,0.6860491633415222,0.3094804584980011,0.3037790060043335,293.2466125488281,297.1499938964844,293.1499938964844,0.4369666874408722,-5722.4638671875,304.177978515625,0.8542283177375793,0.618063747882843,0.4373038709163666,293.27606201171875,297.1499938964844,293.1499938964844,0.5531262159347534,-9327.5458984375,304.1871337890625,0.909584105014801,0.7464326024055481,0.7121976613998413,293.2020874023437,297.1499938964844,293.1499938964844,0.0373999215662479,-5790.12890625,304.1553649902344,0.4306093156337738,0.0884585231542587,0.4433989524841308,291.3470764160156,291.1499938964844,255.85516357421875,254.8608245849609,279.1703491210937,293.33795166015625,293.349609375,1.0,0.5925276875495911,0.5257684588432312,0.5257684588432312,1.0,1.0,-2.544130086898804,0.961775004863739,1.58235502243042,0.3811327815055847,0.0,0.0,0.9294260740280152,280.6199951171875,282.0,81.13847351074219,-36423.8671875,2152.807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.39532470703125,317.6136169433594,278.1499938964844,0.0,18000.0,321.1499938964844,35394.296875,36000.0,0.0,0.0,0.8858346939086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820603370666504,1.820631504058838,-2.813225728459656e-05,0.0,0.0008990095811896,0.0,0.0,683.4876098632812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552420,293.33154296875,297.1499938964844,293.1499938964844,0.1339026242494583,-2856.51513671875,304.1683654785156,0.6241557002067566,0.2328552156686782,0.2190974056720733,293.4660339355469,297.1499938964844,293.1499938964844,0.183237612247467,-3869.959716796875,304.1859130859375,0.6781892776489258,0.3014385998249054,0.2963475584983825,293.2464599609375,297.1499938964844,293.1499938964844,0.4331985116004944,-5684.36669921875,304.1747741699219,0.8511269688606262,0.615646243095398,0.435737133026123,293.2754821777344,297.1499938964844,293.1499938964844,0.5480340719223022,-9262.349609375,304.1830444335937,0.9058056473731996,0.7433567047119141,0.7094649076461792,293.2007141113281,297.1499938964844,293.1499938964844,0.0366123840212821,-5721.6875,304.1548767089844,0.4270325601100921,0.0874215811491012,0.4394059777259826,291.3785095214844,291.1499938964844,255.9291381835937,254.92706298828125,279.17047119140625,293.3367004394531,293.3781433105469,1.0,0.5917848944664001,0.5278210043907166,0.5278210043907166,1.0,1.0,-2.521108627319336,0.9548984169960022,1.5662102699279783,0.3792860507965088,0.0,0.0,0.8960188031196594,283.5228881835937,285.0,41.62654113769531,-36082.6796875,2129.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4516296386719,317.61944580078125,278.1499938964844,0.0,18000.0,321.1499938964844,36516.5390625,36000.0,0.0,0.0,0.880196213722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.784364104270935,1.7843917608261108,-2.759273411356844e-05,0.0,0.0008932872442528,0.0,0.0,652.6876831054688,0.0,0.0,0.0,0.9830947518348694,4.0,0.0,1.0
552480,293.33154296875,297.1499938964844,293.1499938964844,0.1339026242494583,-2856.51513671875,304.1683654785156,0.6241557002067566,0.2328552156686782,0.2190974056720733,293.4660339355469,297.1499938964844,293.1499938964844,0.183237612247467,-3869.959716796875,304.1859130859375,0.6781892776489258,0.3014385998249054,0.2963475584983825,293.2464599609375,297.1499938964844,293.1499938964844,0.4331985116004944,-5684.36669921875,304.1747741699219,0.8511269688606262,0.615646243095398,0.435737133026123,293.2754821777344,297.1499938964844,293.1499938964844,0.5480340719223022,-9262.349609375,304.1830444335937,0.9058056473731996,0.7433567047119141,0.7094649076461792,293.2007141113281,297.1499938964844,293.1499938964844,0.0366123840212821,-5721.6875,304.1548767089844,0.4270325601100921,0.0874215811491012,0.4394059777259826,291.3785095214844,291.1499938964844,255.9291381835937,254.92706298828125,279.17047119140625,293.3367004394531,293.3781433105469,1.0,0.5917848944664001,0.5278210043907166,0.5278210043907166,1.0,1.0,-2.521108627319336,0.9548984169960022,1.5662102699279783,0.3792860507965088,0.0,0.0,0.8960188031196594,283.5228881835937,285.0,41.62654113769531,-36082.6796875,2129.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4516296386719,317.61944580078125,278.1499938964844,0.0,18000.0,321.1499938964844,36516.5390625,36000.0,0.0,0.0,0.880196213722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.784364104270935,1.7843917608261108,-2.759273411356844e-05,0.0,0.0008932872442528,0.0,0.0,652.6876831054688,0.0,0.0,0.0,0.9830947518348694,4.0,0.0,1.0
552540,293.327880859375,297.1499938964844,293.1499938964844,0.1315413415431976,-2816.315185546875,304.16619873046875,0.6196461319923401,0.2289978265762329,0.2157555520534515,293.4660339355469,297.1499938964844,293.1499938964844,0.1777589917182922,-3777.5380859375,304.1830749511719,0.6703929305076599,0.2934290468692779,0.2889420390129089,293.2460327148437,297.1499938964844,293.1499938964844,0.4315486550331116,-5669.4765625,304.1692810058594,0.8481281399726868,0.6132932305335999,0.4342091977596283,293.2745361328125,297.1499938964844,293.1499938964844,0.5456080436706543,-9234.5947265625,304.1761169433594,0.9022672176361084,0.7403709292411804,0.706805944442749,293.1993408203125,297.1499938964844,293.1499938964844,0.036079004406929,-5678.77099609375,304.1541442871094,0.4236544072628021,0.0864127948880195,0.4355305731296539,291.3637084960937,291.1499938964844,256.0026550292969,254.99282836914065,279.1705322265625,293.33526611328125,293.3626403808594,1.0,0.5910940170288086,0.5298782587051392,0.5298782587051392,1.0,1.0,-2.498508930206299,0.948139190673828,1.5503698587417605,0.3774648308753967,0.0,0.0,0.8683673143386841,286.415771484375,273.0,-4.112870216369629,-35669.17578125,2106.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5782470703125,317.6358642578125,278.1499938964844,0.0,18000.0,320.6700134277344,36680.1796875,36000.0,0.0,0.0,0.8686904311180115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7245112657546997,1.7245376110076904,-2.6354420697316527e-05,0.0,0.0008816103800199,0.0,0.0,598.2799682617188,0.0,0.0,0.0,0.9548706412315368,4.0,0.0,1.0
552600,293.327880859375,297.1499938964844,293.1499938964844,0.1315413415431976,-2816.315185546875,304.16619873046875,0.6196461319923401,0.2289978265762329,0.2157555520534515,293.4660339355469,297.1499938964844,293.1499938964844,0.1777589917182922,-3777.5380859375,304.1830749511719,0.6703929305076599,0.2934290468692779,0.2889420390129089,293.2460327148437,297.1499938964844,293.1499938964844,0.4315486550331116,-5669.4765625,304.1692810058594,0.8481281399726868,0.6132932305335999,0.4342091977596283,293.2745361328125,297.1499938964844,293.1499938964844,0.5456080436706543,-9234.5947265625,304.1761169433594,0.9022672176361084,0.7403709292411804,0.706805944442749,293.1993408203125,297.1499938964844,293.1499938964844,0.036079004406929,-5678.77099609375,304.1541442871094,0.4236544072628021,0.0864127948880195,0.4355305731296539,291.3637084960937,291.1499938964844,256.0026550292969,254.99282836914065,279.1705322265625,293.33526611328125,293.3626403808594,1.0,0.5910940170288086,0.5298782587051392,0.5298782587051392,1.0,1.0,-2.498508930206299,0.948139190673828,1.5503698587417605,0.3774648308753967,0.0,0.0,0.8683673143386841,286.415771484375,273.0,-4.112870216369629,-35669.17578125,2106.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5782470703125,317.6358642578125,278.1499938964844,0.0,18000.0,320.6700134277344,36680.1796875,36000.0,0.0,0.0,0.8686904311180115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7245112657546997,1.7245376110076904,-2.6354420697316527e-05,0.0,0.0008816103800199,0.0,0.0,598.2799682617188,0.0,0.0,0.0,0.9548706412315368,4.0,0.0,1.0
552660,293.3238525390625,297.1499938964844,293.1499938964844,0.1292975544929504,-2778.135009765625,304.16455078125,0.6175694465637207,0.225306436419487,0.2122975289821624,293.4656677246094,297.1499938964844,293.1499938964844,0.1724298447370529,-3687.13134765625,304.18096923828125,0.6655212044715881,0.2854953110218048,0.2813341319561004,293.2452392578125,297.1499938964844,293.1499938964844,0.4304727017879486,-5660.30615234375,304.1646728515625,0.8486579060554504,0.6110173463821411,0.4325398206710815,293.27325439453125,297.1499938964844,293.1499938964844,0.5439873337745667,-9216.9541015625,304.1701354980469,0.9028189182281494,0.7374740242958069,0.7039713263511658,293.19775390625,297.1499938964844,293.1499938964844,0.0354752503335475,-5630.61865234375,304.1537780761719,0.422572374343872,0.0854823738336563,0.4307034611701965,291.3351135253906,291.1499938964844,256.07568359375,255.05813598632807,279.1710205078125,293.33349609375,293.3336181640625,1.0,0.5860828161239624,0.532004714012146,0.532004714012146,1.0,1.0,-2.4740052223205566,0.9405773282051086,1.5334279537200928,0.3752982914447784,0.0,0.0,0.8454916477203369,282.780517578125,261.0,-30.128400802612305,-35216.76953125,2052.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6916198730469,317.6371459960937,278.1499938964844,0.0,18000.0,320.6700134277344,36657.03515625,36000.0,0.0,0.0,0.8597102165222168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6649084091186523,1.6649335622787476,-2.5122428269241937e-05,0.0,0.0008724965737201,0.0,0.0,546.7904052734375,0.0,0.0,0.0,0.9268925786018372,4.0,0.0,1.0
552720,293.3238525390625,297.1499938964844,293.1499938964844,0.1292975544929504,-2778.135009765625,304.16455078125,0.6175694465637207,0.225306436419487,0.2122975289821624,293.4656677246094,297.1499938964844,293.1499938964844,0.1724298447370529,-3687.13134765625,304.18096923828125,0.6655212044715881,0.2854953110218048,0.2813341319561004,293.2452392578125,297.1499938964844,293.1499938964844,0.4304727017879486,-5660.30615234375,304.1646728515625,0.8486579060554504,0.6110173463821411,0.4325398206710815,293.27325439453125,297.1499938964844,293.1499938964844,0.5439873337745667,-9216.9541015625,304.1701354980469,0.9028189182281494,0.7374740242958069,0.7039713263511658,293.19775390625,297.1499938964844,293.1499938964844,0.0354752503335475,-5630.61865234375,304.1537780761719,0.422572374343872,0.0854823738336563,0.4307034611701965,291.3351135253906,291.1499938964844,256.07568359375,255.05813598632807,279.1710205078125,293.33349609375,293.3336181640625,1.0,0.5860828161239624,0.532004714012146,0.532004714012146,1.0,1.0,-2.4740052223205566,0.9405773282051086,1.5334279537200928,0.3752982914447784,0.0,0.0,0.8454916477203369,282.780517578125,261.0,-30.128400802612305,-35216.76953125,2052.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6916198730469,317.6371459960937,278.1499938964844,0.0,18000.0,320.6700134277344,36657.03515625,36000.0,0.0,0.0,0.8597102165222168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6649084091186523,1.6649335622787476,-2.5122428269241937e-05,0.0,0.0008724965737201,0.0,0.0,546.7904052734375,0.0,0.0,0.0,0.9268925786018372,4.0,0.0,1.0
552780,293.3193054199219,297.1499938964844,293.1499938964844,0.1270385384559631,-2739.3681640625,304.1634826660156,0.6171101927757263,0.2218240350484848,0.2088828980922699,293.4648132324219,297.1499938964844,293.1499938964844,0.1670222729444503,-3594.4638671875,304.1796569824219,0.662384033203125,0.2776740789413452,0.2736773788928985,293.2441711425781,297.1499938964844,293.1499938964844,0.4292681217193603,-5649.060546875,304.1618347167969,0.851383626461029,0.6088207960128784,0.4308182299137115,293.2717590332031,297.1499938964844,293.1499938964844,0.5422641038894653,-9196.4765625,304.1663513183594,0.9059273600578308,0.734654426574707,0.7010658979415894,293.1957702636719,297.1499938964844,293.1499938964844,0.0348187312483787,-5577.55517578125,304.15362548828125,0.4230213761329651,0.0846728235483169,0.4256865680217743,291.3104248046875,291.1499938964844,256.14825439453125,255.1229553222656,279.17138671875,293.33135986328125,293.3092346191406,1.0,0.5790037512779236,0.5341621041297913,0.5341621041297913,1.0,1.0,-2.449117660522461,0.9328228235244752,1.5162948369979858,0.3730001449584961,0.0,0.0,0.8258240818977356,275.2904663085937,249.0,-32.238677978515625,-34803.81640625,1983.778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8356628417969,317.6713256835937,278.1499938964844,0.0,18000.0,320.6700134277344,36604.9453125,36000.0,0.0,0.0,0.8498983979225159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.610382318496704,1.6104063987731934,-2.4026168830459937e-05,0.0,0.0008625388145446,0.0,0.0,502.432373046875,0.0,0.0,0.0,0.9013822078704834,4.0,0.0,1.0
