time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552840,293.3193054199219,297.1499938964844,293.1499938964844,0.1270385384559631,-2739.3681640625,304.1634826660156,0.6171101927757263,0.2218240350484848,0.2088828980922699,293.4648132324219,297.1499938964844,293.1499938964844,0.1670222729444503,-3594.4638671875,304.1796569824219,0.662384033203125,0.2776740789413452,0.2736773788928985,293.2441711425781,297.1499938964844,293.1499938964844,0.4292681217193603,-5649.060546875,304.1618347167969,0.851383626461029,0.6088207960128784,0.4308182299137115,293.2717590332031,297.1499938964844,293.1499938964844,0.5422641038894653,-9196.4765625,304.1663513183594,0.9059273600578308,0.734654426574707,0.7010658979415894,293.1957702636719,297.1499938964844,293.1499938964844,0.0348187312483787,-5577.55517578125,304.15362548828125,0.4230213761329651,0.0846728235483169,0.4256865680217743,291.3104248046875,291.1499938964844,256.14825439453125,255.1229553222656,279.17138671875,293.33135986328125,293.3092346191406,1.0,0.5790037512779236,0.5341621041297913,0.5341621041297913,1.0,1.0,-2.449117660522461,0.9328228235244752,1.5162948369979858,0.3730001449584961,0.0,0.0,0.8258240818977356,275.2904663085937,249.0,-32.238677978515625,-34803.81640625,1983.778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8356628417969,317.6713256835937,278.1499938964844,0.0,18000.0,320.6700134277344,36604.9453125,36000.0,0.0,0.0,0.8498983979225159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.610382318496704,1.6104063987731934,-2.4026168830459937e-05,0.0,0.0008625388145446,0.0,0.0,502.432373046875,0.0,0.0,0.0,0.9013822078704834,4.0,0.0,1.0
552900,293.31689453125,297.1499938964844,293.1499938964844,0.1259102374315261,-2719.892333984375,304.1630859375,0.6172810792922974,0.220151662826538,0.2072088122367859,293.4642333984375,297.1499938964844,293.1499938964844,0.1642983555793762,-3547.451416015625,304.1792297363281,0.6612037420272827,0.2738015651702881,0.2698532044887543,293.2435913085937,297.1499938964844,293.1499938964844,0.428598016500473,-5642.5205078125,304.1609191894531,0.8532798886299133,0.6077415943145752,0.4299482107162475,293.27099609375,297.1499938964844,293.1499938964844,0.5413315892219543,-9184.8701171875,304.1650695800781,0.908150851726532,0.733262300491333,0.6995992660522461,293.1946716308594,297.1499938964844,293.1499938964844,0.0344854667782783,-5550.3837890625,304.153564453125,0.4236427247524261,0.0843083560466766,0.4232130348682403,291.300048828125,291.1499938964844,256.1843566894531,255.1551818847656,279.1715087890625,293.3302001953125,293.2989807128906,1.0,0.5749813914299011,0.5352480411529541,0.5352480411529541,1.0,1.0,-2.4367330074310303,0.9289526343345642,1.5077804327011108,0.371844619512558,0.0,0.0,0.8168704509735107,270.7265014648437,249.0,-30.518539428710938,-34605.40625,1946.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.91180419921875,317.6932067871094,278.1499938964844,0.0,18000.0,320.19000244140625,36581.38671875,36000.0,0.0,0.0,0.839927613735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5845566987991333,1.5845803022384644,-2.351979310333263e-05,0.0,0.0008524197619408,0.0,0.0,482.3519287109375,0.0,0.0,0.0,0.8893600702285767,4.0,0.0,1.0
552960,293.314453125,297.1499938964844,293.1499938964844,0.1248336508870124,-2701.334716796875,304.16265869140625,0.6176531314849854,0.2185195535421371,0.2055591195821762,293.46356201171875,297.1499938964844,293.1499938964844,0.1616286337375641,-3501.271484375,304.17877197265625,0.6602038145065308,0.2699507474899292,0.2660364210605621,293.2430114746094,297.1499938964844,293.1499938964844,0.4280440807342529,-5637.23828125,304.1599426269531,0.8554492592811584,0.6066734790802002,0.4290753602981567,293.2702331542969,297.1499938964844,293.1499938964844,0.5405480265617371,-9175.310546875,304.16375732421875,0.9107385277748108,0.7318809628486633,0.6981281042098999,293.19354248046875,297.1499938964844,293.1499938964844,0.0341722816228866,-5525.0068359375,304.1534729003906,0.4244752526283264,0.0839667692780494,0.4207815825939178,291.28741455078125,291.1499938964844,256.2203674316406,255.1873016357422,279.171630859375,293.3289794921875,293.28570556640625,1.0,0.5707430839538574,0.5363375544548035,0.5363375544548035,1.0,1.0,-2.4244284629821777,0.9251031875610352,1.4993252754211426,0.3706921339035034,0.0,0.0,0.8089329600334167,265.81024169921875,237.0,-34.77959060668945,-34384.65234375,1907.9532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9535827636719,317.68621826171875,278.1499938964844,0.0,18000.0,320.19000244140625,36550.125,36000.0,0.0,0.0,0.8340229392051697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5599182844161987,1.559941291809082,-2.304225563420914e-05,0.0,0.0008464272832497,0.0,0.0,463.70892333984375,0.0,0.0,0.0,0.8779639601707458,4.0,0.0,1.0
553020,293.3097839355469,297.1499938964844,293.1499938964844,0.1227231472730636,-2664.84521484375,304.1619567871094,0.6188427209854126,0.2152979671955108,0.2022986263036728,293.4625244140625,297.1499938964844,293.1499938964844,0.1563035994768142,-3408.619140625,304.1780700683594,0.6585593223571777,0.262216567993164,0.2583795487880707,293.2418212890625,297.1499938964844,293.1499938964844,0.427009642124176,-5627.2646484375,304.15838623046875,0.8604664206504822,0.6045580506324768,0.4273276925086975,293.2687072753906,297.1499938964844,293.1499938964844,0.5390914082527161,-9157.28515625,304.1616516113281,0.9168453216552734,0.7291421294212341,0.6951849460601807,293.1911926269531,297.1499938964844,293.1499938964844,0.0335733443498611,-5476.42431640625,304.1533203125,0.4266841113567352,0.0833417251706123,0.4160658419132232,291.2604675292969,291.1499938964844,256.2920227050781,255.25112915039065,279.1718444824219,293.32672119140625,293.2592468261719,1.0,0.5617982149124146,0.5385342240333557,0.5385342240333557,1.0,1.0,-2.4000120162963867,0.9174538850784302,1.4825581312179563,0.3683979511260986,0.0,0.0,0.7961242198944092,255.2751007080078,225.0,-34.80585479736328,-33981.12890625,1829.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.02655029296875,317.6788635253906,278.1499938964844,0.0,18000.0,320.19000244140625,36443.53515625,36000.0,0.0,0.0,0.8220863342285156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5185110569000244,1.5185333490371704,-2.2244095816859044e-05,0.0,0.0008343131630681,0.0,0.0,433.38177490234375,0.0,0.0,0.0,0.8588622808456421,4.0,0.0,1.0
553080,293.3097839355469,297.1499938964844,293.1499938964844,0.1227231472730636,-2664.84521484375,304.1619567871094,0.6188427209854126,0.2152979671955108,0.2022986263036728,293.4625244140625,297.1499938964844,293.1499938964844,0.1563035994768142,-3408.619140625,304.1780700683594,0.6585593223571777,0.262216567993164,0.2583795487880707,293.2418212890625,297.1499938964844,293.1499938964844,0.427009642124176,-5627.2646484375,304.15838623046875,0.8604664206504822,0.6045580506324768,0.4273276925086975,293.2687072753906,297.1499938964844,293.1499938964844,0.5390914082527161,-9157.28515625,304.1616516113281,0.9168453216552734,0.7291421294212341,0.6951849460601807,293.1911926269531,297.1499938964844,293.1499938964844,0.0335733443498611,-5476.42431640625,304.1533203125,0.4266841113567352,0.0833417251706123,0.4160658419132232,291.2604675292969,291.1499938964844,256.2920227050781,255.25112915039065,279.1718444824219,293.32672119140625,293.2592468261719,1.0,0.5617982149124146,0.5385342240333557,0.5385342240333557,1.0,1.0,-2.4000120162963867,0.9174538850784302,1.4825581312179563,0.3683979511260986,0.0,0.0,0.7961242198944092,255.2751007080078,225.0,-34.80585479736328,-33981.12890625,1829.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.02655029296875,317.6788635253906,278.1499938964844,0.0,18000.0,320.19000244140625,36443.53515625,36000.0,0.0,0.0,0.8220863342285156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5185110569000244,1.5185333490371704,-2.2244095816859044e-05,0.0,0.0008343131630681,0.0,0.0,433.38177490234375,0.0,0.0,0.0,0.8588622808456421,4.0,0.0,1.0
553140,293.3053894042969,297.1499938964844,293.1499938964844,0.1205454245209693,-2626.858154296875,304.16162109375,0.6204673051834106,0.2121449112892151,0.1990648806095123,293.4618225097656,297.1499938964844,293.1499938964844,0.1508330851793289,-3312.47607421875,304.1778259277344,0.65719074010849,0.2544462084770202,0.2506488561630249,293.24072265625,297.1499938964844,293.1499938964844,0.425691545009613,-5613.892578125,304.1578063964844,0.8662365674972534,0.6024539470672607,0.4255724847316742,293.267333984375,297.1499938964844,293.1499938964844,0.5373042225837708,-9133.998046875,304.1607666015625,0.9239674806594848,0.7264159917831421,0.6922333836555481,293.1888427734375,297.1499938964844,293.1499938964844,0.0329658351838588,-5426.3984375,304.1532287597656,0.429517924785614,0.0827753394842147,0.4115312695503235,291.2408142089844,291.1499938964844,256.3631896972656,255.31446838378903,279.172119140625,293.3246459960937,293.23980712890625,1.0,0.5524203777313232,0.5407577157020569,0.5407577157020569,1.0,1.0,-2.3757381439208984,0.9098271727561952,1.4659109115600586,0.366096019744873,0.0,0.0,0.7853827476501465,244.1914978027344,213.0,-28.875959396362305,-33598.83203125,1750.4173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0763244628906,317.6651916503906,278.1499938964844,0.0,18000.0,319.7099914550781,36371.83203125,36000.0,0.0,0.0,0.8053342700004578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4838696718215942,1.483891248703003,-2.1596302758553065e-05,0.0,0.0008173118694685,0.0,0.0,409.1752624511719,0.0,0.0,0.0,0.8429388403892517,4.0,0.0,1.0
553200,293.3053894042969,297.1499938964844,293.1499938964844,0.1205454245209693,-2626.858154296875,304.16162109375,0.6204673051834106,0.2121449112892151,0.1990648806095123,293.4618225097656,297.1499938964844,293.1499938964844,0.1508330851793289,-3312.47607421875,304.1778259277344,0.65719074010849,0.2544462084770202,0.2506488561630249,293.24072265625,297.1499938964844,293.1499938964844,0.425691545009613,-5613.892578125,304.1578063964844,0.8662365674972534,0.6024539470672607,0.4255724847316742,293.267333984375,297.1499938964844,293.1499938964844,0.5373042225837708,-9133.998046875,304.1607666015625,0.9239674806594848,0.7264159917831421,0.6922333836555481,293.1888427734375,297.1499938964844,293.1499938964844,0.0329658351838588,-5426.3984375,304.1532287597656,0.429517924785614,0.0827753394842147,0.4115312695503235,291.2408142089844,291.1499938964844,256.3631896972656,255.31446838378903,279.172119140625,293.3246459960937,293.23980712890625,1.0,0.5524203777313232,0.5407577157020569,0.5407577157020569,1.0,1.0,-2.3757381439208984,0.9098271727561952,1.4659109115600586,0.366096019744873,0.0,0.0,0.7853827476501465,244.1914978027344,213.0,-28.875959396362305,-33598.83203125,1750.4173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0763244628906,317.6651916503906,278.1499938964844,0.0,18000.0,319.7099914550781,36371.83203125,36000.0,0.0,0.0,0.8053342700004578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4838696718215942,1.483891248703003,-2.1596302758553065e-05,0.0,0.0008173118694685,0.0,0.0,409.1752624511719,0.0,0.0,0.0,0.8429388403892517,4.0,0.0,1.0
553260,293.3008728027344,297.1499938964844,293.1499938964844,0.1185036748647689,-2591.244140625,304.1611328125,0.6225301623344421,0.2091197073459625,0.1959245949983596,293.4609375,297.1499938964844,293.1499938964844,0.1454785019159317,-3217.782470703125,304.177490234375,0.6560933589935303,0.2467241734266281,0.2429345697164535,293.2396240234375,297.1499938964844,293.1499938964844,0.4246197044849396,-5603.2294921875,304.156982421875,0.8727138042449951,0.600376307964325,0.4238224625587463,293.2659606933594,297.1499938964844,293.1499938964844,0.5358306169509888,-9115.1005859375,304.1596374511719,0.9319448471069336,0.7237187623977661,0.6892902255058289,293.1865234375,297.1499938964844,293.1499938964844,0.0324114076793193,-5380.98974609375,304.153076171875,0.4329524934291839,0.0822566151618957,0.4071576297283172,291.2158508300781,291.1499938964844,256.43389892578125,255.37730407714844,279.1723022460937,293.3225402832031,293.2145080566406,1.0,0.5427523851394653,0.5429970622062683,0.5429970622062683,1.0,1.0,-2.351806163787842,0.902295708656311,1.4495104551315308,0.3638137578964233,0.0,0.0,0.7781785130500793,232.8004150390625,201.0,-33.60649490356445,-33191.55078125,1671.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0273132324219,317.58282470703125,278.1499938964844,0.0,18000.0,319.7099914550781,36268.68359375,36000.0,0.0,0.0,0.7924444079399109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4570226669311523,1.4570437669754028,-2.1093526811455376e-05,0.0,0.0008042303379625,0.0,0.0,390.9527893066406,0.0,0.0,0.0,0.830727219581604,4.0,0.0,1.0
553320,293.3008728027344,297.1499938964844,293.1499938964844,0.1185036748647689,-2591.244140625,304.1611328125,0.6225301623344421,0.2091197073459625,0.1959245949983596,293.4609375,297.1499938964844,293.1499938964844,0.1454785019159317,-3217.782470703125,304.177490234375,0.6560933589935303,0.2467241734266281,0.2429345697164535,293.2396240234375,297.1499938964844,293.1499938964844,0.4246197044849396,-5603.2294921875,304.156982421875,0.8727138042449951,0.600376307964325,0.4238224625587463,293.2659606933594,297.1499938964844,293.1499938964844,0.5358306169509888,-9115.1005859375,304.1596374511719,0.9319448471069336,0.7237187623977661,0.6892902255058289,293.1865234375,297.1499938964844,293.1499938964844,0.0324114076793193,-5380.98974609375,304.153076171875,0.4329524934291839,0.0822566151618957,0.4071576297283172,291.2158508300781,291.1499938964844,256.43389892578125,255.37730407714844,279.1723022460937,293.3225402832031,293.2145080566406,1.0,0.5427523851394653,0.5429970622062683,0.5429970622062683,1.0,1.0,-2.351806163787842,0.902295708656311,1.4495104551315308,0.3638137578964233,0.0,0.0,0.7781785130500793,232.8004150390625,201.0,-33.60649490356445,-33191.55078125,1671.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0273132324219,317.58282470703125,278.1499938964844,0.0,18000.0,319.7099914550781,36268.68359375,36000.0,0.0,0.0,0.7924444079399109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4570226669311523,1.4570437669754028,-2.1093526811455376e-05,0.0,0.0008042303379625,0.0,0.0,390.9527893066406,0.0,0.0,0.0,0.830727219581604,4.0,0.0,1.0
553380,293.2962951660156,297.1499938964844,293.1499938964844,0.1164808347821235,-2555.71728515625,304.1607971191406,0.6250358819961548,0.2062301039695739,0.1928987652063369,293.4598083496094,297.1499938964844,293.1499938964844,0.1401044875383377,-3121.853271484375,304.1772766113281,0.655267596244812,0.2390726953744888,0.2352755218744278,293.238525390625,297.1499938964844,293.1499938964844,0.4233501851558685,-5590.2021484375,304.1567687988281,0.8799003958702087,0.5983266830444336,0.4220879971981048,293.2646179199219,297.1499938964844,293.1499938964844,0.5341223478317261,-9092.49609375,304.1592712402344,0.940638303756714,0.721053957939148,0.6863722205162048,293.184326171875,297.1499938964844,293.1499938964844,0.0318559370934963,-5334.87353515625,304.1529846191406,0.4370209574699402,0.0817817822098732,0.4029493629932403,291.196044921875,291.1499938964844,256.5041809082031,255.4396209716797,279.17242431640625,293.32037353515625,293.1950378417969,1.0,0.5328736901283264,0.545246422290802,0.545246422290802,1.0,1.0,-2.3283259868621826,0.8949007391929626,1.4334253072738647,0.3615698218345642,0.0,0.0,0.7734304070472717,221.240966796875,189.0,-28.37399673461914,-32822.8359375,1594.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9422912597656,317.4926452636719,278.1499938964844,0.0,18000.0,319.7099914550781,36181.23828125,36000.0,0.0,0.0,0.7801857590675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439527988433838,1.4395487308502195,-2.0766032321262173e-05,0.0,0.0007917893817648,0.0,0.0,379.3351440429688,0.0,0.0,0.0,0.8227331042289734,4.0,0.0,1.0
553440,293.2962951660156,297.1499938964844,293.1499938964844,0.1164808347821235,-2555.71728515625,304.1607971191406,0.6250358819961548,0.2062301039695739,0.1928987652063369,293.4598083496094,297.1499938964844,293.1499938964844,0.1401044875383377,-3121.853271484375,304.1772766113281,0.655267596244812,0.2390726953744888,0.2352755218744278,293.238525390625,297.1499938964844,293.1499938964844,0.4233501851558685,-5590.2021484375,304.1567687988281,0.8799003958702087,0.5983266830444336,0.4220879971981048,293.2646179199219,297.1499938964844,293.1499938964844,0.5341223478317261,-9092.49609375,304.1592712402344,0.940638303756714,0.721053957939148,0.6863722205162048,293.184326171875,297.1499938964844,293.1499938964844,0.0318559370934963,-5334.87353515625,304.1529846191406,0.4370209574699402,0.0817817822098732,0.4029493629932403,291.196044921875,291.1499938964844,256.5041809082031,255.4396209716797,279.17242431640625,293.32037353515625,293.1950378417969,1.0,0.5328736901283264,0.545246422290802,0.545246422290802,1.0,1.0,-2.3283259868621826,0.8949007391929626,1.4334253072738647,0.3615698218345642,0.0,0.0,0.7734304070472717,221.240966796875,189.0,-28.37399673461914,-32822.8359375,1594.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9422912597656,317.4926452636719,278.1499938964844,0.0,18000.0,319.7099914550781,36181.23828125,36000.0,0.0,0.0,0.7801857590675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439527988433838,1.4395487308502195,-2.0766032321262173e-05,0.0,0.0007917893817648,0.0,0.0,379.3351440429688,0.0,0.0,0.0,0.8227331042289734,4.0,0.0,1.0
553500,293.2939453125,297.1499938964844,293.1499938964844,0.1154803782701492,-2538.065673828125,304.16064453125,0.6264585256576538,0.2048341780900955,0.1914288103580474,293.45916748046875,297.1499938964844,293.1499938964844,0.1374184042215347,-3073.574951171875,304.1772155761719,0.6549561619758606,0.2352742403745651,0.231469452381134,293.2380065917969,297.1499938964844,293.1499938964844,0.4226455390453338,-5582.8828125,304.1568298339844,0.8837642669677734,0.5973093509674072,0.4212248921394348,293.26397705078125,297.1499938964844,293.1499938964844,0.5331834554672241,-9079.91796875,304.1593017578125,0.9452069997787476,0.7197300791740417,0.6849197149276733,293.1832275390625,297.1499938964844,293.1499938964844,0.0315795242786407,-5311.71240234375,304.1529541015625,0.4393108487129211,0.0815597400069236,0.4009075760841369,291.1879577636719,291.1499938964844,256.5391540527344,255.4705810546875,279.1724853515625,293.3192749023437,293.1870422363281,1.0,0.5278679728507996,0.5463747382164001,0.5463747382164001,1.0,1.0,-2.31675386428833,0.8912538886070251,1.4254999160766602,0.3604622185230255,0.0,0.0,0.7717277407646179,215.4258270263672,189.0,-25.45372200012207,-32645.140625,1556.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8865966796875,317.4418029785156,278.1499938964844,0.0,18000.0,319.2300109863281,36148.27734375,36000.0,0.0,0.0,0.7695351243019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.433034896850586,1.4330555200576782,-2.0645315089495853e-05,0.0,0.0007809803355485,0.0,0.0,375.08502197265625,0.0,0.0,0.0,0.8197799921035767,4.0,0.0,1.0
553560,293.2916259765625,297.1499938964844,293.1499938964844,0.1145267933607101,-2521.26806640625,304.16046142578125,0.6279972791671753,0.2034684270620346,0.1899854093790054,293.45849609375,297.1499938964844,293.1499938964844,0.1347821056842804,-3026.0595703125,304.1770324707031,0.6547126173973083,0.231493666768074,0.2276788800954818,293.23748779296875,297.1499938964844,293.1499938964844,0.4220388829708099,-5576.6884765625,304.1566772460937,0.8878132700920105,0.596298098564148,0.4203647077083587,293.2633361816406,297.1499938964844,293.1499938964844,0.5323655009269714,-9069.134765625,304.1590881347656,0.9498988389968872,0.718413233757019,0.6834719777107239,293.1821594238281,297.1499938964844,293.1499938964844,0.0313207805156707,-5290.16552734375,304.1528625488281,0.4417817592620849,0.0813470259308815,0.3989053666591644,291.17779541015625,291.1499938964844,256.573974609375,255.5014038085937,279.17254638671875,293.31817626953125,293.17626953125,1.0,0.5228226780891418,0.5475054383277893,0.5475054383277893,1.0,1.0,-2.305288791656494,0.887639045715332,1.417649745941162,0.3593634366989136,0.0,0.0,0.7708513140678406,209.5984039306641,177.0,-28.817731857299805,-32446.18359375,1519.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7882385253906,317.3575134277344,278.1499938964844,0.0,18000.0,319.2300109863281,36111.25,36000.0,0.0,0.0,0.763301432132721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4280580282211304,1.4280786514282229,-2.055047480098437e-05,0.0,0.0007746539195068,0.0,0.0,371.8159790039063,0.0,0.0,0.0,0.8175534009933472,4.0,0.0,1.0
553620,293.2869567871094,297.1499938964844,293.1499938964844,0.1126850247383117,-2488.753662109375,304.1600341796875,0.6314581632614136,0.2008285224437713,0.187179684638977,293.4569702148437,297.1499938964844,293.1499938964844,0.1295699775218963,-2931.536376953125,304.1767272949219,0.6544503569602966,0.2239881604909896,0.2201476395130157,293.2364196777344,297.1499938964844,293.1499938964844,0.4208675026893616,-5564.70458984375,304.15643310546875,0.8965035676956177,0.5942997932434082,0.4186594486236572,293.26202392578125,297.1499938964844,293.1499938964844,0.5307857990264893,-9048.24609375,304.1587219238281,0.9595968127250672,0.7158093452453613,0.6806013584136963,293.1801147460937,297.1499938964844,293.1499938964844,0.0308242980390787,-5248.71875,304.1527404785156,0.4473201632499695,0.0809492245316505,0.3950189352035522,291.15625,291.1499938964844,256.6433410644531,255.5626678466797,279.1726379394531,293.31591796875,293.1552734375,1.0,0.5126176476478577,0.5497724413871765,0.5497724413871765,1.0,1.0,-2.2827064990997314,0.8805155754089355,1.4021908044815063,0.35719695687294,0.0,0.0,0.7715911865234375,197.9177398681641,165.0,-27.502769470214844,-32088.755859375,1445.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.56671142578125,317.1889343261719,278.1499938964844,0.0,18000.0,319.2300109863281,36005.7265625,36000.0,0.0,0.0,0.7517195343971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4263217449188232,1.426342248916626,-2.0496514480328187e-05,0.0,0.0007628997555002,0.0,0.0,370.4094543457031,0.0,0.0,0.0,0.816782534122467,4.0,0.0,1.0
553680,293.2869567871094,297.1499938964844,293.1499938964844,0.1126850247383117,-2488.753662109375,304.1600341796875,0.6314581632614136,0.2008285224437713,0.187179684638977,293.4569702148437,297.1499938964844,293.1499938964844,0.1295699775218963,-2931.536376953125,304.1767272949219,0.6544503569602966,0.2239881604909896,0.2201476395130157,293.2364196777344,297.1499938964844,293.1499938964844,0.4208675026893616,-5564.70458984375,304.15643310546875,0.8965035676956177,0.5942997932434082,0.4186594486236572,293.26202392578125,297.1499938964844,293.1499938964844,0.5307857990264893,-9048.24609375,304.1587219238281,0.9595968127250672,0.7158093452453613,0.6806013584136963,293.1801147460937,297.1499938964844,293.1499938964844,0.0308242980390787,-5248.71875,304.1527404785156,0.4473201632499695,0.0809492245316505,0.3950189352035522,291.15625,291.1499938964844,256.6433410644531,255.5626678466797,279.1726379394531,293.31591796875,293.1552734375,1.0,0.5126176476478577,0.5497724413871765,0.5497724413871765,1.0,1.0,-2.2827064990997314,0.8805155754089355,1.4021908044815063,0.35719695687294,0.0,0.0,0.7715911865234375,197.9177398681641,165.0,-27.502769470214844,-32088.755859375,1445.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.56671142578125,317.1889343261719,278.1499938964844,0.0,18000.0,319.2300109863281,36005.7265625,36000.0,0.0,0.0,0.7517195343971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4263217449188232,1.426342248916626,-2.0496514480328187e-05,0.0,0.0007628997555002,0.0,0.0,370.4094543457031,0.0,0.0,0.0,0.816782534122467,4.0,0.0,1.0
553740,293.28228759765625,297.1499938964844,293.1499938964844,0.1108414754271507,-2455.955810546875,304.1597595214844,0.6354946494102478,0.1983068585395813,0.1844795048236847,293.45526123046875,297.1499938964844,293.1499938964844,0.1243409216403961,-2835.739501953125,304.1765441894531,0.654519259929657,0.2165565192699432,0.2126833647489547,293.2353820800781,297.1499938964844,293.1499938964844,0.4194159805774688,-5549.52001953125,304.1567077636719,0.906096875667572,0.5923202633857727,0.4169681668281555,293.2607421875,297.1499938964844,293.1499938964844,0.528862714767456,-9022.2734375,304.1590270996094,0.9695884585380554,0.7132285237312317,0.677754282951355,293.1781616210937,297.1499938964844,293.1499938964844,0.0303188543766737,-5205.77099609375,304.1526794433594,0.4537433385848999,0.0805857852101326,0.3912840187549591,291.14190673828125,291.1499938964844,256.7122497558594,255.6233673095703,279.1727294921875,293.31365966796875,293.14117431640625,1.0,0.5022628903388977,0.5520485043525696,0.5520485043525696,1.0,1.0,-2.260558605194092,0.873524010181427,1.3870346546173096,0.3550693690776825,0.0,0.0,0.773682713508606,186.2256774902344,153.0,-21.376388549804688,-31754.1171875,1373.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3194274902344,317.0129089355469,278.1499938964844,0.0,18000.0,318.75,35947.10546875,36000.0,0.0,0.0,0.7365407943725586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4304425716400146,1.430463194847107,-2.05547457881039e-05,0.0,0.0007474952726624,0.0,0.0,372.8464050292969,0.0,0.0,0.0,0.8186612725257874,4.0,0.0,1.0
553800,293.28228759765625,297.1499938964844,293.1499938964844,0.1108414754271507,-2455.955810546875,304.1597595214844,0.6354946494102478,0.1983068585395813,0.1844795048236847,293.45526123046875,297.1499938964844,293.1499938964844,0.1243409216403961,-2835.739501953125,304.1765441894531,0.654519259929657,0.2165565192699432,0.2126833647489547,293.2353820800781,297.1499938964844,293.1499938964844,0.4194159805774688,-5549.52001953125,304.1567077636719,0.906096875667572,0.5923202633857727,0.4169681668281555,293.2607421875,297.1499938964844,293.1499938964844,0.528862714767456,-9022.2734375,304.1590270996094,0.9695884585380554,0.7132285237312317,0.677754282951355,293.1781616210937,297.1499938964844,293.1499938964844,0.0303188543766737,-5205.77099609375,304.1526794433594,0.4537433385848999,0.0805857852101326,0.3912840187549591,291.14190673828125,291.1499938964844,256.7122497558594,255.6233673095703,279.1727294921875,293.31365966796875,293.14117431640625,1.0,0.5022628903388977,0.5520485043525696,0.5520485043525696,1.0,1.0,-2.260558605194092,0.873524010181427,1.3870346546173096,0.3550693690776825,0.0,0.0,0.773682713508606,186.2256774902344,153.0,-21.376388549804688,-31754.1171875,1373.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3194274902344,317.0129089355469,278.1499938964844,0.0,18000.0,318.75,35947.10546875,36000.0,0.0,0.0,0.7365407943725586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4304425716400146,1.430463194847107,-2.05547457881039e-05,0.0,0.0007474952726624,0.0,0.0,372.8464050292969,0.0,0.0,0.0,0.8186612725257874,4.0,0.0,1.0
553860,293.2776184082031,297.1499938964844,293.1499938964844,0.1091308072209358,-2425.5419921875,304.15936279296875,0.6402141451835632,0.195899948477745,0.1818817853927612,293.4533996582031,297.1499938964844,293.1499938964844,0.1192529052495956,-2741.834716796875,304.1761779785156,0.6549758911132812,0.209198459982872,0.2052867412567138,293.2343444824219,297.1499938964844,293.1499938964844,0.4181803464889526,-5536.818359375,304.1565246582031,0.9174588322639464,0.5903642177581787,0.4152904748916626,293.2594909667969,297.1499938964844,293.1499938964844,0.527205765247345,-9000.26171875,304.15875244140625,0.9797252416610718,0.7106767296791077,0.6749298572540283,293.17626953125,297.1499938964844,293.1499938964844,0.0298599638044834,-5166.978515625,304.1525573730469,0.4611762166023254,0.080253928899765,0.3876903355121612,291.1226501464844,291.1499938964844,256.7807006835937,255.6835327148437,279.1728210449219,293.3113708496094,293.12158203125,1.0,0.4917566180229187,0.5543337464332581,0.5543337464332581,1.0,1.0,-2.2388291358947754,0.8666588664054871,1.3721702098846436,0.3529786169528961,0.0,0.0,0.7785161733627319,174.5382843017578,141.0,-25.82228660583496,-31396.53125,1303.1739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9848937988281,316.7753601074219,278.1499938964844,0.0,18000.0,318.75,35864.65625,36000.0,0.0,0.0,0.7262715101242065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440766215324402,1.4407869577407837,-2.0716093786177225e-05,0.0,0.0007370732491835,0.0,0.0,379.1959228515625,0.0,0.0,0.0,0.8234405517578125,4.0,0.0,1.0
553920,293.2776184082031,297.1499938964844,293.1499938964844,0.1091308072209358,-2425.5419921875,304.15936279296875,0.6402141451835632,0.195899948477745,0.1818817853927612,293.4533996582031,297.1499938964844,293.1499938964844,0.1192529052495956,-2741.834716796875,304.1761779785156,0.6549758911132812,0.209198459982872,0.2052867412567138,293.2343444824219,297.1499938964844,293.1499938964844,0.4181803464889526,-5536.818359375,304.1565246582031,0.9174588322639464,0.5903642177581787,0.4152904748916626,293.2594909667969,297.1499938964844,293.1499938964844,0.527205765247345,-9000.26171875,304.15875244140625,0.9797252416610718,0.7106767296791077,0.6749298572540283,293.17626953125,297.1499938964844,293.1499938964844,0.0298599638044834,-5166.978515625,304.1525573730469,0.4611762166023254,0.080253928899765,0.3876903355121612,291.1226501464844,291.1499938964844,256.7807006835937,255.6835327148437,279.1728210449219,293.3113708496094,293.12158203125,1.0,0.4917566180229187,0.5543337464332581,0.5543337464332581,1.0,1.0,-2.2388291358947754,0.8666588664054871,1.3721702098846436,0.3529786169528961,0.0,0.0,0.7785161733627319,174.5382843017578,141.0,-25.82228660583496,-31396.53125,1303.1739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9848937988281,316.7753601074219,278.1499938964844,0.0,18000.0,318.75,35864.65625,36000.0,0.0,0.0,0.7262715101242065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440766215324402,1.4407869577407837,-2.0716093786177225e-05,0.0,0.0007370732491835,0.0,0.0,379.1959228515625,0.0,0.0,0.0,0.8234405517578125,4.0,0.0,1.0
553980,293.2729797363281,297.1499938964844,293.1499938964844,0.1074321344494819,-2395.125732421875,304.1590881347656,0.6457686424255371,0.1936063468456268,0.179386019706726,293.4514465332031,297.1499938964844,293.1499938964844,0.114173024892807,-2647.105712890625,304.1759033203125,0.6559011936187744,0.2019121497869491,0.1979567259550094,293.2333374023437,297.1499938964844,293.1499938964844,0.416724681854248,-5521.5712890625,304.1567687988281,0.9305652976036072,0.5884313583374023,0.4136303961277008,293.2582397460937,297.1499938964844,293.1499938964844,0.5252804160118103,-8974.22265625,304.1590576171875,0.989856481552124,0.7081546783447266,0.6721357703208923,293.1744689941406,297.1499938964844,293.1499938964844,0.0293963570147752,-5127.126953125,304.1524658203125,0.4691923558712005,0.079952135682106,0.3842320740222931,291.1089172363281,291.1499938964844,256.84869384765625,255.74313354492188,279.17291259765625,293.3091125488281,293.1082458496094,1.0,0.4810926616191864,0.5566281080245972,0.5566281080245972,1.0,1.0,-2.217522382736206,0.8599233031272888,1.357599139213562,0.3509277403354645,0.0,0.0,0.7849836349487305,162.8612518310547,129.0,-19.90195274353028,-31077.72265625,1234.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6419372558594,316.5468444824219,278.1499938964844,0.0,18000.0,318.75,35803.54296875,36000.0,0.0,0.0,0.7174530625343323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4581971168518066,1.4582180976867676,-2.100912570313085e-05,0.0,0.0007281236466951,0.0,0.0,390.3336791992188,0.0,0.0,0.0,0.831388533115387,4.0,0.0,1.0
554040,293.2729797363281,297.1499938964844,293.1499938964844,0.1074321344494819,-2395.125732421875,304.1590881347656,0.6457686424255371,0.1936063468456268,0.179386019706726,293.4514465332031,297.1499938964844,293.1499938964844,0.114173024892807,-2647.105712890625,304.1759033203125,0.6559011936187744,0.2019121497869491,0.1979567259550094,293.2333374023437,297.1499938964844,293.1499938964844,0.416724681854248,-5521.5712890625,304.1567687988281,0.9305652976036072,0.5884313583374023,0.4136303961277008,293.2582397460937,297.1499938964844,293.1499938964844,0.5252804160118103,-8974.22265625,304.1590576171875,0.989856481552124,0.7081546783447266,0.6721357703208923,293.1744689941406,297.1499938964844,293.1499938964844,0.0293963570147752,-5127.126953125,304.1524658203125,0.4691923558712005,0.079952135682106,0.3842320740222931,291.1089172363281,291.1499938964844,256.84869384765625,255.74313354492188,279.17291259765625,293.3091125488281,293.1082458496094,1.0,0.4810926616191864,0.5566281080245972,0.5566281080245972,1.0,1.0,-2.217522382736206,0.8599233031272888,1.357599139213562,0.3509277403354645,0.0,0.0,0.7849836349487305,162.8612518310547,129.0,-19.90195274353028,-31077.72265625,1234.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6419372558594,316.5468444824219,278.1499938964844,0.0,18000.0,318.75,35803.54296875,36000.0,0.0,0.0,0.7174530625343323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4581971168518066,1.4582180976867676,-2.100912570313085e-05,0.0,0.0007281236466951,0.0,0.0,390.3336791992188,0.0,0.0,0.0,0.831388533115387,4.0,0.0,1.0
554100,293.27069091796875,297.1499938964844,293.1499938964844,0.1065883934497833,-2379.9423828125,304.1589660644531,0.6489166617393494,0.1925012767314911,0.1781757175922393,293.4504089355469,297.1499938964844,293.1499938964844,0.1116399243474006,-2599.49951171875,304.1758117675781,0.6565718054771423,0.1982962042093277,0.1943168491125106,293.2328796386719,297.1499938964844,293.1499938964844,0.4159114956855774,-5512.9873046875,304.1570129394531,0.9376497268676758,0.5874706506729126,0.4128044843673706,293.2576599121094,297.1499938964844,293.1499938964844,0.524212121963501,-8959.671875,304.15936279296875,0.9948647618293762,0.706900954246521,0.670745849609375,293.1736145019531,297.1499938964844,293.1499938964844,0.0291631706058979,-5106.8388671875,304.1524353027344,0.4730153977870941,0.0798118785023689,0.3825514614582062,291.10418701171875,291.1499938964844,256.88250732421875,255.7727203369141,279.1729431152344,293.3079833984375,293.1036682128906,1.0,0.4756983816623688,0.5577793121337891,0.5577793121337891,1.0,1.0,-2.207016468048096,0.8566001653671265,1.3504163026809692,0.3499159514904022,0.0,0.0,0.7885247468948364,157.02879333496094,129.0,-16.455490112304688,-30925.35546875,1201.032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47119140625,316.4352111816406,278.1499938964844,0.0,18000.0,318.2699890136719,35786.37109375,36000.0,0.0,0.0,0.7087569236755371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4680774211883545,1.4680986404418943,-2.118081465596333e-05,0.0,0.0007192982011474,0.0,0.0,396.8052062988281,0.0,0.0,0.0,0.83591628074646,4.0,0.0,1.0
554160,293.26837158203125,297.1499938964844,293.1499938964844,0.1057862564921379,-2365.529052734375,304.1587829589844,0.6522251963615417,0.1914259195327758,0.1769949048757553,293.4493408203125,297.1499938964844,293.1499938964844,0.1091521084308624,-2552.570068359375,304.1756286621094,0.6572766900062561,0.194701537489891,0.1906993389129638,293.2323608398437,297.1499938964844,293.1499938964844,0.4151774644851684,-5505.32666015625,304.1570739746094,0.944810688495636,0.5865177512168884,0.4119857251644134,293.2569274902344,297.1499938964844,293.1499938964844,0.5225818753242493,-8936.8544921875,304.16070556640625,0.9990000128746032,0.7056795358657837,0.6685569882392883,293.1727600097656,297.1499938964844,293.1499938964844,0.0289473924785852,-5088.16259765625,304.15240478515625,0.4766564965248108,0.0796814337372779,0.3809293508529663,291.0978698730469,291.1499938964844,256.9162292480469,255.8021697998047,279.1733703613281,293.3068542480469,293.0968017578125,1.0,0.4702286124229431,0.5589727759361267,0.5589727759361267,1.0,1.0,-2.1956875324249268,0.8529190421104431,1.3427684307098389,0.348820298910141,0.0,0.0,0.7925989031791687,151.32107543945312,117.0,-18.679054260253903,-30743.8046875,1167.2803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2673034667969,316.2963562011719,278.1499938964844,0.0,18000.0,318.2699890136719,35767.47265625,36000.0,0.0,0.0,0.704596757888794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4786425828933716,1.4786639213562012,-2.1365591237554327e-05,0.0,0.0007150761084631,0.0,0.0,403.8097534179688,0.0,0.0,0.0,0.8407958149909973,4.0,0.0,1.0
554220,293.2636413574219,297.1499938964844,293.1499938964844,0.1040377914905548,-2333.50390625,304.1587829589844,0.6575407981872559,0.1893881559371948,0.1748275160789489,293.4468688964844,297.1499938964844,293.1499938964844,0.1040479242801666,-2455.04296875,304.1756286621094,0.6569964289665222,0.1876165121793747,0.183653637766838,293.2312927246094,297.1499938964844,293.1499938964844,0.4127120673656463,-5478.58544921875,304.158935546875,0.9562159180641174,0.5846536159515381,0.4104533195495605,293.2399597167969,297.1499938964844,293.1499938964844,0.5029287934303284,-8652.3994140625,304.19012451171875,0.9990000128746032,0.7063542604446411,0.646364688873291,293.17071533203125,297.1499938964844,293.1499938964844,0.0285173058509826,-5048.91064453125,304.1523132324219,0.482351541519165,0.0795170590281486,0.3784894049167633,291.1110534667969,291.1499938964844,256.9833374023437,255.86062622070312,279.1778564453125,293.3008117675781,293.1126708984375,1.0,0.4581726491451263,0.5619978308677673,0.5619978308677673,1.0,1.0,-2.1532750129699707,0.8375007510185242,1.3157742023468018,0.3429128229618072,0.0,0.0,0.7975203990936279,141.71234130859375,120.0,16.44371795654297,-30239.634765625,1086.8201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9041748046875,316.0805969238281,278.1499938964844,0.0,18000.0,318.2699890136719,35816.90234375,36000.0,0.0,0.0,0.6969963312149048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4987674951553345,1.4987891912460327,-2.1740635929745625e-05,0.0,0.0007073627202771,0.0,0.0,417.6635437011719,0.0,0.0,0.0,0.8498549461364746,4.0,0.0,1.0
554280,293.2636413574219,297.1499938964844,293.1499938964844,0.1040377914905548,-2333.50390625,304.1587829589844,0.6575407981872559,0.1893881559371948,0.1748275160789489,293.4468688964844,297.1499938964844,293.1499938964844,0.1040479242801666,-2455.04296875,304.1756286621094,0.6569964289665222,0.1876165121793747,0.183653637766838,293.2312927246094,297.1499938964844,293.1499938964844,0.4127120673656463,-5478.58544921875,304.158935546875,0.9562159180641174,0.5846536159515381,0.4104533195495605,293.2399597167969,297.1499938964844,293.1499938964844,0.5029287934303284,-8652.3994140625,304.19012451171875,0.9990000128746032,0.7063542604446411,0.646364688873291,293.17071533203125,297.1499938964844,293.1499938964844,0.0285173058509826,-5048.91064453125,304.1523132324219,0.482351541519165,0.0795170590281486,0.3784894049167633,291.1110534667969,291.1499938964844,256.9833374023437,255.86062622070312,279.1778564453125,293.3008117675781,293.1126708984375,1.0,0.4581726491451263,0.5619978308677673,0.5619978308677673,1.0,1.0,-2.1532750129699707,0.8375007510185242,1.3157742023468018,0.3429128229618072,0.0,0.0,0.7975203990936279,141.71234130859375,120.0,16.44371795654297,-30239.634765625,1086.8201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9041748046875,316.0805969238281,278.1499938964844,0.0,18000.0,318.2699890136719,35816.90234375,36000.0,0.0,0.0,0.6969963312149048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4987674951553345,1.4987891912460327,-2.1740635929745625e-05,0.0,0.0007073627202771,0.0,0.0,417.6635437011719,0.0,0.0,0.0,0.8498549461364746,4.0,0.0,1.0
554340,293.25958251953125,297.1499938964844,293.1499938964844,0.1023776531219482,-2302.982421875,304.1585998535156,0.6599799990653992,0.1873301565647125,0.1728068143129348,293.44488525390625,297.1499938964844,293.1499938964844,0.0990790277719497,-2359.15771484375,304.17535400390625,0.6534964442253113,0.1805024892091751,0.1767539829015731,293.2308654785156,297.1499938964844,293.1499938964844,0.4101477265357971,-5451.01220703125,304.16015625,0.9625486135482788,0.5826776027679443,0.4089651107788086,293.2085266113281,297.1499938964844,293.1499938964844,0.4887517690658569,-8454.0625,304.19976806640625,0.9990000128746032,0.7104441523551941,0.6320008635520935,293.1689453125,297.1499938964844,293.1499938964844,0.0282003078609704,-5019.46240234375,304.1520690917969,0.4856266975402832,0.0793522298336029,0.3768649697303772,291.12841796875,291.1499938964844,257.04998779296875,255.9185028076172,279.17730712890625,293.2925720214844,293.12872314453125,1.0,0.4505599737167358,0.5647188425064087,0.5647188425064087,1.0,1.0,-2.1215007305145264,0.8264092803001404,1.2950913906097412,0.3386941254138946,0.0,0.0,0.798920750617981,135.93072509765625,123.0,17.084415435791016,-29811.92578125,1033.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6275939941406,315.8935852050781,278.1499938964844,0.0,18000.0,317.7900085449219,35927.359375,36000.0,0.0,0.0,0.6850005984306335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.505374789237976,1.505396604537964,-2.188614780607168e-05,0.0,0.0006951885297894,0.0,0.0,422.5758972167969,0.0,0.0,0.0,0.8529651761054993,4.0,0.0,1.0
554400,293.25958251953125,297.1499938964844,293.1499938964844,0.1023776531219482,-2302.982421875,304.1585998535156,0.6599799990653992,0.1873301565647125,0.1728068143129348,293.44488525390625,297.1499938964844,293.1499938964844,0.0990790277719497,-2359.15771484375,304.17535400390625,0.6534964442253113,0.1805024892091751,0.1767539829015731,293.2308654785156,297.1499938964844,293.1499938964844,0.4101477265357971,-5451.01220703125,304.16015625,0.9625486135482788,0.5826776027679443,0.4089651107788086,293.2085266113281,297.1499938964844,293.1499938964844,0.4887517690658569,-8454.0625,304.19976806640625,0.9990000128746032,0.7104441523551941,0.6320008635520935,293.1689453125,297.1499938964844,293.1499938964844,0.0282003078609704,-5019.46240234375,304.1520690917969,0.4856266975402832,0.0793522298336029,0.3768649697303772,291.12841796875,291.1499938964844,257.04998779296875,255.9185028076172,279.17730712890625,293.2925720214844,293.12872314453125,1.0,0.4505599737167358,0.5647188425064087,0.5647188425064087,1.0,1.0,-2.1215007305145264,0.8264092803001404,1.2950913906097412,0.3386941254138946,0.0,0.0,0.798920750617981,135.93072509765625,123.0,17.084415435791016,-29811.92578125,1033.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6275939941406,315.8935852050781,278.1499938964844,0.0,18000.0,317.7900085449219,35927.359375,36000.0,0.0,0.0,0.6850005984306335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.505374789237976,1.505396604537964,-2.188614780607168e-05,0.0,0.0006951885297894,0.0,0.0,422.5758972167969,0.0,0.0,0.0,0.8529651761054993,4.0,0.0,1.0
554460,293.2559509277344,297.1499938964844,293.1499938964844,0.1010387018322944,-2278.689208984375,304.157958984375,0.6600431799888611,0.1852953135967254,0.1708840280771255,293.4430847167969,297.1499938964844,293.1499938964844,0.0944509953260421,-2269.54345703125,304.1745910644531,0.6474822759628296,0.17339488863945,0.16994209587574,293.2306213378906,297.1499938964844,293.1499938964844,0.4085728824138641,-5434.79736328125,304.1593322753906,0.965146780014038,0.5806803703308105,0.407516211271286,293.1821594238281,297.1499938964844,293.1499938964844,0.4815943837165832,-8359.2197265625,304.19482421875,0.9990000128746032,0.7143232822418213,0.6247941255569458,293.1675720214844,297.1499938964844,293.1499938964844,0.0280348733067512,-5005.1484375,304.1516418457031,0.4870449006557464,0.0791497007012367,0.3755623698234558,291.1217956542969,291.1499938964844,257.1163635253906,255.9758453369141,279.1756896972656,293.2875061035156,293.1209716796875,1.0,0.4458162784576416,0.5672080516815186,0.5672080516815186,1.0,1.0,-2.0990445613861084,0.8190829753875732,1.2799615859985352,0.3362727761268616,0.0,0.0,0.8028619885444641,132.9034423828125,126.0,-4.836391448974609,-29449.1640625,1000.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3231506347656,315.6719055175781,278.1499938964844,0.0,18000.0,317.7900085449219,35889.23046875,36000.0,0.0,0.0,0.6773107647895813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5135570764541626,1.5135791301727295,-2.2027526938472874e-05,0.0,0.0006873842794448,0.0,0.0,428.1707153320313,0.0,0.0,0.0,0.856844425201416,4.0,0.0,1.0
554520,293.2559509277344,297.1499938964844,293.1499938964844,0.1010387018322944,-2278.689208984375,304.157958984375,0.6600431799888611,0.1852953135967254,0.1708840280771255,293.4430847167969,297.1499938964844,293.1499938964844,0.0944509953260421,-2269.54345703125,304.1745910644531,0.6474822759628296,0.17339488863945,0.16994209587574,293.2306213378906,297.1499938964844,293.1499938964844,0.4085728824138641,-5434.79736328125,304.1593322753906,0.965146780014038,0.5806803703308105,0.407516211271286,293.1821594238281,297.1499938964844,293.1499938964844,0.4815943837165832,-8359.2197265625,304.19482421875,0.9990000128746032,0.7143232822418213,0.6247941255569458,293.1675720214844,297.1499938964844,293.1499938964844,0.0280348733067512,-5005.1484375,304.1516418457031,0.4870449006557464,0.0791497007012367,0.3755623698234558,291.1217956542969,291.1499938964844,257.1163635253906,255.9758453369141,279.1756896972656,293.2875061035156,293.1209716796875,1.0,0.4458162784576416,0.5672080516815186,0.5672080516815186,1.0,1.0,-2.0990445613861084,0.8190829753875732,1.2799615859985352,0.3362727761268616,0.0,0.0,0.8028619885444641,132.9034423828125,126.0,-4.836391448974609,-29449.1640625,1000.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3231506347656,315.6719055175781,278.1499938964844,0.0,18000.0,317.7900085449219,35889.23046875,36000.0,0.0,0.0,0.6773107647895813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5135570764541626,1.5135791301727295,-2.2027526938472874e-05,0.0,0.0006873842794448,0.0,0.0,428.1707153320313,0.0,0.0,0.0,0.856844425201416,4.0,0.0,1.0
