time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554580,293.2525329589844,297.1499938964844,293.1499938964844,0.099838875234127,-2256.981201171875,304.1573181152344,0.6584809422492981,0.1833048909902572,0.1690594553947448,293.4413757324219,297.1499938964844,293.1499938964844,0.0899537876248359,-2182.245849609375,304.17388916015625,0.6398521065711975,0.1663151234388351,0.1632164418697357,293.2304382324219,297.1499938964844,293.1499938964844,0.4073268175125122,-5422.1708984375,304.1583251953125,0.96526038646698,0.5786772966384888,0.4061112403869629,293.1651916503906,297.1499938964844,293.1499938964844,0.478972315788269,-8329.5966796875,304.1841735839844,0.9990000128746032,0.7169680595397949,0.6224227547645569,293.1667175292969,297.1499938964844,293.1499938964844,0.0279018059372901,-4994.11474609375,304.1513366699219,0.4871158599853515,0.0788816884160041,0.374287486076355,291.1083679199219,291.1499938964844,257.1825561523437,256.0327453613281,279.1739196777344,293.28472900390625,293.1074523925781,1.0,0.4431065917015075,0.5695114731788635,0.5695114731788635,1.0,1.0,-2.08270525932312,0.8142037987709045,1.2685014009475708,0.3349671065807342,0.0,0.0,0.8092959523200989,131.67666625976562,129.0,-15.057290077209473,-29184.41796875,980.1703491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0338134765625,315.4708557128906,278.1499938964844,0.0,18000.0,317.7900085449219,35818.1171875,36000.0,0.0,0.0,0.6706545352935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.528978705406189,1.529000997543335,-2.229637175332755e-05,0.0,0.0006806291057728,0.0,0.0,438.86566162109375,0.0,0.0,0.0,0.8639937043190002,4.0,0.0,1.0
554640,293.2525329589844,297.1499938964844,293.1499938964844,0.099838875234127,-2256.981201171875,304.1573181152344,0.6584809422492981,0.1833048909902572,0.1690594553947448,293.4413757324219,297.1499938964844,293.1499938964844,0.0899537876248359,-2182.245849609375,304.17388916015625,0.6398521065711975,0.1663151234388351,0.1632164418697357,293.2304382324219,297.1499938964844,293.1499938964844,0.4073268175125122,-5422.1708984375,304.1583251953125,0.96526038646698,0.5786772966384888,0.4061112403869629,293.1651916503906,297.1499938964844,293.1499938964844,0.478972315788269,-8329.5966796875,304.1841735839844,0.9990000128746032,0.7169680595397949,0.6224227547645569,293.1667175292969,297.1499938964844,293.1499938964844,0.0279018059372901,-4994.11474609375,304.1513366699219,0.4871158599853515,0.0788816884160041,0.374287486076355,291.1083679199219,291.1499938964844,257.1825561523437,256.0327453613281,279.1739196777344,293.28472900390625,293.1074523925781,1.0,0.4431065917015075,0.5695114731788635,0.5695114731788635,1.0,1.0,-2.08270525932312,0.8142037987709045,1.2685014009475708,0.3349671065807342,0.0,0.0,0.8092959523200989,131.67666625976562,129.0,-15.057290077209473,-29184.41796875,980.1703491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0338134765625,315.4708557128906,278.1499938964844,0.0,18000.0,317.7900085449219,35818.1171875,36000.0,0.0,0.0,0.6706545352935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.528978705406189,1.529000997543335,-2.229637175332755e-05,0.0,0.0006806291057728,0.0,0.0,438.86566162109375,0.0,0.0,0.0,0.8639937043190002,4.0,0.0,1.0
554700,293.2508850097656,297.1499938964844,293.1499938964844,0.0992716774344444,-2246.716064453125,304.1570129394531,0.6572521328926086,0.1823285520076751,0.1681803166866302,293.4405517578125,297.1499938964844,293.1499938964844,0.0877293273806572,-2139.076171875,304.1736145019531,0.6356167197227478,0.1627890169620514,0.1598830223083496,293.2303771972656,297.1499938964844,293.1499938964844,0.406754583120346,-5416.37939453125,304.1578369140625,0.9646146297454834,0.5776696801185608,0.4054180681705475,293.16064453125,297.1499938964844,293.1499938964844,0.478947252035141,-8332.8974609375,304.1780090332031,0.9990000128746032,0.7176703810691833,0.6225925087928772,293.1664123535156,297.1499938964844,293.1499938964844,0.0278363116085529,-4988.7255859375,304.1512145996094,0.4867584407329559,0.0787260085344314,0.3736324608325958,291.100830078125,291.1499938964844,257.215576171875,256.0610046386719,279.1730651855469,293.2837219238281,293.0998840332031,1.0,0.4423204660415649,0.5705999732017517,0.5705999732017517,1.0,1.0,-2.0762295722961426,0.8124299049377441,1.2637995481491089,0.3346111178398132,0.0,0.0,0.8133275508880615,131.56141662597656,129.0,-17.90073585510254,-29076.6640625,973.5294799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.89019775390625,315.3731994628906,278.1499938964844,0.0,18000.0,317.3099975585937,35785.34765625,36000.0,0.0,0.0,0.6629489064216614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5388524532318115,1.5388749837875366,-2.247290285595227e-05,0.0,0.000672808906529,0.0,0.0,445.8555603027344,0.0,0.0,0.0,0.8685844540596008,4.0,0.0,1.0
554760,293.249267578125,297.1499938964844,293.1499938964844,0.0987543612718582,-2237.420654296875,304.1566772460937,0.6557998657226562,0.1813659220933914,0.1673217117786407,293.439697265625,297.1499938964844,293.1499938964844,0.0855428948998451,-2096.765625,304.1732788085937,0.6311671137809753,0.1592739671468734,0.1565681844949722,293.2303466796875,297.1499938964844,293.1499938964844,0.4063313901424408,-5412.26953125,304.1571655273437,0.9635966420173644,0.5766587853431702,0.4047288298606872,293.1585998535156,297.1499938964844,293.1499938964844,0.4797617495059967,-8348.0126953125,304.17144775390625,0.9990000128746032,0.7179383039474487,0.6234684586524963,293.1662292480469,297.1499938964844,293.1499938964844,0.027782917022705,-4984.6650390625,304.1510925292969,0.4861898422241211,0.0785559713840484,0.3729580044746399,291.0901184082031,291.1499938964844,257.24853515625,256.089111328125,279.1722412109375,293.2828063964844,293.0882873535156,1.0,0.4418309032917022,0.5716511011123657,0.5716511011123657,1.0,1.0,-2.0706303119659424,0.8109955191612244,1.2596347332000732,0.3344038724899292,0.0,0.0,0.8183468580245972,131.70516967773438,132.0,-26.24228477478028,-28956.2421875,968.6717529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7095642089844,315.2445068359375,278.1499938964844,0.0,18000.0,317.3099975585937,35746.3046875,36000.0,0.0,0.0,0.6597742438316345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503584146499634,1.550381064414978,-2.2679916583001614e-05,0.0,0.0006695869378745,0.0,0.0,454.100341796875,0.0,0.0,0.0,0.8739694952964783,4.0,0.0,1.0
554820,293.24615478515625,297.1499938964844,293.1499938964844,0.0978249236941337,-2220.835205078125,304.156005859375,0.6523985266685486,0.1794852614402771,0.1656648218631744,293.43798828125,297.1499938964844,293.1499938964844,0.0812345445156097,-2013.803955078125,304.1726989746094,0.621650218963623,0.1522831469774246,0.1499953418970108,293.23028564453125,297.1499938964844,293.1499938964844,0.4057756662368774,-5407.19775390625,304.1557312011719,0.9606522917747498,0.5746334195137024,0.4033634066581726,293.16131591796875,297.1499938964844,293.1499938964844,0.4833929240703583,-8405.755859375,304.1582946777344,0.9990000128746032,0.717187225818634,0.6269116401672363,293.1661071777344,297.1499938964844,293.1499938964844,0.0276888869702816,-4978.091796875,304.15087890625,0.484517365694046,0.0781710445880889,0.3715155720710754,291.0615234375,291.1499938964844,257.314208984375,256.1449890136719,279.1708374023437,293.2811889648437,293.0599670410156,1.0,0.441562682390213,0.5736591815948486,0.5736591815948486,1.0,1.0,-2.0615079402923584,0.8089235424995422,1.2525843381881714,0.3343346416950226,0.0,0.0,0.8321192264556885,132.6158905029297,135.0,-34.66075897216797,-28769.453125,963.173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3444519042969,314.99774169921875,278.1499938964844,0.0,18000.0,317.3099975585937,35622.55078125,36000.0,0.0,0.0,0.654560387134552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5823659896850586,1.582389235496521,-2.3260821762960404e-05,0.0,0.0006642955704592,0.0,0.0,477.5716247558594,0.0,0.0,0.0,0.8889351487159729,4.0,0.0,1.0
554880,293.24615478515625,297.1499938964844,293.1499938964844,0.0978249236941337,-2220.835205078125,304.156005859375,0.6523985266685486,0.1794852614402771,0.1656648218631744,293.43798828125,297.1499938964844,293.1499938964844,0.0812345445156097,-2013.803955078125,304.1726989746094,0.621650218963623,0.1522831469774246,0.1499953418970108,293.23028564453125,297.1499938964844,293.1499938964844,0.4057756662368774,-5407.19775390625,304.1557312011719,0.9606522917747498,0.5746334195137024,0.4033634066581726,293.16131591796875,297.1499938964844,293.1499938964844,0.4833929240703583,-8405.755859375,304.1582946777344,0.9990000128746032,0.717187225818634,0.6269116401672363,293.1661071777344,297.1499938964844,293.1499938964844,0.0276888869702816,-4978.091796875,304.15087890625,0.484517365694046,0.0781710445880889,0.3715155720710754,291.0615234375,291.1499938964844,257.314208984375,256.1449890136719,279.1708374023437,293.2811889648437,293.0599670410156,1.0,0.441562682390213,0.5736591815948486,0.5736591815948486,1.0,1.0,-2.0615079402923584,0.8089235424995422,1.2525843381881714,0.3343346416950226,0.0,0.0,0.8321192264556885,132.6158905029297,135.0,-34.66075897216797,-28769.453125,963.173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3444519042969,314.99774169921875,278.1499938964844,0.0,18000.0,317.3099975585937,35622.55078125,36000.0,0.0,0.0,0.654560387134552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5823659896850586,1.582389235496521,-2.3260821762960404e-05,0.0,0.0006642955704592,0.0,0.0,477.5716247558594,0.0,0.0,0.0,0.8889351487159729,4.0,0.0,1.0
554940,293.2431030273437,297.1499938964844,293.1499938964844,0.0969054102897644,-2204.30859375,304.1555480957031,0.6485706567764282,0.1776657849550247,0.1640834212303161,293.4361877441406,297.1499938964844,293.1499938964844,0.0768898203969001,-1930.69970703125,304.1723937988281,0.6109292507171631,0.1453537046909332,0.1434991806745529,293.2303466796875,297.1499938964844,293.1499938964844,0.4050754308700561,-5400.29833984375,304.1549987792969,0.9567739963531494,0.5725900530815125,0.4020042419433594,293.1717224121094,297.1499938964844,293.1499938964844,0.4885965883731842,-8483.9814453125,304.1469116210937,0.9990000128746032,0.7148072123527527,0.6320241689682007,293.166259765625,297.1499938964844,293.1499938964844,0.027553392574191,-4967.41748046875,304.1508178710937,0.482265830039978,0.0777294635772705,0.3699192404747009,291.03741455078125,291.1499938964844,257.3795471191406,256.2002868652344,279.1697692871094,293.2801208496094,293.0360412597656,1.0,0.4419974684715271,0.5755817294120789,0.5755817294120789,1.0,1.0,-2.054396390914917,0.8076247572898865,1.2467715740203855,0.3346019983291626,0.0,0.0,0.8487799167633057,134.1500244140625,138.0,-33.32596206665039,-28626.8203125,961.7911376953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9788818359375,314.7601623535156,278.1499938964844,0.0,18000.0,316.8299865722656,35539.859375,36000.0,0.0,0.0,0.6460140943527222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.622314214706421,1.6223381757736206,-2.4019529519136995e-05,0.0,0.0006556222215294,0.0,0.0,508.3306579589844,0.0,0.0,0.0,0.9076389670372008,4.0,0.0,1.0
555000,293.2431030273437,297.1499938964844,293.1499938964844,0.0969054102897644,-2204.30859375,304.1555480957031,0.6485706567764282,0.1776657849550247,0.1640834212303161,293.4361877441406,297.1499938964844,293.1499938964844,0.0768898203969001,-1930.69970703125,304.1723937988281,0.6109292507171631,0.1453537046909332,0.1434991806745529,293.2303466796875,297.1499938964844,293.1499938964844,0.4050754308700561,-5400.29833984375,304.1549987792969,0.9567739963531494,0.5725900530815125,0.4020042419433594,293.1717224121094,297.1499938964844,293.1499938964844,0.4885965883731842,-8483.9814453125,304.1469116210937,0.9990000128746032,0.7148072123527527,0.6320241689682007,293.166259765625,297.1499938964844,293.1499938964844,0.027553392574191,-4967.41748046875,304.1508178710937,0.482265830039978,0.0777294635772705,0.3699192404747009,291.03741455078125,291.1499938964844,257.3795471191406,256.2002868652344,279.1697692871094,293.2801208496094,293.0360412597656,1.0,0.4419974684715271,0.5755817294120789,0.5755817294120789,1.0,1.0,-2.054396390914917,0.8076247572898865,1.2467715740203855,0.3346019983291626,0.0,0.0,0.8487799167633057,134.1500244140625,138.0,-33.32596206665039,-28626.8203125,961.7911376953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9788818359375,314.7601623535156,278.1499938964844,0.0,18000.0,316.8299865722656,35539.859375,36000.0,0.0,0.0,0.6460140943527222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.622314214706421,1.6223381757736206,-2.4019529519136995e-05,0.0,0.0006556222215294,0.0,0.0,508.3306579589844,0.0,0.0,0.0,0.9076389670372008,4.0,0.0,1.0
555060,293.2401123046875,297.1499938964844,293.1499938964844,0.0961078181862831,-2190.138671875,304.155029296875,0.6445268988609314,0.1759117990732193,0.1625745594501495,293.4342041015625,297.1499938964844,293.1499938964844,0.0725970640778541,-1849.6046142578125,304.1720886230469,0.5987258553504944,0.1385024636983871,0.1370867937803268,293.2304382324219,297.1499938964844,293.1499938964844,0.4046820700168609,-5396.8232421875,304.1539611816406,0.95221745967865,0.5705328583717346,0.4006448686122894,293.18817138671875,297.1499938964844,293.1499938964844,0.4954651892185211,-8584.3857421875,304.1365051269531,0.9990000128746032,0.710930585861206,0.6382861733436584,293.1666259765625,297.1499938964844,293.1499938964844,0.0274274889379739,-4958.1005859375,304.1507568359375,0.4795523583889007,0.0772433504462242,0.3681813180446625,291.0061340332031,291.1499938964844,257.44451904296875,256.2550354003906,279.169189453125,293.2802734375,293.0041198730469,1.0,0.4429259300231933,0.5774663090705872,0.5774663090705872,1.0,1.0,-2.0486831665039062,0.8068794012069702,1.241803765296936,0.3351191580295563,0.0,0.0,0.8698885440826416,136.127197265625,141.0,-42.487060546875,-28465.9921875,963.2767944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5467224121094,314.4691772460937,278.1499938964844,0.0,18000.0,316.8299865722656,35449.40234375,36000.0,0.0,0.0,0.6426072120666504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6691118478775024,1.669136881828308,-2.493442480044905e-05,0.0,0.0006521646282635,0.0,0.0,546.1762084960938,0.0,0.0,0.0,0.9297258853912354,4.0,0.0,1.0
555120,293.2401123046875,297.1499938964844,293.1499938964844,0.0961078181862831,-2190.138671875,304.155029296875,0.6445268988609314,0.1759117990732193,0.1625745594501495,293.4342041015625,297.1499938964844,293.1499938964844,0.0725970640778541,-1849.6046142578125,304.1720886230469,0.5987258553504944,0.1385024636983871,0.1370867937803268,293.2304382324219,297.1499938964844,293.1499938964844,0.4046820700168609,-5396.8232421875,304.1539611816406,0.95221745967865,0.5705328583717346,0.4006448686122894,293.18817138671875,297.1499938964844,293.1499938964844,0.4954651892185211,-8584.3857421875,304.1365051269531,0.9990000128746032,0.710930585861206,0.6382861733436584,293.1666259765625,297.1499938964844,293.1499938964844,0.0274274889379739,-4958.1005859375,304.1507568359375,0.4795523583889007,0.0772433504462242,0.3681813180446625,291.0061340332031,291.1499938964844,257.44451904296875,256.2550354003906,279.169189453125,293.2802734375,293.0041198730469,1.0,0.4429259300231933,0.5774663090705872,0.5774663090705872,1.0,1.0,-2.0486831665039062,0.8068794012069702,1.241803765296936,0.3351191580295563,0.0,0.0,0.8698885440826416,136.127197265625,141.0,-42.487060546875,-28465.9921875,963.2767944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5467224121094,314.4691772460937,278.1499938964844,0.0,18000.0,316.8299865722656,35449.40234375,36000.0,0.0,0.0,0.6426072120666504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6691118478775024,1.669136881828308,-2.493442480044905e-05,0.0,0.0006521646282635,0.0,0.0,546.1762084960938,0.0,0.0,0.0,0.9297258853912354,4.0,0.0,1.0
555180,293.2371520996094,297.1499938964844,293.1499938964844,0.0953464433550834,-2176.581298828125,304.1546325683594,0.6404193639755249,0.1742289066314697,0.1611390560865402,293.4320373535156,297.1499938964844,293.1499938964844,0.0682791993021965,-1769.0936279296875,304.1719055175781,0.5855525135993958,0.1317393779754638,0.1307689845561981,293.2305908203125,297.1499938964844,293.1499938964844,0.4042529761791229,-5392.7890625,304.15338134765625,0.9471940398216248,0.5684675574302673,0.3992887437343597,293.2091369628906,297.1499938964844,293.1499938964844,0.5032429099082947,-8695.775390625,304.12811279296875,0.9990000128746032,0.7057228684425354,0.6453096270561218,293.1671142578125,297.1499938964844,293.1499938964844,0.0272796209901571,-4946.64453125,304.1507568359375,0.4764526486396789,0.0767232552170753,0.3663415610790252,290.97589111328125,291.1499938964844,257.509033203125,256.30914306640625,279.16900634765625,293.2822570800781,292.9742126464844,1.0,0.4441983997821808,0.579356849193573,0.579356849193573,1.0,1.0,-2.043967962265014,0.80655437707901,1.23741352558136,0.3358406126499176,0.0,0.0,0.8951930999755859,138.414306640625,144.0,-41.17833709716797,-28344.537109375,966.7713012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1333923339844,314.2010498046875,278.1499938964844,0.0,18000.0,316.8299865722656,35378.00390625,36000.0,0.0,0.0,0.6407137513160706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723343849182129,1.7233699560165403,-2.6035493647214025e-05,0.0,0.0006502430187538,0.0,0.0,592.640869140625,0.0,0.0,0.0,0.9553634524345398,4.0,0.0,1.0
555240,293.2371520996094,297.1499938964844,293.1499938964844,0.0953464433550834,-2176.581298828125,304.1546325683594,0.6404193639755249,0.1742289066314697,0.1611390560865402,293.4320373535156,297.1499938964844,293.1499938964844,0.0682791993021965,-1769.0936279296875,304.1719055175781,0.5855525135993958,0.1317393779754638,0.1307689845561981,293.2305908203125,297.1499938964844,293.1499938964844,0.4042529761791229,-5392.7890625,304.15338134765625,0.9471940398216248,0.5684675574302673,0.3992887437343597,293.2091369628906,297.1499938964844,293.1499938964844,0.5032429099082947,-8695.775390625,304.12811279296875,0.9990000128746032,0.7057228684425354,0.6453096270561218,293.1671142578125,297.1499938964844,293.1499938964844,0.0272796209901571,-4946.64453125,304.1507568359375,0.4764526486396789,0.0767232552170753,0.3663415610790252,290.97589111328125,291.1499938964844,257.509033203125,256.30914306640625,279.16900634765625,293.2822570800781,292.9742126464844,1.0,0.4441983997821808,0.579356849193573,0.579356849193573,1.0,1.0,-2.043967962265014,0.80655437707901,1.23741352558136,0.3358406126499176,0.0,0.0,0.8951930999755859,138.414306640625,144.0,-41.17833709716797,-28344.537109375,966.7713012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1333923339844,314.2010498046875,278.1499938964844,0.0,18000.0,316.8299865722656,35378.00390625,36000.0,0.0,0.0,0.6407137513160706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723343849182129,1.7233699560165403,-2.6035493647214025e-05,0.0,0.0006502430187538,0.0,0.0,592.640869140625,0.0,0.0,0.0,0.9553634524345398,4.0,0.0,1.0
555300,293.2356872558594,297.1499938964844,293.1499938964844,0.0949669107794761,-2169.783203125,304.15447998046875,0.6383691430091858,0.1734147816896438,0.1604487299919128,293.4309387207031,297.1499938964844,293.1499938964844,0.0660954639315605,-1728.8116455078125,304.1719055175781,0.5786496996879578,0.1283870339393615,0.1276412904262542,293.2306823730469,297.1499938964844,293.1499938964844,0.4039663672447204,-5389.9189453125,304.1532897949219,0.9445502161979676,0.56742924451828,0.398609459400177,293.220703125,297.1499938964844,293.1499938964844,0.5073281526565552,-8753.564453125,304.1246643066406,0.9990000128746032,0.7027026414871216,0.6490305066108704,293.1674499511719,297.1499938964844,293.1499938964844,0.0271893162280321,-4939.2783203125,304.1507873535156,0.4747462272644043,0.0764453262090683,0.3653641641139984,290.962646484375,291.1499938964844,257.5411071777344,256.3359680175781,279.1690979003906,293.2840881347656,292.9610900878906,1.0,0.4449282884597778,0.5803161263465881,0.5803161263465881,1.0,1.0,-2.0418615341186523,0.8065061569213867,1.2353553771972656,0.3362619280815124,0.0,0.0,0.9090222716331482,139.64697265625,144.0,-38.84278106689453,-28292.232421875,969.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.93756103515625,314.0755920410156,278.1499938964844,0.0,18000.0,317.3099975585937,35362.3515625,36000.0,0.0,0.0,0.6450660228729248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7514976263046265,1.7515243291854858,-2.662602491909638e-05,0.0,0.0006546600488945,0.0,0.0,617.9231567382812,0.0,0.0,0.0,0.9687209129333496,4.0,0.0,1.0
555360,293.2342224121094,297.1499938964844,293.1499938964844,0.0945569053292274,-2162.333984375,304.1544189453125,0.6363309621810913,0.1726188063621521,0.159776285290718,293.4297790527344,297.1499938964844,293.1499938964844,0.0638696923851966,-1688.0234375,304.1719665527344,0.571570873260498,0.1250551491975784,0.1245336905121803,293.23077392578125,297.1499938964844,293.1499938964844,0.4034996330738067,-5384.966796875,304.153564453125,0.9418389797210692,0.5663862228393555,0.3979285657405853,293.2327575683594,297.1499938964844,293.1499938964844,0.5113459229469299,-8809.8515625,304.1219787597656,0.9990000128746032,0.6994395852088928,0.6528580784797668,293.16778564453125,297.1499938964844,293.1499938964844,0.0270733386278152,-4929.228515625,304.1508483886719,0.4729233384132385,0.0761546418070793,0.3643389642238617,290.9535827636719,291.1499938964844,257.57305908203125,256.36260986328125,279.16925048828125,293.2864685058594,292.9530944824219,1.0,0.4457054138183594,0.581289529800415,0.581289529800415,1.0,1.0,-2.039869546890259,0.8065149784088135,1.2333544492721558,0.3367160856723785,0.0,0.0,0.9230722188949584,140.92730712890625,147.0,-29.190561294555664,-28271.3125,971.6148681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.78790283203125,313.9898376464844,278.1499938964844,0.0,18000.0,317.3099975585937,35362.1875,36000.0,0.0,0.0,0.6454599499702454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.779585599899292,1.7796127796173096,-2.722826138779056e-05,0.0,0.0006550598191097,0.0,0.0,643.9593505859375,0.0,0.0,0.0,0.9820520281791688,4.0,0.0,1.0
555420,293.2312316894531,297.1499938964844,293.1499938964844,0.0936657935380935,-2145.893798828125,304.1544189453125,0.6319681406021118,0.1710916757583618,0.1585041433572769,293.4272766113281,297.1499938964844,293.1499938964844,0.0593198426067829,-1605.5821533203125,304.1722412109375,0.5566464066505432,0.1184723451733589,0.1184062659740448,293.23101806640625,297.1499938964844,293.1499938964844,0.4020403921604156,-5369.1318359375,304.15478515625,0.9356127977371216,0.5642882585525513,0.3965712487697601,293.2569580078125,297.1499938964844,293.1499938964844,0.5167240500450134,-8882.10546875,304.1228942871094,0.9985513687133788,0.6924290060997009,0.6579068899154663,293.1685791015625,297.1499938964844,293.1499938964844,0.0267801340669393,-4902.54345703125,304.15106201171875,0.4685102701187134,0.0755446106195449,0.3622293770313263,290.949462890625,291.1499938964844,257.6365661621094,256.4154052734375,279.1708374023437,293.29266357421875,292.948974609375,1.0,0.4472524523735046,0.5834167003631592,0.5834167003631592,1.0,1.0,-2.032893657684326,0.8053057789802551,1.2275878190994265,0.3371886014938354,0.0,0.0,0.9501520991325378,143.95529174804688,150.0,-13.549927711486816,-28168.6640625,975.4774169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.52398681640625,313.8280944824219,278.1499938964844,0.0,18000.0,317.3099975585937,35074.83203125,36000.0,0.0,0.0,0.6467372179031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821820855140686,1.82184898853302,-2.8086940801586024e-05,0.0,0.0006563560455106,0.0,0.0,683.4899291992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555480,293.2312316894531,297.1499938964844,293.1499938964844,0.0936657935380935,-2145.893798828125,304.1544189453125,0.6319681406021118,0.1710916757583618,0.1585041433572769,293.4272766113281,297.1499938964844,293.1499938964844,0.0593198426067829,-1605.5821533203125,304.1722412109375,0.5566464066505432,0.1184723451733589,0.1184062659740448,293.23101806640625,297.1499938964844,293.1499938964844,0.4020403921604156,-5369.1318359375,304.15478515625,0.9356127977371216,0.5642882585525513,0.3965712487697601,293.2569580078125,297.1499938964844,293.1499938964844,0.5167240500450134,-8882.10546875,304.1228942871094,0.9985513687133788,0.6924290060997009,0.6579068899154663,293.1685791015625,297.1499938964844,293.1499938964844,0.0267801340669393,-4902.54345703125,304.15106201171875,0.4685102701187134,0.0755446106195449,0.3622293770313263,290.949462890625,291.1499938964844,257.6365661621094,256.4154052734375,279.1708374023437,293.29266357421875,292.948974609375,1.0,0.4472524523735046,0.5834167003631592,0.5834167003631592,1.0,1.0,-2.032893657684326,0.8053057789802551,1.2275878190994265,0.3371886014938354,0.0,0.0,0.9501520991325378,143.95529174804688,150.0,-13.549927711486816,-28168.6640625,975.4774169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.52398681640625,313.8280944824219,278.1499938964844,0.0,18000.0,317.3099975585937,35074.83203125,36000.0,0.0,0.0,0.6467372179031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821820855140686,1.82184898853302,-2.8086940801586024e-05,0.0,0.0006563560455106,0.0,0.0,683.4899291992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555540,293.2293701171875,297.1499938964844,293.1499938964844,0.093228280544281,-2137.917724609375,304.1542663574219,0.6288187503814697,0.170220598578453,0.1578176915645599,293.42559814453125,297.1499938964844,293.1499938964844,0.0566523671150207,-1558.039794921875,304.1722412109375,0.5469452738761902,0.1145918816328048,0.1148277819156646,293.23114013671875,297.1499938964844,293.1499938964844,0.4013638794422149,-5361.9775390625,304.15496826171875,0.9306855201721193,0.5630351901054382,0.3957865536212921,293.2655334472656,297.1499938964844,293.1499938964844,0.5147762894630432,-8850.044921875,304.13214111328125,0.9944788813591005,0.6890992522239685,0.6545781493186951,293.16900634765625,297.1499938964844,293.1499938964844,0.0266450829803943,-4890.56982421875,304.15106201171875,0.4648887813091278,0.0751807913184166,0.3611161112785339,290.9424133300781,291.1499938964844,257.6743469238281,256.4467468261719,279.1730651855469,293.295166015625,292.9419250488281,1.0,0.447877436876297,0.5849629044532776,0.5849629044532776,1.0,1.0,-2.0214943885803223,0.8016000390052795,1.2198944091796875,0.3360517919063568,0.0,0.0,0.967423141002655,146.41903686523438,150.0,-13.809897422790527,-28000.78125,973.1674194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4161376953125,313.74920654296875,278.1499938964844,0.0,18000.0,317.3099975585937,34176.5,36000.0,0.0,0.0,0.6474418640136719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82525098323822,1.825278878211975,-2.795974796754308e-05,0.0,0.0006570711848326,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555600,293.22821044921875,297.1499938964844,293.1499938964844,0.0929031670093536,-2131.91015625,304.1542358398437,0.6268883943557739,0.1696442365646362,0.1573609858751297,293.4244384765625,297.1499938964844,293.1499938964844,0.0548415370285511,-1525.9951171875,304.1723022460937,0.5406762361526489,0.1120248287916183,0.1124557703733444,293.23126220703125,297.1499938964844,293.1499938964844,0.4007562398910522,-5355.4140625,304.1553649902344,0.9276889562606812,0.5621891021728516,0.3952541053295135,293.2685241699219,297.1499938964844,293.1499938964844,0.5135655403137207,-8830.6416015625,304.13702392578125,0.9920274019241332,0.6873456239700317,0.6528036594390869,293.1692810058594,297.1499938964844,293.1499938964844,0.0265340656042099,-4880.36572265625,304.151123046875,0.4624777436256408,0.0749347582459449,0.3603299558162689,290.94122314453125,291.1499938964844,257.6994323730469,256.4674987792969,279.173828125,293.2958679199219,292.9412536621094,1.0,0.4482407867908478,0.5859785079956055,0.5859785079956055,1.0,1.0,-2.014382123947144,0.7993241548538208,1.2150579690933228,0.3353694379329681,0.0,0.0,0.9787010550498962,147.9114227294922,153.0,-8.44372844696045,-27910.9140625,971.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3688659667969,313.7179870605469,278.1499938964844,0.0,18000.0,317.7900085449219,33624.40625,36000.0,0.0,0.0,0.6525843143463135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8273496627807613,1.8273775577545168,-2.788144411169924e-05,0.0,0.0006622901419177,0.0,0.0,683.4995727539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555660,293.2253112792969,297.1499938964844,293.1499938964844,0.0918645411729812,-2112.244873046875,304.1545715332031,0.6224335432052612,0.1682491153478622,0.1562376767396927,293.4211730957031,297.1499938964844,293.1499938964844,0.0501563400030136,-1443.6986083984375,304.17266845703125,0.5257037878036499,0.1057322025299072,0.1066142469644546,293.231689453125,297.1499938964844,293.1499938964844,0.3981665074825287,-5326.8193359375,304.157958984375,0.9208694696426392,0.5600470304489136,0.3938917815685272,293.2718505859375,297.1499938964844,293.1499938964844,0.5097929835319519,-8772.8251953125,304.1475830078125,0.9864702820777892,0.6836628913879395,0.6493037343025208,293.1697998046875,297.1499938964844,293.1499938964844,0.0261517651379108,-4843.18310546875,304.1513977050781,0.4568789303302765,0.074338860809803,0.3583400249481201,290.96405029296875,291.1499938964844,257.7616882324219,256.5188903808594,279.1745910644531,293.2960205078125,292.9664306640625,1.0,0.4490447044372558,0.588483989238739,0.588483989238739,1.0,1.0,-1.997787952423096,0.7940919399261475,1.2036960124969482,0.333871454000473,0.0,0.0,1.0,151.32289123535156,156.0,27.91645050048828,-27793.384765625,967.5957641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3883972167969,313.76104736328125,278.1499938964844,0.0,18000.0,317.7900085449219,32562.5234375,36000.0,0.0,0.0,0.6540611982345581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8313719034194944,1.83139967918396,-2.7730662623071112e-05,0.0,0.0006637889891862,0.0,0.0,683.47998046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555720,293.2253112792969,297.1499938964844,293.1499938964844,0.0918645411729812,-2112.244873046875,304.1545715332031,0.6224335432052612,0.1682491153478622,0.1562376767396927,293.4211730957031,297.1499938964844,293.1499938964844,0.0501563400030136,-1443.6986083984375,304.17266845703125,0.5257037878036499,0.1057322025299072,0.1066142469644546,293.231689453125,297.1499938964844,293.1499938964844,0.3981665074825287,-5326.8193359375,304.157958984375,0.9208694696426392,0.5600470304489136,0.3938917815685272,293.2718505859375,297.1499938964844,293.1499938964844,0.5097929835319519,-8772.8251953125,304.1475830078125,0.9864702820777892,0.6836628913879395,0.6493037343025208,293.1697998046875,297.1499938964844,293.1499938964844,0.0261517651379108,-4843.18310546875,304.1513977050781,0.4568789303302765,0.074338860809803,0.3583400249481201,290.96405029296875,291.1499938964844,257.7616882324219,256.5188903808594,279.1745910644531,293.2960205078125,292.9664306640625,1.0,0.4490447044372558,0.588483989238739,0.588483989238739,1.0,1.0,-1.997787952423096,0.7940919399261475,1.2036960124969482,0.333871454000473,0.0,0.0,1.0,151.32289123535156,156.0,27.91645050048828,-27793.384765625,967.5957641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3883972167969,313.76104736328125,278.1499938964844,0.0,18000.0,317.7900085449219,32562.5234375,36000.0,0.0,0.0,0.6540611982345581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8313719034194944,1.83139967918396,-2.7730662623071112e-05,0.0,0.0006637889891862,0.0,0.0,683.47998046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555780,293.2223815917969,297.1499938964844,293.1499938964844,0.0906527489423751,-2088.9814453125,304.1550598144531,0.6182950139045715,0.1669394373893737,0.155176430940628,293.41766357421875,297.1499938964844,293.1499938964844,0.0453738346695899,-1360.5439453125,304.173095703125,0.5117360353469849,0.0995741337537765,0.1009024009108543,293.2321472167969,297.1499938964844,293.1499938964844,0.3945523500442505,-5286.81787109375,304.16131591796875,0.9146839380264282,0.5578804612159729,0.3925005793571472,293.27294921875,297.1499938964844,293.1499938964844,0.5049546957015991,-8701.44140625,304.1564025878906,0.9812200665473938,0.6803468465805054,0.6462893486022949,293.17010498046875,297.1499938964844,293.1499938964844,0.0256950575858354,-4797.06494140625,304.15167236328125,0.4518748521804809,0.0737768188118934,0.3564495742321014,291.0116271972656,291.1499938964844,257.8232116699219,256.56951904296875,279.1747436523437,293.2952880859375,293.0150146484375,1.0,0.4497730433940887,0.5909697413444519,0.5909697413444519,1.0,1.0,-1.98209285736084,0.7891868352890015,1.1929060220718384,0.3325161933898926,0.0,0.0,1.0,154.49395751953125,159.0,58.63330459594727,-27712.5234375,963.6447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4661865234375,313.8503723144531,278.1499938964844,0.0,18000.0,317.7900085449219,32438.083984375,36000.0,0.0,0.0,0.6547486186027527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842064857483,1.8318697214126587,-2.771297840808984e-05,0.0,0.0006644866662099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555840,293.2223815917969,297.1499938964844,293.1499938964844,0.0906527489423751,-2088.9814453125,304.1550598144531,0.6182950139045715,0.1669394373893737,0.155176430940628,293.41766357421875,297.1499938964844,293.1499938964844,0.0453738346695899,-1360.5439453125,304.173095703125,0.5117360353469849,0.0995741337537765,0.1009024009108543,293.2321472167969,297.1499938964844,293.1499938964844,0.3945523500442505,-5286.81787109375,304.16131591796875,0.9146839380264282,0.5578804612159729,0.3925005793571472,293.27294921875,297.1499938964844,293.1499938964844,0.5049546957015991,-8701.44140625,304.1564025878906,0.9812200665473938,0.6803468465805054,0.6462893486022949,293.17010498046875,297.1499938964844,293.1499938964844,0.0256950575858354,-4797.06494140625,304.15167236328125,0.4518748521804809,0.0737768188118934,0.3564495742321014,291.0116271972656,291.1499938964844,257.8232116699219,256.56951904296875,279.1747436523437,293.2952880859375,293.0150146484375,1.0,0.4497730433940887,0.5909697413444519,0.5909697413444519,1.0,1.0,-1.98209285736084,0.7891868352890015,1.1929060220718384,0.3325161933898926,0.0,0.0,1.0,154.49395751953125,159.0,58.63330459594727,-27712.5234375,963.6447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4661865234375,313.8503723144531,278.1499938964844,0.0,18000.0,317.7900085449219,32438.083984375,36000.0,0.0,0.0,0.6547486186027527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842064857483,1.8318697214126587,-2.771297840808984e-05,0.0,0.0006644866662099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555900,293.2208557128906,297.1499938964844,293.1499938964844,0.0900158137083053,-2076.68994140625,304.1553039550781,0.6162930130958557,0.1663186401128769,0.154674232006073,293.4158630371094,297.1499938964844,293.1499938964844,0.0429757796227932,-1319.021240234375,304.1732482910156,0.5051105618476868,0.096534825861454,0.0980837270617485,293.2323913574219,297.1499938964844,293.1499938964844,0.3924936950206756,-5264.0634765625,304.1629943847656,0.9117767810821532,0.5567950010299683,0.3918007612228393,293.2732238769531,297.1499938964844,293.1499938964844,0.5022159218788147,-8661.6953125,304.16021728515625,0.9786241054534912,0.678740382194519,0.6448441743850708,293.170166015625,297.1499938964844,293.1499938964844,0.025452472269535,-4772.09814453125,304.1518249511719,0.4495349526405334,0.0735053345561027,0.35554239153862,291.0412292480469,291.1499938964844,257.85369873046875,256.59454345703125,279.1747741699219,293.2947692871094,293.04510498046875,1.0,0.4501256048679352,0.5922101736068726,0.5922101736068726,1.0,1.0,-1.9744393825531008,0.7867984771728516,1.187640905380249,0.3318642973899841,0.0,0.0,1.0,156.03294372558594,159.0,71.01302337646484,-27682.1875,961.6925048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5184020996094,313.9065856933594,278.1499938964844,0.0,18000.0,318.2699890136719,32437.71484375,36000.0,0.0,0.0,0.659621000289917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.7712925657397136e-05,0.0,0.0006694314652122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555960,293.2193298339844,297.1499938964844,293.1499938964844,0.0893356129527092,-2063.495849609375,304.15557861328125,0.6143161654472351,0.1657196283340454,0.1541908830404281,293.4140625,297.1499938964844,293.1499938964844,0.0405684188008308,-1277.2579345703125,304.17340087890625,0.4986814856529236,0.0935200378298759,0.0952873900532722,293.23260498046875,297.1499938964844,293.1499938964844,0.3901753425598144,-5238.38916015625,304.16485595703125,0.908984124660492,0.5557087659835815,0.3910997807979584,293.2733459472656,297.1499938964844,293.1499938964844,0.4991384148597717,-8617.279296875,304.1639404296875,0.9760288000106812,0.6771520376205444,0.6434196829795837,293.17022705078125,297.1499938964844,293.1499938964844,0.0251903664320707,-4744.6943359375,304.1519775390625,0.4472812116146087,0.0732382461428642,0.3546538054943084,291.0769348144531,291.1499938964844,257.88397216796875,256.619384765625,279.1747741699219,293.2942199707031,293.08209228515625,1.0,0.4504757225513458,0.5934503674507141,0.5934503674507141,1.0,1.0,-1.966881275177002,0.7844390869140625,1.1824421882629397,0.33122318983078,0.0,0.0,1.0,157.55319213867188,162.0,88.41946411132812,-27683.296875,959.7654418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.61297607421875,314.0010681152344,278.1499938964844,0.0,18000.0,318.2699890136719,32437.71875,36000.0,0.0,0.0,0.6600856184959412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006699030054733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556020,293.2162780761719,297.1499938964844,293.1499938964844,0.087852731347084,-2034.572265625,304.1561889648437,0.6103986501693726,0.1645865440368652,0.1532813757658004,293.41046142578125,297.1499938964844,293.1499938964844,0.0357489809393882,-1192.741455078125,304.1735534667969,0.4859727323055267,0.0875653102993965,0.0897633880376815,293.2330322265625,297.1499938964844,293.1499938964844,0.3847780525684356,-5178.546875,304.1688842773437,0.9037373661994934,0.5535285472869873,0.3896918892860412,293.2734680175781,297.1499938964844,293.1499938964844,0.4919817149639129,-8514.654296875,304.1711730957031,0.9708130955696106,0.6740034818649292,0.6406029462814331,293.1702880859375,297.1499938964844,293.1499938964844,0.0246105175465345,-4682.76123046875,304.1522827148437,0.442992091178894,0.0727134048938751,0.3529169857501983,291.1675720214844,291.1499938964844,257.9439392089844,256.6684265136719,279.1748046875,293.2930908203125,293.1735534667969,1.0,0.4511775970458984,0.5959327220916748,0.5959327220916748,1.0,1.0,-1.9519964456558228,0.7797857522964478,1.172210693359375,0.3299640119075775,0.0,0.0,0.9954556822776794,160.55819702148438,165.0,117.6864776611328,-27688.57421875,956.0045776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80810546875,314.195068359375,278.1499938964844,0.0,18000.0,318.2699890136719,32499.513671875,36000.0,0.0,0.0,0.6603671908378601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316099643707275,1.8316377401351929,-2.772170955722686e-05,0.0,0.0006701887468807,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556080,293.2162780761719,297.1499938964844,293.1499938964844,0.087852731347084,-2034.572265625,304.1561889648437,0.6103986501693726,0.1645865440368652,0.1532813757658004,293.41046142578125,297.1499938964844,293.1499938964844,0.0357489809393882,-1192.741455078125,304.1735534667969,0.4859727323055267,0.0875653102993965,0.0897633880376815,293.2330322265625,297.1499938964844,293.1499938964844,0.3847780525684356,-5178.546875,304.1688842773437,0.9037373661994934,0.5535285472869873,0.3896918892860412,293.2734680175781,297.1499938964844,293.1499938964844,0.4919817149639129,-8514.654296875,304.1711730957031,0.9708130955696106,0.6740034818649292,0.6406029462814331,293.1702880859375,297.1499938964844,293.1499938964844,0.0246105175465345,-4682.76123046875,304.1522827148437,0.442992091178894,0.0727134048938751,0.3529169857501983,291.1675720214844,291.1499938964844,257.9439392089844,256.6684265136719,279.1748046875,293.2930908203125,293.1735534667969,1.0,0.4511775970458984,0.5959327220916748,0.5959327220916748,1.0,1.0,-1.9519964456558228,0.7797857522964478,1.172210693359375,0.3299640119075775,0.0,0.0,0.9954556822776794,160.55819702148438,165.0,117.6864776611328,-27688.57421875,956.0045776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80810546875,314.195068359375,278.1499938964844,0.0,18000.0,318.2699890136719,32499.513671875,36000.0,0.0,0.0,0.6603671908378601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316099643707275,1.8316377401351929,-2.772170955722686e-05,0.0,0.0006701887468807,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556140,293.2131652832031,297.1499938964844,293.1499938964844,0.0863774493336677,-2005.7701416015625,304.1565856933594,0.6065815687179565,0.1635386198759079,0.1524467468261718,293.4067687988281,297.1499938964844,293.1499938964844,0.0312494784593582,-1111.478515625,304.1731872558594,0.4715617895126343,0.081715390086174,0.0843348354101181,293.2333984375,297.1499938964844,293.1499938964844,0.379116415977478,-5115.94873046875,304.1719970703125,0.8988572955131531,0.5513526201248169,0.3882824182510376,293.2733459472656,297.1499938964844,293.1499938964844,0.4844385683536529,-8407.423828125,304.1766357421875,0.9655559062957764,0.6708968877792358,0.6378211975097656,293.1703186035156,297.1499938964844,293.1499938964844,0.0240271352231502,-4619.2724609375,304.1524963378906,0.4389537274837494,0.0721971243619918,0.3512152731418609,291.2640991210937,291.1499938964844,258.0030517578125,256.7166442871094,279.1748352050781,293.2919006347656,293.27020263671875,1.0,0.4518918693065643,0.5984171628952026,0.5984171628952026,1.0,1.0,-1.9373984336853027,0.7752108573913574,1.1621876955032349,0.3287307322025299,0.0,0.0,0.9738091230392456,163.53382873535156,168.0,130.13694763183594,-27682.84765625,952.4060668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9986877441406,314.3810119628906,278.1499938964844,0.0,18000.0,318.75,33225.83203125,36000.0,0.0,0.0,0.6647244095802307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8288615942001345,1.8288894891738887,-2.782487536023837e-05,0.0,0.0006746107828803,0.0,0.0,683.4945678710938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556200,293.2131652832031,297.1499938964844,293.1499938964844,0.0863774493336677,-2005.7701416015625,304.1565856933594,0.6065815687179565,0.1635386198759079,0.1524467468261718,293.4067687988281,297.1499938964844,293.1499938964844,0.0312494784593582,-1111.478515625,304.1731872558594,0.4715617895126343,0.081715390086174,0.0843348354101181,293.2333984375,297.1499938964844,293.1499938964844,0.379116415977478,-5115.94873046875,304.1719970703125,0.8988572955131531,0.5513526201248169,0.3882824182510376,293.2733459472656,297.1499938964844,293.1499938964844,0.4844385683536529,-8407.423828125,304.1766357421875,0.9655559062957764,0.6708968877792358,0.6378211975097656,293.1703186035156,297.1499938964844,293.1499938964844,0.0240271352231502,-4619.2724609375,304.1524963378906,0.4389537274837494,0.0721971243619918,0.3512152731418609,291.2640991210937,291.1499938964844,258.0030517578125,256.7166442871094,279.1748352050781,293.2919006347656,293.27020263671875,1.0,0.4518918693065643,0.5984171628952026,0.5984171628952026,1.0,1.0,-1.9373984336853027,0.7752108573913574,1.1621876955032349,0.3287307322025299,0.0,0.0,0.9738091230392456,163.53382873535156,168.0,130.13694763183594,-27682.84765625,952.4060668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9986877441406,314.3810119628906,278.1499938964844,0.0,18000.0,318.75,33225.83203125,36000.0,0.0,0.0,0.6647244095802307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8288615942001345,1.8288894891738887,-2.782487536023837e-05,0.0,0.0006746107828803,0.0,0.0,683.4945678710938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556260,293.21002197265625,297.1499938964844,293.1499938964844,0.0848688557744026,-1976.255126953125,304.1568908691406,0.6029075384140015,0.1625754535198211,0.151687353849411,293.4029846191406,297.1499938964844,293.1499938964844,0.0270058810710906,-1030.8433837890625,304.1725158691406,0.4520288705825805,0.0759774446487426,0.0790086463093757,293.233642578125,297.1499938964844,293.1499938964844,0.3730536997318268,-5048.82373046875,304.1747741699219,0.8941308856010437,0.5491881370544434,0.3868801295757293,293.2730407714844,297.1499938964844,293.1499938964844,0.4763579666614532,-8292.8291015625,304.18121337890625,0.9602690935134888,0.6678346395492554,0.6350811719894409,293.1702880859375,297.1499938964844,293.1499938964844,0.0234240386635065,-4552.19189453125,304.15264892578125,0.4351404905319214,0.0716877356171608,0.3495403826236725,291.3705139160156,291.1499938964844,258.06121826171875,256.7640380859375,279.1748352050781,293.29058837890625,293.3775634765625,1.0,0.4526273906230926,0.6009013056755066,0.6009013056755066,1.0,1.0,-1.923104882240296,0.7707213759422302,1.15238356590271,0.3275265395641327,0.0,0.0,0.9375008940696716,166.49114990234375,171.0,146.09080505371094,-27713.09765625,949.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2532958984375,314.6198425292969,278.1499938964844,0.0,18000.0,318.75,34800.9375,36000.0,0.0,0.0,0.6646715402603149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8228709697723389,1.8228991031646729,-2.8048241802025583e-05,0.0,0.0006745571736246,0.0,0.0,683.4978637695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
