time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
556320,293.21002197265625,297.1499938964844,293.1499938964844,0.0848688557744026,-1976.255126953125,304.1568908691406,0.6029075384140015,0.1625754535198211,0.151687353849411,293.4029846191406,297.1499938964844,293.1499938964844,0.0270058810710906,-1030.8433837890625,304.1725158691406,0.4520288705825805,0.0759774446487426,0.0790086463093757,293.233642578125,297.1499938964844,293.1499938964844,0.3730536997318268,-5048.82373046875,304.1747741699219,0.8941308856010437,0.5491881370544434,0.3868801295757293,293.2730407714844,297.1499938964844,293.1499938964844,0.4763579666614532,-8292.8291015625,304.18121337890625,0.9602690935134888,0.6678346395492554,0.6350811719894409,293.1702880859375,297.1499938964844,293.1499938964844,0.0234240386635065,-4552.19189453125,304.15264892578125,0.4351404905319214,0.0716877356171608,0.3495403826236725,291.3705139160156,291.1499938964844,258.06121826171875,256.7640380859375,279.1748352050781,293.29058837890625,293.3775634765625,1.0,0.4526273906230926,0.6009013056755066,0.6009013056755066,1.0,1.0,-1.923104882240296,0.7707213759422302,1.15238356590271,0.3275265395641327,0.0,0.0,0.9375008940696716,166.49114990234375,171.0,146.09080505371094,-27713.09765625,949.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2532958984375,314.6198425292969,278.1499938964844,0.0,18000.0,318.75,34800.9375,36000.0,0.0,0.0,0.6646715402603149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8228709697723389,1.8228991031646729,-2.8048241802025583e-05,0.0,0.0006745571736246,0.0,0.0,683.4978637695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556380,293.20684814453125,297.1499938964844,293.1499938964844,0.0835097506642341,-1949.76953125,304.1568298339844,0.5993750095367432,0.161695972084999,0.151002287864685,293.3990478515625,297.1499938964844,293.1499938964844,0.0232651717960834,-954.1224975585938,304.1712341308594,0.43290576338768,0.0703625902533531,0.0737948343157768,293.2337951660156,297.1499938964844,293.1499938964844,0.3673752248287201,-4986.29931640625,304.17584228515625,0.8895397782325745,0.5470374822616577,0.3854839503765106,293.2725524902344,297.1499938964844,293.1499938964844,0.468734860420227,-8185.63623046875,304.183349609375,0.9549611806869508,0.6648160815238953,0.6323769092559814,293.17022705078125,297.1499938964844,293.1499938964844,0.0228745155036449,-4490.2734375,304.1526794433594,0.4315337836742401,0.0711845085024833,0.3478895723819732,291.4682312011719,291.1499938964844,258.1184387207031,256.810546875,279.1748352050781,293.28924560546875,293.4716796875,1.0,0.4533888697624206,0.6033833622932434,0.6033833622932434,1.0,1.0,-1.909114956855774,0.7663168907165527,1.1427979469299316,0.3263508677482605,0.0,0.0,0.8879784345626831,169.4381866455078,174.0,123.90814971923828,-27618.732421875,945.8652954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4994812011719,314.7961730957031,278.1499938964844,0.0,18000.0,318.75,36670.3125,36000.0,0.0,0.0,0.6637080311775208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7818318605422974,1.7818595170974731,-2.7572674298426136e-05,0.0,0.0006735792849212,0.0,0.0,650.8529052734375,0.0,0.0,0.0,0.981347680091858,4.0,0.0,1.0
556440,293.20684814453125,297.1499938964844,293.1499938964844,0.0835097506642341,-1949.76953125,304.1568298339844,0.5993750095367432,0.161695972084999,0.151002287864685,293.3990478515625,297.1499938964844,293.1499938964844,0.0232651717960834,-954.1224975585938,304.1712341308594,0.43290576338768,0.0703625902533531,0.0737948343157768,293.2337951660156,297.1499938964844,293.1499938964844,0.3673752248287201,-4986.29931640625,304.17584228515625,0.8895397782325745,0.5470374822616577,0.3854839503765106,293.2725524902344,297.1499938964844,293.1499938964844,0.468734860420227,-8185.63623046875,304.183349609375,0.9549611806869508,0.6648160815238953,0.6323769092559814,293.17022705078125,297.1499938964844,293.1499938964844,0.0228745155036449,-4490.2734375,304.1526794433594,0.4315337836742401,0.0711845085024833,0.3478895723819732,291.4682312011719,291.1499938964844,258.1184387207031,256.810546875,279.1748352050781,293.28924560546875,293.4716796875,1.0,0.4533888697624206,0.6033833622932434,0.6033833622932434,1.0,1.0,-1.909114956855774,0.7663168907165527,1.1427979469299316,0.3263508677482605,0.0,0.0,0.8879784345626831,169.4381866455078,174.0,123.90814971923828,-27618.732421875,945.8652954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4994812011719,314.7961730957031,278.1499938964844,0.0,18000.0,318.75,36670.3125,36000.0,0.0,0.0,0.6637080311775208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7818318605422974,1.7818595170974731,-2.7572674298426136e-05,0.0,0.0006735792849212,0.0,0.0,650.8529052734375,0.0,0.0,0.0,0.981347680091858,4.0,0.0,1.0
556500,293.20526123046875,297.1499938964844,293.1499938964844,0.0831286013126373,-1942.5689697265625,304.1562805175781,0.5976661443710327,0.1612887531518936,0.1506880968809127,293.39703369140625,297.1499938964844,293.1499938964844,0.0216707121580839,-919.4898071289062,304.1702575683594,0.4241692423820495,0.0676058083772659,0.0712339803576469,293.2337341308594,297.1499938964844,293.1499938964844,0.365721195936203,-4968.84814453125,304.17413330078125,0.8873039484024048,0.545987069606781,0.3847971856594085,293.2721252441406,297.1499938964844,293.1499938964844,0.466405838727951,-8154.34130859375,304.1814880371094,0.9523173570632936,0.6633481383323669,0.6310532093048096,293.1701965332031,297.1499938964844,293.1499938964844,0.0227121207863092,-4472.65576171875,304.1524963378906,0.4298068583011627,0.0709357559680938,0.3470737338066101,291.4859924316406,291.1499938964844,258.14666748046875,256.8334655761719,279.1747741699219,293.2884521484375,293.4870910644531,1.0,0.4537814855575561,0.6046193242073059,0.6046193242073059,1.0,1.0,-1.902268409729004,0.7641597390174866,1.138108730316162,0.3257783353328705,0.0,0.0,0.8637012839317322,170.90611267089844,174.0,83.40127563476562,-27487.56640625,944.4005737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6401672363281,314.8537902832031,278.1499938964844,0.0,18000.0,318.2699890136719,37004.140625,36000.0,0.0,0.0,0.6578630805015564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7342933416366575,1.7343199253082275,-2.663314262463245e-05,0.0,0.0006676474004052,0.0,0.0,608.18701171875,0.0,0.0,0.0,0.9589045643806458,4.0,0.0,1.0
556560,293.2036437988281,297.1499938964844,293.1499938964844,0.0829200893640518,-1938.84130859375,304.155517578125,0.5959985852241516,0.1609032601118087,0.1503931134939193,293.3949584960937,297.1499938964844,293.1499938964844,0.0202273894101381,-886.8677368164062,304.169189453125,0.4160156846046448,0.0648857057094574,0.0687059983611106,293.23358154296875,297.1499938964844,293.1499938964844,0.3647688627243042,-4959.47900390625,304.1714782714844,0.8851158022880554,0.5449598431587219,0.3841256201267242,293.27154541015625,297.1499938964844,293.1499938964844,0.4649630784988403,-8136.16845703125,304.1783752441406,0.949694573879242,0.6619165539741516,0.6297620534896851,293.1701354980469,297.1499938964844,293.1499938964844,0.0226124729961156,-4462.63427734375,304.1522216796875,0.4281318783760071,0.0706895589828491,0.346266508102417,291.4859313964844,291.1499938964844,258.1746520996094,256.8561706542969,279.1747131347656,293.28759765625,293.4844970703125,1.0,0.45418381690979,0.6058491468429565,0.6058491468429565,1.0,1.0,-1.8955522775650024,0.7620447278022766,1.133507490158081,0.3252212107181549,0.0,0.0,0.8412009477615356,172.3687286376953,177.0,37.41730117797852,-27313.466796875,943.0330810546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7610778808594,314.8786315917969,278.1499938964844,0.0,18000.0,318.2699890136719,37171.57421875,36000.0,0.0,0.0,0.6557940244674683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6805826425552368,1.680608153343201,-2.55572194873821e-05,0.0,0.0006655475590378,0.0,0.0,561.7631225585938,0.0,0.0,0.0,0.9336842894554138,4.0,0.0,1.0
556620,293.200439453125,297.1499938964844,293.1499938964844,0.0828723907470703,-1938.753662109375,304.1537475585937,0.5927851796150208,0.160195454955101,0.1498599052429199,293.3905639648437,297.1499938964844,293.1499938964844,0.0176948867738246,-825.8961181640625,304.1670227050781,0.4007264375686645,0.0595697686076164,0.063761368393898,293.23297119140625,297.1499938964844,293.1499938964844,0.3643760979175567,-4957.83740234375,304.1649780273437,0.8808743357658386,0.5429620742797852,0.3828254640102386,293.27001953125,297.1499938964844,293.1499938964844,0.4640105366706848,-8127.79248046875,304.1705017089844,0.944518506526947,0.6591470837593079,0.6272736191749573,293.1700134277344,297.1499938964844,293.1499938964844,0.0225425269454717,-4458.3447265625,304.1515808105469,0.4249328672885895,0.0702060163021087,0.3446857929229736,291.44757080078125,291.1499938964844,258.2297668457031,256.9008483886719,279.17449951171875,293.2856140136719,293.4442749023437,1.0,0.455021470785141,0.6082874536514282,0.6082874536514282,1.0,1.0,-1.8825267553329468,0.7579478025436401,1.1245789527893066,0.3241559863090515,0.0,0.0,0.8037919402122498,175.28204345703125,180.0,-32.47234344482422,-26969.259765625,940.6143798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0458679199219,314.9498291015625,278.1499938964844,0.0,18000.0,318.2699890136719,37179.0078125,36000.0,0.0,0.0,0.6504267454147339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.572802186012268,1.5728256702423096,-2.3429574866895564e-05,0.0,0.0006601004861295,0.0,0.0,475.3669738769531,0.0,0.0,0.0,0.8836004734039307,4.0,0.0,1.0
556680,293.200439453125,297.1499938964844,293.1499938964844,0.0828723907470703,-1938.753662109375,304.1537475585937,0.5927851796150208,0.160195454955101,0.1498599052429199,293.3905639648437,297.1499938964844,293.1499938964844,0.0176948867738246,-825.8961181640625,304.1670227050781,0.4007264375686645,0.0595697686076164,0.063761368393898,293.23297119140625,297.1499938964844,293.1499938964844,0.3643760979175567,-4957.83740234375,304.1649780273437,0.8808743357658386,0.5429620742797852,0.3828254640102386,293.27001953125,297.1499938964844,293.1499938964844,0.4640105366706848,-8127.79248046875,304.1705017089844,0.944518506526947,0.6591470837593079,0.6272736191749573,293.1700134277344,297.1499938964844,293.1499938964844,0.0225425269454717,-4458.3447265625,304.1515808105469,0.4249328672885895,0.0702060163021087,0.3446857929229736,291.44757080078125,291.1499938964844,258.2297668457031,256.9008483886719,279.17449951171875,293.2856140136719,293.4442749023437,1.0,0.455021470785141,0.6082874536514282,0.6082874536514282,1.0,1.0,-1.8825267553329468,0.7579478025436401,1.1245789527893066,0.3241559863090515,0.0,0.0,0.8037919402122498,175.28204345703125,180.0,-32.47234344482422,-26969.259765625,940.6143798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0458679199219,314.9498291015625,278.1499938964844,0.0,18000.0,318.2699890136719,37179.0078125,36000.0,0.0,0.0,0.6504267454147339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.572802186012268,1.5728256702423096,-2.3429574866895564e-05,0.0,0.0006601004861295,0.0,0.0,475.3669738769531,0.0,0.0,0.0,0.8836004734039307,4.0,0.0,1.0
556740,293.1972351074219,297.1499938964844,293.1499938964844,0.0830000042915344,-1942.0615234375,304.1523132324219,0.5897198915481567,0.1595653146505355,0.1493973433971405,293.3856811523437,297.1499938964844,293.1499938964844,0.0155025525018572,-767.813720703125,304.1650085449219,0.3829004168510437,0.0544612742960453,0.0589971467852592,293.2323303222656,297.1499938964844,293.1499938964844,0.3646587431430816,-4963.2822265625,304.1595458984375,0.8767745494842529,0.5409937500953674,0.3815543949604034,293.26837158203125,297.1499938964844,293.1499938964844,0.4639636576175689,-8131.4287109375,304.163818359375,0.9394123554229736,0.6564412713050842,0.6248606443405151,293.1698303222656,297.1499938964844,293.1499938964844,0.0225240532308816,-4460.24853515625,304.1510925292969,0.4219160079956054,0.0697334036231041,0.3431522846221924,291.394775390625,291.1499938964844,258.28375244140625,256.9446105957031,279.1742553710937,293.2834777832031,293.3912048339844,1.0,0.4559040665626526,0.610699474811554,0.610699474811554,1.0,1.0,-1.869984984397888,0.7540054321289062,1.115979552268982,0.3231463730335235,0.0,0.0,0.774633526802063,178.19076538085938,183.0,-62.78910827636719,-26661.1953125,938.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3609313964844,315.0503234863281,278.1499938964844,0.0,18000.0,317.7900085449219,37016.3046875,36000.0,0.0,0.0,0.6387443542480469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.477476716041565,1.4774984121322632,-2.1627087335218675e-05,0.0,0.0006482442840933,0.0,0.0,406.80859375,0.0,0.0,0.0,0.8398286700248718,4.0,0.0,1.0
556800,293.1972351074219,297.1499938964844,293.1499938964844,0.0830000042915344,-1942.0615234375,304.1523132324219,0.5897198915481567,0.1595653146505355,0.1493973433971405,293.3856811523437,297.1499938964844,293.1499938964844,0.0155025525018572,-767.813720703125,304.1650085449219,0.3829004168510437,0.0544612742960453,0.0589971467852592,293.2323303222656,297.1499938964844,293.1499938964844,0.3646587431430816,-4963.2822265625,304.1595458984375,0.8767745494842529,0.5409937500953674,0.3815543949604034,293.26837158203125,297.1499938964844,293.1499938964844,0.4639636576175689,-8131.4287109375,304.163818359375,0.9394123554229736,0.6564412713050842,0.6248606443405151,293.1698303222656,297.1499938964844,293.1499938964844,0.0225240532308816,-4460.24853515625,304.1510925292969,0.4219160079956054,0.0697334036231041,0.3431522846221924,291.394775390625,291.1499938964844,258.28375244140625,256.9446105957031,279.1742553710937,293.2834777832031,293.3912048339844,1.0,0.4559040665626526,0.610699474811554,0.610699474811554,1.0,1.0,-1.869984984397888,0.7540054321289062,1.115979552268982,0.3231463730335235,0.0,0.0,0.774633526802063,178.19076538085938,183.0,-62.78910827636719,-26661.1953125,938.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3609313964844,315.0503234863281,278.1499938964844,0.0,18000.0,317.7900085449219,37016.3046875,36000.0,0.0,0.0,0.6387443542480469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.477476716041565,1.4774984121322632,-2.1627087335218675e-05,0.0,0.0006482442840933,0.0,0.0,406.80859375,0.0,0.0,0.0,0.8398286700248718,4.0,0.0,1.0
556860,293.194091796875,297.1499938964844,293.1499938964844,0.0832450836896896,-1947.618896484375,304.151123046875,0.5867971777915955,0.1590076684951782,0.1490000188350677,293.3800964355469,297.1499938964844,293.1499938964844,0.0135609339922666,-711.5736694335938,304.1582336425781,0.3631831109523773,0.050000000745058,0.0545119196176528,293.23175048828125,297.1499938964844,293.1499938964844,0.3653367757797241,-4972.71337890625,304.1552734375,0.8727924227714539,0.5390256643295288,0.3802858293056488,293.2668151855469,297.1499938964844,293.1499938964844,0.4644623398780823,-8141.9755859375,304.15838623046875,0.934370458126068,0.6537574529647827,0.6224735379219055,293.1696472167969,297.1499938964844,293.1499938964844,0.0225355625152587,-4465.75048828125,304.1507263183594,0.4190630614757538,0.0692701414227485,0.3416590690612793,291.3342590332031,291.1499938964844,258.3365478515625,256.9874267578125,279.1739807128906,293.2811889648437,293.33026123046875,1.0,0.4568325579166412,0.6130833625793457,0.6130833625793457,1.0,1.0,-1.857938766479492,0.750224232673645,1.1077145338058472,0.322190910577774,0.0,0.0,0.7539874911308289,181.0953063964844,186.0,-79.4378890991211,-26357.560546875,936.9862060546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.59210205078125,315.1003723144531,278.1499938964844,0.0,18000.0,317.7900085449219,36771.05078125,36000.0,0.0,0.0,0.6296749114990234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4019290208816528,1.401949167251587,-2.025065805355553e-05,0.0,0.0006390400230884,0.0,0.0,357.4368591308594,0.0,0.0,0.0,0.8056201338768005,4.0,0.0,1.0
556920,293.194091796875,297.1499938964844,293.1499938964844,0.0832450836896896,-1947.618896484375,304.151123046875,0.5867971777915955,0.1590076684951782,0.1490000188350677,293.3800964355469,297.1499938964844,293.1499938964844,0.0135609339922666,-711.5736694335938,304.1582336425781,0.3631831109523773,0.050000000745058,0.0545119196176528,293.23175048828125,297.1499938964844,293.1499938964844,0.3653367757797241,-4972.71337890625,304.1552734375,0.8727924227714539,0.5390256643295288,0.3802858293056488,293.2668151855469,297.1499938964844,293.1499938964844,0.4644623398780823,-8141.9755859375,304.15838623046875,0.934370458126068,0.6537574529647827,0.6224735379219055,293.1696472167969,297.1499938964844,293.1499938964844,0.0225355625152587,-4465.75048828125,304.1507263183594,0.4190630614757538,0.0692701414227485,0.3416590690612793,291.3342590332031,291.1499938964844,258.3365478515625,256.9874267578125,279.1739807128906,293.2811889648437,293.33026123046875,1.0,0.4568325579166412,0.6130833625793457,0.6130833625793457,1.0,1.0,-1.857938766479492,0.750224232673645,1.1077145338058472,0.322190910577774,0.0,0.0,0.7539874911308289,181.0953063964844,186.0,-79.4378890991211,-26357.560546875,936.9862060546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.59210205078125,315.1003723144531,278.1499938964844,0.0,18000.0,317.7900085449219,36771.05078125,36000.0,0.0,0.0,0.6296749114990234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4019290208816528,1.401949167251587,-2.025065805355553e-05,0.0,0.0006390400230884,0.0,0.0,357.4368591308594,0.0,0.0,0.0,0.8056201338768005,4.0,0.0,1.0
556980,293.1910095214844,297.1499938964844,293.1499938964844,0.0834822952747345,-1952.9178466796875,304.1503601074219,0.5842847228050232,0.1585139036178589,0.1486446112394333,293.37774658203125,297.1499938964844,293.1499938964844,0.0131693473085761,-701.4528198242188,304.0820617675781,0.3583939671516418,0.050000000745058,0.0537905506789684,293.2313232421875,297.1499938964844,293.1499938964844,0.3659030795097351,-4980.33349609375,304.1526184082031,0.8692886829376221,0.5370417237281799,0.378995805978775,293.26544189453125,297.1499938964844,293.1499938964844,0.4648683369159698,-8150.07177734375,304.15496826171875,0.9298689365386964,0.6510732769966125,0.6200733780860901,293.1695251464844,297.1499938964844,293.1499938964844,0.0225187148898839,-4467.99951171875,304.1505126953125,0.4165333211421966,0.0687986984848976,0.3400729298591614,291.2779541015625,291.1499938964844,258.3881225585937,257.0292358398437,279.1727294921875,293.2802124023437,293.2743835449219,1.0,0.4579687118530273,0.6152908205986023,0.6152908205986023,1.0,1.0,-1.8503072261810305,0.7482873201370239,1.1020199060440063,0.3220358490943908,0.0,0.0,0.7407341599464417,183.65988159179688,189.0,-77.83108520507812,-26153.91796875,938.2348022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7723388671875,315.14385986328125,278.1499938964844,0.0,18000.0,317.7900085449219,36519.49609375,36000.0,0.0,0.0,0.6202791929244995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3501572608947754,1.3501765727996826,-1.932855957420543e-05,0.0,0.0006295045604929,0.0,0.0,325.96343994140625,0.0,0.0,0.0,0.782357394695282,4.0,0.0,1.0
557040,293.1910095214844,297.1499938964844,293.1499938964844,0.0834822952747345,-1952.9178466796875,304.1503601074219,0.5842847228050232,0.1585139036178589,0.1486446112394333,293.37774658203125,297.1499938964844,293.1499938964844,0.0131693473085761,-701.4528198242188,304.0820617675781,0.3583939671516418,0.050000000745058,0.0537905506789684,293.2313232421875,297.1499938964844,293.1499938964844,0.3659030795097351,-4980.33349609375,304.1526184082031,0.8692886829376221,0.5370417237281799,0.378995805978775,293.26544189453125,297.1499938964844,293.1499938964844,0.4648683369159698,-8150.07177734375,304.15496826171875,0.9298689365386964,0.6510732769966125,0.6200733780860901,293.1695251464844,297.1499938964844,293.1499938964844,0.0225187148898839,-4467.99951171875,304.1505126953125,0.4165333211421966,0.0687986984848976,0.3400729298591614,291.2779541015625,291.1499938964844,258.3881225585937,257.0292358398437,279.1727294921875,293.2802124023437,293.2743835449219,1.0,0.4579687118530273,0.6152908205986023,0.6152908205986023,1.0,1.0,-1.8503072261810305,0.7482873201370239,1.1020199060440063,0.3220358490943908,0.0,0.0,0.7407341599464417,183.65988159179688,189.0,-77.83108520507812,-26153.91796875,938.2348022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7723388671875,315.14385986328125,278.1499938964844,0.0,18000.0,317.7900085449219,36519.49609375,36000.0,0.0,0.0,0.6202791929244995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3501572608947754,1.3501765727996826,-1.932855957420543e-05,0.0,0.0006295045604929,0.0,0.0,325.96343994140625,0.0,0.0,0.0,0.782357394695282,4.0,0.0,1.0
557100,293.1894836425781,297.1499938964844,293.1499938964844,0.0835906341671943,-1955.3150634765625,304.1501159667969,0.5830610990524292,0.1582969278097152,0.1484930366277694,293.3793640136719,297.1499938964844,293.1499938964844,0.0131034031510353,-700.6994018554688,304.0368957519531,0.3576616942882538,0.050000000745058,0.0538410656154155,293.23114013671875,297.1499938964844,293.1499938964844,0.3660798966884613,-4982.77294921875,304.1518249511719,0.8675416111946106,0.5360472202301025,0.378348708152771,293.26483154296875,297.1499938964844,293.1499938964844,0.4649501144886017,-8152.02587890625,304.1539306640625,0.9276126623153688,0.6497330069541931,0.618874728679657,293.16949462890625,297.1499938964844,293.1499938964844,0.0224959515035152,-4467.4140625,304.15045166015625,0.4152757227420807,0.0685562342405319,0.33925861120224,291.2530212402344,291.1499938964844,258.4134521484375,257.0497436523437,279.1723937988281,293.2806701660156,293.2499084472656,1.0,0.4586070775985718,0.6163854002952576,0.6163854002952576,1.0,1.0,-1.8469916582107544,0.7475215196609497,1.099470138549805,0.3220624327659607,0.0,0.0,0.7363839745521545,184.9777069091797,189.0,-72.72053527832031,-26072.400390625,939.4076538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8324890136719,315.1557922363281,278.1499938964844,0.0,18000.0,317.3099975585937,36406.8671875,36000.0,0.0,0.0,0.6108493208885193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3321589231491089,1.3321778774261477,-1.9009925381396897e-05,0.0,0.0006199344061315,0.0,0.0,315.43414306640625,0.0,0.0,0.0,0.7743082046508789,4.0,0.0,1.0
557160,293.1879577636719,297.1499938964844,293.1499938964844,0.0837073251605033,-1957.8560791015625,304.1498718261719,0.5818434953689575,0.1580982357263565,0.1483602076768875,293.38238525390625,297.1499938964844,293.1499938964844,0.0130300177261233,-699.7484741210938,303.9878234863281,0.3569353520870209,0.050000000745058,0.0538977496325969,293.2309875488281,297.1499938964844,293.1499938964844,0.3662410080432892,-4984.9873046875,304.15118408203125,0.865776002407074,0.5350498557090759,0.3777011632919311,293.2642517089844,297.1499938964844,293.1499938964844,0.4650176167488098,-8153.669921875,304.153076171875,0.9253286123275756,0.6483926177024841,0.6176780462265015,293.1695251464844,297.1499938964844,293.1499938964844,0.0224680751562118,-4466.26611328125,304.1504211425781,0.4140031337738037,0.0683056637644767,0.3384220004081726,291.2290344238281,291.1499938964844,258.4384155273437,257.0700378417969,279.1722717285156,293.2816162109375,293.2254943847656,1.0,0.4592742323875427,0.6174883842468262,0.6174883842468262,1.0,1.0,-1.8436812162399288,0.7467551827430725,1.096925973892212,0.3220882713794708,0.0,0.0,0.7334924340248108,186.3376922607422,192.0,-71.84184265136719,-25974.08203125,940.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8339233398437,315.1264038085937,278.1499938964844,0.0,18000.0,317.3099975585937,36306.4140625,36000.0,0.0,0.0,0.6057835817337036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318573236465454,1.3185919523239136,-1.8768525478662923e-05,0.0,0.0006147933308966,0.0,0.0,307.60693359375,0.0,0.0,0.0,0.7682675123214722,4.0,0.0,1.0
557220,293.1849060058594,297.1499938964844,293.1499938964844,0.0839612856507301,-1963.27783203125,304.1495056152344,0.5794418454170227,0.1577522307634353,0.1481454968452453,293.3914794921875,297.1499938964844,293.1499938964844,0.0128596248105168,-697.143798828125,303.8798828125,0.3554621040821075,0.050000000745058,0.0540148727595806,293.230712890625,297.1499938964844,293.1499938964844,0.3665103018283844,-4988.66064453125,304.150390625,0.8622197508811951,0.5330502986907959,0.3764050006866455,293.26318359375,297.1499938964844,293.1499938964844,0.4651026725769043,-8155.91015625,304.1519775390625,0.9207280278205872,0.6457170844078064,0.6152921319007874,293.169677734375,297.1499938964844,293.1499938964844,0.0223917681723833,-4461.7158203125,304.1504211425781,0.4114094376564026,0.0677761733531951,0.3366446793079376,291.1821594238281,291.1499938964844,258.48736572265625,257.1098327636719,279.17236328125,293.2847595214844,293.1795654296875,1.0,0.4606671929359436,0.6197260022163391,0.6197260022163391,1.0,1.0,-1.8370088338851929,0.7451952695846558,1.0918134450912476,0.3221257627010345,0.0,0.0,0.7325127720832825,189.15328979492188,195.0,-63.57383728027344,-25815.33203125,943.5401000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.767822265625,315.0473327636719,278.1499938964844,0.0,18000.0,317.3099975585937,36091.23046875,36000.0,0.0,0.0,0.5964536070823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307120442390442,1.3071390390396118,-1.853725188993849e-05,0.0,0.0006053245742805,0.0,0.0,300.7669677734375,0.0,0.0,0.0,0.7631815075874329,4.0,0.0,1.0
557280,293.1849060058594,297.1499938964844,293.1499938964844,0.0839612856507301,-1963.27783203125,304.1495056152344,0.5794418454170227,0.1577522307634353,0.1481454968452453,293.3914794921875,297.1499938964844,293.1499938964844,0.0128596248105168,-697.143798828125,303.8798828125,0.3554621040821075,0.050000000745058,0.0540148727595806,293.230712890625,297.1499938964844,293.1499938964844,0.3665103018283844,-4988.66064453125,304.150390625,0.8622197508811951,0.5330502986907959,0.3764050006866455,293.26318359375,297.1499938964844,293.1499938964844,0.4651026725769043,-8155.91015625,304.1519775390625,0.9207280278205872,0.6457170844078064,0.6152921319007874,293.169677734375,297.1499938964844,293.1499938964844,0.0223917681723833,-4461.7158203125,304.1504211425781,0.4114094376564026,0.0677761733531951,0.3366446793079376,291.1821594238281,291.1499938964844,258.48736572265625,257.1098327636719,279.17236328125,293.2847595214844,293.1795654296875,1.0,0.4606671929359436,0.6197260022163391,0.6197260022163391,1.0,1.0,-1.8370088338851929,0.7451952695846558,1.0918134450912476,0.3221257627010345,0.0,0.0,0.7325127720832825,189.15328979492188,195.0,-63.57383728027344,-25815.33203125,943.5401000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.767822265625,315.0473327636719,278.1499938964844,0.0,18000.0,317.3099975585937,36091.23046875,36000.0,0.0,0.0,0.5964536070823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307120442390442,1.3071390390396118,-1.853725188993849e-05,0.0,0.0006053245742805,0.0,0.0,300.7669677734375,0.0,0.0,0.0,0.7631815075874329,4.0,0.0,1.0
557340,293.1819152832031,297.1499938964844,293.1499938964844,0.0841455832123756,-1967.1923828125,304.1493530273437,0.5771080255508423,0.1574716567993164,0.1479933857917785,293.4032287597656,297.1499938964844,293.1499938964844,0.0126504180952906,-693.0623779296875,303.7616577148437,0.3539837598800659,0.050000000745058,0.0541355013847351,293.2305603027344,297.1499938964844,293.1499938964844,0.3662951588630676,-4986.6064453125,304.150634765625,0.858665943145752,0.5310364365577698,0.375102698802948,293.2622375488281,297.1499938964844,293.1499938964844,0.4645996689796448,-8149.1337890625,304.15216064453125,0.9161529541015624,0.6430383324623108,0.6129088997840881,293.1700134277344,297.1499938964844,293.1499938964844,0.022252133116126,-4449.69580078125,304.1505126953125,0.4087625443935394,0.0672106891870498,0.3347185552120209,291.1485900878906,291.1499938964844,258.5349426269531,257.1485595703125,279.17266845703125,293.28912353515625,293.1466064453125,1.0,0.4621057510375976,0.6220094561576843,0.6220094561576843,1.0,1.0,-1.830232858657837,0.7435847520828247,1.0866481065750122,0.3221374154090881,0.0,0.0,0.7350366115570068,192.05604553222656,198.0,-49.71943283081055,-25677.859375,946.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.619140625,314.9331970214844,278.1499938964844,0.0,18000.0,316.8299865722656,35951.54296875,36000.0,0.0,0.0,0.5835852026939392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309880018234253,1.3098984956741333,-1.8549515516497195e-05,0.0,0.0005922648124396,0.0,0.0,301.89117431640625,0.0,0.0,0.0,0.7643887996673584,4.0,0.0,1.0
557400,293.1819152832031,297.1499938964844,293.1499938964844,0.0841455832123756,-1967.1923828125,304.1493530273437,0.5771080255508423,0.1574716567993164,0.1479933857917785,293.4032287597656,297.1499938964844,293.1499938964844,0.0126504180952906,-693.0623779296875,303.7616577148437,0.3539837598800659,0.050000000745058,0.0541355013847351,293.2305603027344,297.1499938964844,293.1499938964844,0.3662951588630676,-4986.6064453125,304.150634765625,0.858665943145752,0.5310364365577698,0.375102698802948,293.2622375488281,297.1499938964844,293.1499938964844,0.4645996689796448,-8149.1337890625,304.15216064453125,0.9161529541015624,0.6430383324623108,0.6129088997840881,293.1700134277344,297.1499938964844,293.1499938964844,0.022252133116126,-4449.69580078125,304.1505126953125,0.4087625443935394,0.0672106891870498,0.3347185552120209,291.1485900878906,291.1499938964844,258.5349426269531,257.1485595703125,279.17266845703125,293.28912353515625,293.1466064453125,1.0,0.4621057510375976,0.6220094561576843,0.6220094561576843,1.0,1.0,-1.830232858657837,0.7435847520828247,1.0866481065750122,0.3221374154090881,0.0,0.0,0.7350366115570068,192.05604553222656,198.0,-49.71943283081055,-25677.859375,946.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.619140625,314.9331970214844,278.1499938964844,0.0,18000.0,316.8299865722656,35951.54296875,36000.0,0.0,0.0,0.5835852026939392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309880018234253,1.3098984956741333,-1.8549515516497195e-05,0.0,0.0005922648124396,0.0,0.0,301.89117431640625,0.0,0.0,0.0,0.7643887996673584,4.0,0.0,1.0
557460,293.178955078125,297.1499938964844,293.1499938964844,0.0843907967209816,-1972.2684326171875,304.149169921875,0.5748734474182129,0.1572632938623428,0.1479057371616363,293.4165344238281,297.1499938964844,293.1499938964844,0.0124291069805622,-688.5510864257812,303.6347961425781,0.3525196015834808,0.050000000745058,0.0542581789195537,293.23046875,297.1499938964844,293.1499938964844,0.3661240935325622,-4985.11572265625,304.15069580078125,0.8551495671272278,0.5290170907974243,0.3737952709197998,293.2613830566406,297.1499938964844,293.1499938964844,0.4641611874103546,-8143.39794921875,304.15216064453125,0.9116803407669068,0.6403663754463196,0.610529363155365,293.17047119140625,297.1499938964844,293.1499938964844,0.0220998264849185,-4436.4501953125,304.1506042480469,0.4060750603675842,0.0666144862771034,0.3326576650142669,291.1136474609375,291.1499938964844,258.5810546875,257.1862487792969,279.1730651855469,293.2943725585937,293.1112670898437,1.0,0.4635659456253052,0.6243338584899902,0.6243338584899902,1.0,1.0,-1.8233731985092163,0.7419285774230957,1.0814446210861206,0.3221224248409271,0.0,0.0,0.7421087622642517,195.00942993164065,201.0,-49.7678108215332,-25512.3984375,949.5303955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3280639648437,314.7251892089844,278.1499938964844,0.0,18000.0,316.8299865722656,35804.2109375,36000.0,0.0,0.0,0.5758998990058899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325115442276001,1.3251341581344604,-1.8759979866445065e-05,0.0,0.0005844652187079,0.0,0.0,309.86309814453125,0.0,0.0,0.0,0.7712510824203491,4.0,0.0,1.0
557520,293.178955078125,297.1499938964844,293.1499938964844,0.0843907967209816,-1972.2684326171875,304.149169921875,0.5748734474182129,0.1572632938623428,0.1479057371616363,293.4165344238281,297.1499938964844,293.1499938964844,0.0124291069805622,-688.5510864257812,303.6347961425781,0.3525196015834808,0.050000000745058,0.0542581789195537,293.23046875,297.1499938964844,293.1499938964844,0.3661240935325622,-4985.11572265625,304.15069580078125,0.8551495671272278,0.5290170907974243,0.3737952709197998,293.2613830566406,297.1499938964844,293.1499938964844,0.4641611874103546,-8143.39794921875,304.15216064453125,0.9116803407669068,0.6403663754463196,0.610529363155365,293.17047119140625,297.1499938964844,293.1499938964844,0.0220998264849185,-4436.4501953125,304.1506042480469,0.4060750603675842,0.0666144862771034,0.3326576650142669,291.1136474609375,291.1499938964844,258.5810546875,257.1862487792969,279.1730651855469,293.2943725585937,293.1112670898437,1.0,0.4635659456253052,0.6243338584899902,0.6243338584899902,1.0,1.0,-1.8233731985092163,0.7419285774230957,1.0814446210861206,0.3221224248409271,0.0,0.0,0.7421087622642517,195.00942993164065,201.0,-49.7678108215332,-25512.3984375,949.5303955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3280639648437,314.7251892089844,278.1499938964844,0.0,18000.0,316.8299865722656,35804.2109375,36000.0,0.0,0.0,0.5758998990058899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325115442276001,1.3251341581344604,-1.8759979866445065e-05,0.0,0.0005844652187079,0.0,0.0,309.86309814453125,0.0,0.0,0.0,0.7712510824203491,4.0,0.0,1.0
557580,293.176025390625,297.1499938964844,293.1499938964844,0.0846242606639862,-1977.015380859375,304.1490478515625,0.5727577805519104,0.1571230441331863,0.1478827893733978,293.4306640625,297.1499938964844,293.1499938964844,0.0121878925710916,-683.1223754882812,303.5009155273437,0.3510819971561432,0.050000000745058,0.0543818734586238,293.2303466796875,297.1499938964844,293.1499938964844,0.3657034933567047,-4980.70654296875,304.15118408203125,0.8516976833343506,0.526999831199646,0.372490257024765,293.2605895996094,297.1499938964844,293.1499938964844,0.4634231626987457,-8133.1298828125,304.1526794433594,0.9073814749717712,0.6377106308937073,0.6081663966178894,293.17095947265625,297.1499938964844,293.1499938964844,0.0219114664942026,-4418.90966796875,304.15069580078125,0.4033503532409668,0.0659954398870468,0.3304890394210815,291.0849304199219,291.1499938964844,258.62567138671875,257.22283935546875,279.1733703613281,293.3002319335937,293.0832824707031,1.0,0.4650357067584991,0.626689076423645,0.626689076423645,1.0,1.0,-1.8164860010147093,0.7402451634407043,1.07624089717865,0.322085440158844,0.0,0.0,0.7528157234191895,197.98855590820312,204.0,-40.66547393798828,-25379.37109375,952.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9861145019531,314.5046691894531,278.1499938964844,0.0,18000.0,316.8299865722656,35674.69921875,36000.0,0.0,0.0,0.5700027346611023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3540093898773191,1.354028582572937,-1.920076465466991e-05,0.0,0.0005784803070127,0.0,0.0,325.8372802734375,0.0,0.0,0.0,0.7841736674308777,4.0,0.0,1.0
557640,293.176025390625,297.1499938964844,293.1499938964844,0.0846242606639862,-1977.015380859375,304.1490478515625,0.5727577805519104,0.1571230441331863,0.1478827893733978,293.4306640625,297.1499938964844,293.1499938964844,0.0121878925710916,-683.1223754882812,303.5009155273437,0.3510819971561432,0.050000000745058,0.0543818734586238,293.2303466796875,297.1499938964844,293.1499938964844,0.3657034933567047,-4980.70654296875,304.15118408203125,0.8516976833343506,0.526999831199646,0.372490257024765,293.2605895996094,297.1499938964844,293.1499938964844,0.4634231626987457,-8133.1298828125,304.1526794433594,0.9073814749717712,0.6377106308937073,0.6081663966178894,293.17095947265625,297.1499938964844,293.1499938964844,0.0219114664942026,-4418.90966796875,304.15069580078125,0.4033503532409668,0.0659954398870468,0.3304890394210815,291.0849304199219,291.1499938964844,258.62567138671875,257.22283935546875,279.1733703613281,293.3002319335937,293.0832824707031,1.0,0.4650357067584991,0.626689076423645,0.626689076423645,1.0,1.0,-1.8164860010147093,0.7402451634407043,1.07624089717865,0.322085440158844,0.0,0.0,0.7528157234191895,197.98855590820312,204.0,-40.66547393798828,-25379.37109375,952.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9861145019531,314.5046691894531,278.1499938964844,0.0,18000.0,316.8299865722656,35674.69921875,36000.0,0.0,0.0,0.5700027346611023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3540093898773191,1.354028582572937,-1.920076465466991e-05,0.0,0.0005784803070127,0.0,0.0,325.8372802734375,0.0,0.0,0.0,0.7841736674308777,4.0,0.0,1.0
557700,293.1745910644531,297.1499938964844,293.1499938964844,0.0847310349345207,-1979.1590576171875,304.1490478515625,0.5717419981956482,0.1570752263069152,0.1478921622037887,293.4379272460937,297.1499938964844,293.1499938964844,0.0120609132573008,-680.0687255859375,303.4316711425781,0.3503747582435608,0.050000000745058,0.0544439516961574,293.2303161621094,297.1499938964844,293.1499938964844,0.3653821349143982,-4977.228515625,304.15155029296875,0.8499974608421326,0.5259903073310852,0.3718373775482178,293.2601928710937,297.1499938964844,293.1499938964844,0.462918609380722,-8125.99755859375,304.1531066894531,0.9053114652633668,0.6363863348960876,0.606988787651062,293.17120361328125,297.1499938964844,293.1499938964844,0.0218042954802513,-4408.54150390625,304.1507873535156,0.4019712209701538,0.0656794682145118,0.3293747901916504,291.07354736328125,291.1499938964844,258.6473999023437,257.24072265625,279.17352294921875,293.3033752441406,293.07208251953125,1.0,0.4657719135284424,0.627875804901123,0.627875804901123,1.0,1.0,-1.8130359649658203,0.7393932938575745,1.0736427307128906,0.3220576345920563,0.0,0.0,0.759061336517334,199.48403930664065,204.0,-35.92888641357422,-25317.212890625,954.0758056640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.80328369140625,314.38983154296875,278.1499938964844,0.0,18000.0,316.3500061035156,35629.078125,36000.0,0.0,0.0,0.5629017353057861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37153160572052,1.3715511560440063,-1.948045610333793e-05,0.0,0.0005712737329304,0.0,0.0,335.91070556640625,0.0,0.0,0.0,0.792069137096405,4.0,0.0,1.0
557760,293.1731872558594,297.1499938964844,293.1499938964844,0.0848577544093132,-1981.6956787109373,304.14898681640625,0.5707538723945618,0.1570417135953903,0.1479145884513855,293.4452209472656,297.1499938964844,293.1499938964844,0.0119338110089302,-676.9840087890625,303.3608703613281,0.349675714969635,0.050000000745058,0.0545061267912387,293.23028564453125,297.1499938964844,293.1499938964844,0.3650988042354584,-4974.2275390625,304.1517639160156,0.8483152389526367,0.5249814987182617,0.3711844980716705,293.2597961425781,297.1499938964844,293.1499938964844,0.4624624848365783,-8119.65478515625,304.15338134765625,0.9033023715019226,0.6350659728050232,0.6058139204978943,293.1714782714844,297.1499938964844,293.1499938964844,0.0216986779123544,-4398.3955078125,304.1508178710937,0.4005761444568634,0.0653595700860023,0.3282427787780761,291.0612487792969,291.1499938964844,258.6687316894531,257.2583312988281,279.17364501953125,293.3066101074219,293.0591125488281,1.0,0.4665082693099975,0.6290671229362488,0.6290671229362488,1.0,1.0,-1.8095836639404297,0.7385348081588745,1.0710488557815552,0.3220231235027313,0.0,0.0,0.7661783695220947,200.9821014404297,192.0,-37.4974479675293,-25233.943359375,955.5848388671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5786437988281,314.2408447265625,278.1499938964844,0.0,18000.0,316.3500061035156,35584.16015625,36000.0,0.0,0.0,0.5604645013809204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3909263610839844,1.3909461498260498,-1.979564331122674e-05,0.0,0.0005688002565875,0.0,0.0,347.3420104980469,0.0,0.0,0.0,0.8008668422698975,4.0,0.0,1.0
557820,293.1701354980469,297.1499938964844,293.1499938964844,0.085012100636959,-1984.9169921875,304.1490783691406,0.572266697883606,0.1570736169815063,0.1478129774332046,293.45965576171875,297.1499938964844,293.1499938964844,0.0116041535511612,-667.8109741210938,303.2155456542969,0.3508203327655792,0.050000000745058,0.0544049143791198,293.2299499511719,297.1499938964844,293.1499938964844,0.3643790483474731,-4966.49658203125,304.15240478515625,0.8492106199264526,0.5230140686035156,0.3697341084480285,293.2588195800781,297.1499938964844,293.1499938964844,0.46140056848526,-8104.77001953125,304.154052734375,0.90424644947052,0.632481575012207,0.6032758951187134,293.1717834472656,297.1499938964844,293.1499938964844,0.0213614739477634,-4364.693359375,304.151123046875,0.4000709652900696,0.0647517517209053,0.324969619512558,291.03533935546875,291.1499938964844,258.710205078125,257.2926940917969,279.1745300292969,293.31317138671875,293.0340576171875,1.0,0.463248461484909,0.6315650939941406,0.6315650939941406,1.0,1.0,-1.8006227016448977,0.7359142303466797,1.0647084712982178,0.3215541839599609,0.0,0.0,0.7833711504936218,198.22195434570312,180.0,-32.94917297363281,-25078.0546875,939.0721435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.12725830078125,313.9580993652344,278.1499938964844,0.0,18000.0,316.3500061035156,35468.05078125,36000.0,0.0,0.0,0.5569701790809631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438309907913208,1.4383305311203003,-2.058346035482828e-05,0.0,0.0005652538966387,0.0,0.0,376.45068359375,0.0,0.0,0.0,0.8224449753761292,4.0,0.0,1.0
557880,293.1701354980469,297.1499938964844,293.1499938964844,0.085012100636959,-1984.9169921875,304.1490783691406,0.572266697883606,0.1570736169815063,0.1478129774332046,293.45965576171875,297.1499938964844,293.1499938964844,0.0116041535511612,-667.8109741210938,303.2155456542969,0.3508203327655792,0.050000000745058,0.0544049143791198,293.2299499511719,297.1499938964844,293.1499938964844,0.3643790483474731,-4966.49658203125,304.15240478515625,0.8492106199264526,0.5230140686035156,0.3697341084480285,293.2588195800781,297.1499938964844,293.1499938964844,0.46140056848526,-8104.77001953125,304.154052734375,0.90424644947052,0.632481575012207,0.6032758951187134,293.1717834472656,297.1499938964844,293.1499938964844,0.0213614739477634,-4364.693359375,304.151123046875,0.4000709652900696,0.0647517517209053,0.324969619512558,291.03533935546875,291.1499938964844,258.710205078125,257.2926940917969,279.1745300292969,293.31317138671875,293.0340576171875,1.0,0.463248461484909,0.6315650939941406,0.6315650939941406,1.0,1.0,-1.8006227016448977,0.7359142303466797,1.0647084712982178,0.3215541839599609,0.0,0.0,0.7833711504936218,198.22195434570312,180.0,-32.94917297363281,-25078.0546875,939.0721435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.12725830078125,313.9580993652344,278.1499938964844,0.0,18000.0,316.3500061035156,35468.05078125,36000.0,0.0,0.0,0.5569701790809631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438309907913208,1.4383305311203003,-2.058346035482828e-05,0.0,0.0005652538966387,0.0,0.0,376.45068359375,0.0,0.0,0.0,0.8224449753761292,4.0,0.0,1.0
557940,293.1667175292969,297.1499938964844,293.1499938964844,0.085063986480236,-1986.0594482421875,304.1492919921875,0.5763092041015625,0.1572532802820205,0.1477088779211044,293.4736022949219,297.1499938964844,293.1499938964844,0.0112205520272254,-655.92529296875,303.0670471191406,0.3537376821041107,0.050000000745058,0.0541563369333744,293.229248046875,297.1499938964844,293.1499938964844,0.363163411617279,-4953.08544921875,304.15362548828125,0.8530738949775696,0.5211276412010193,0.3682310283184051,293.257568359375,297.1499938964844,293.1499938964844,0.4597334265708923,-8080.96044921875,304.1554870605469,0.908730447292328,0.629980742931366,0.6006693243980408,293.1716613769531,297.1499938964844,293.1499938964844,0.0209451969712972,-4321.33203125,304.15142822265625,0.4012947082519531,0.0642236843705177,0.3213271498680115,291.0210876464844,291.1499938964844,258.75,257.325927734375,279.17510986328125,293.31915283203125,293.02032470703125,1.0,0.4574230015277862,0.6341084241867065,0.6341084241867065,1.0,1.0,-1.790891408920288,0.7329345345497131,1.0579569339752195,0.3208928108215332,0.0,0.0,0.8015957474708557,191.71383666992188,168.0,-21.91544342041016,-24932.66796875,910.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6971435546875,313.6966247558594,278.1499938964844,0.0,18000.0,315.8699951171875,35425.078125,36000.0,0.0,0.0,0.5502387881278992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4902263879776,1.4902478456497192,-2.1496996851055883e-05,0.0,0.0005584224127233,0.0,0.0,410.6101379394531,0.0,0.0,0.0,0.8462520241737366,4.0,0.0,1.0
558000,293.1667175292969,297.1499938964844,293.1499938964844,0.085063986480236,-1986.0594482421875,304.1492919921875,0.5763092041015625,0.1572532802820205,0.1477088779211044,293.4736022949219,297.1499938964844,293.1499938964844,0.0112205520272254,-655.92529296875,303.0670471191406,0.3537376821041107,0.050000000745058,0.0541563369333744,293.229248046875,297.1499938964844,293.1499938964844,0.363163411617279,-4953.08544921875,304.15362548828125,0.8530738949775696,0.5211276412010193,0.3682310283184051,293.257568359375,297.1499938964844,293.1499938964844,0.4597334265708923,-8080.96044921875,304.1554870605469,0.908730447292328,0.629980742931366,0.6006693243980408,293.1716613769531,297.1499938964844,293.1499938964844,0.0209451969712972,-4321.33203125,304.15142822265625,0.4012947082519531,0.0642236843705177,0.3213271498680115,291.0210876464844,291.1499938964844,258.75,257.325927734375,279.17510986328125,293.31915283203125,293.02032470703125,1.0,0.4574230015277862,0.6341084241867065,0.6341084241867065,1.0,1.0,-1.790891408920288,0.7329345345497131,1.0579569339752195,0.3208928108215332,0.0,0.0,0.8015957474708557,191.71383666992188,168.0,-21.91544342041016,-24932.66796875,910.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6971435546875,313.6966247558594,278.1499938964844,0.0,18000.0,315.8699951171875,35425.078125,36000.0,0.0,0.0,0.5502387881278992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4902263879776,1.4902478456497192,-2.1496996851055883e-05,0.0,0.0005584224127233,0.0,0.0,410.6101379394531,0.0,0.0,0.0,0.8462520241737366,4.0,0.0,1.0
