time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
558060,293.1632080078125,297.1499938964844,293.1499938964844,0.0851591005921363,-1988.06884765625,304.1493530273437,0.5820212960243225,0.1575428545475006,0.1476284861564636,293.4869689941406,297.1499938964844,293.1499938964844,0.0108260577544569,-643.0816040039062,302.9147033691406,0.3578839004039764,0.050000000745058,0.0538246855139732,293.2283020019531,297.1499938964844,293.1499938964844,0.3620193004608154,-4940.66845703125,304.154296875,0.8589829802513123,0.5193142294883728,0.3667176067829132,293.2560729980469,297.1499938964844,293.1499938964844,0.4581556618213653,-8058.79248046875,304.15625,0.9158714413642884,0.6275599002838135,0.5980536341667175,293.17120361328125,297.1499938964844,293.1499938964844,0.0205358862876892,-4278.37939453125,304.1516418457031,0.4037146866321563,0.0637697204947471,0.3176353573799133,291.00408935546875,291.1499938964844,258.7855224609375,257.3556823730469,279.1749267578125,293.3248596191406,293.0027770996094,1.0,0.4499946236610412,0.636601448059082,0.636601448059082,1.0,1.0,-1.7810059785842896,0.7298255562782288,1.051180362701416,0.3201074004173279,0.0,0.0,0.8220486044883728,183.09915161132807,156.0,-24.682950973510746,-24755.201171875,875.8607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.229736328125,313.3978271484375,278.1499938964844,0.0,18000.0,315.8699951171875,35379.9140625,36000.0,0.0,0.0,0.5485520958900452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5447516441345217,1.5447741746902466,-2.249167846457567e-05,0.0,0.0005567106418311,0.0,0.0,448.8484497070313,0.0,0.0,0.0,0.8715372085571289,4.0,0.0,1.0
558120,293.1632080078125,297.1499938964844,293.1499938964844,0.0851591005921363,-1988.06884765625,304.1493530273437,0.5820212960243225,0.1575428545475006,0.1476284861564636,293.4869689941406,297.1499938964844,293.1499938964844,0.0108260577544569,-643.0816040039062,302.9147033691406,0.3578839004039764,0.050000000745058,0.0538246855139732,293.2283020019531,297.1499938964844,293.1499938964844,0.3620193004608154,-4940.66845703125,304.154296875,0.8589829802513123,0.5193142294883728,0.3667176067829132,293.2560729980469,297.1499938964844,293.1499938964844,0.4581556618213653,-8058.79248046875,304.15625,0.9158714413642884,0.6275599002838135,0.5980536341667175,293.17120361328125,297.1499938964844,293.1499938964844,0.0205358862876892,-4278.37939453125,304.1516418457031,0.4037146866321563,0.0637697204947471,0.3176353573799133,291.00408935546875,291.1499938964844,258.7855224609375,257.3556823730469,279.1749267578125,293.3248596191406,293.0027770996094,1.0,0.4499946236610412,0.636601448059082,0.636601448059082,1.0,1.0,-1.7810059785842896,0.7298255562782288,1.051180362701416,0.3201074004173279,0.0,0.0,0.8220486044883728,183.09915161132807,156.0,-24.682950973510746,-24755.201171875,875.8607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.229736328125,313.3978271484375,278.1499938964844,0.0,18000.0,315.8699951171875,35379.9140625,36000.0,0.0,0.0,0.5485520958900452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5447516441345217,1.5447741746902466,-2.249167846457567e-05,0.0,0.0005567106418311,0.0,0.0,448.8484497070313,0.0,0.0,0.0,0.8715372085571289,4.0,0.0,1.0
558180,293.1596069335937,297.1499938964844,293.1499938964844,0.0852556675672531,-1990.0458984375,304.1494140625,0.5890017747879028,0.1579375565052032,0.1475983411073684,293.49981689453125,297.1499938964844,293.1499938964844,0.010426134802401,-629.3057861328125,302.7591552734375,0.3630330860614776,0.050000000745058,0.0534441769123077,293.2271423339844,297.1499938964844,293.1499938964844,0.3607320785522461,-4926.6279296875,304.155029296875,0.8665671944618225,0.5175657272338867,0.3652158677577972,293.2543640136719,297.1499938964844,293.1499938964844,0.4564026594161987,-8034.08056640625,304.1571044921875,0.925230085849762,0.6252149939537048,0.5954635739326477,293.1705017089844,297.1499938964844,293.1499938964844,0.0201260894536972,-4234.48046875,304.1517639160156,0.4070765376091003,0.0633755028247833,0.3139975965023041,290.990478515625,291.1499938964844,258.81451416015625,257.3799133300781,279.1738586425781,293.3304748535156,292.98980712890625,1.0,0.4415418207645416,0.63893723487854,0.63893723487854,1.0,1.0,-1.7712318897247314,0.726658046245575,1.0445737838745115,0.3191722929477691,0.0,0.0,0.8443268537521362,173.24928283691406,144.0,-18.525711059570312,-24610.658203125,837.8510131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8138122558594,313.14324951171875,278.1499938964844,0.0,18000.0,315.8699951171875,35347.34765625,36000.0,0.0,0.0,0.5481275916099548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603174328804016,1.6031979322433472,-2.360110556764993e-05,0.0,0.0005562798469327,0.0,0.0,492.6573486328125,0.0,0.0,0.0,0.898742139339447,4.0,0.0,1.0
558240,293.1596069335937,297.1499938964844,293.1499938964844,0.0852556675672531,-1990.0458984375,304.1494140625,0.5890017747879028,0.1579375565052032,0.1475983411073684,293.49981689453125,297.1499938964844,293.1499938964844,0.010426134802401,-629.3057861328125,302.7591552734375,0.3630330860614776,0.050000000745058,0.0534441769123077,293.2271423339844,297.1499938964844,293.1499938964844,0.3607320785522461,-4926.6279296875,304.155029296875,0.8665671944618225,0.5175657272338867,0.3652158677577972,293.2543640136719,297.1499938964844,293.1499938964844,0.4564026594161987,-8034.08056640625,304.1571044921875,0.925230085849762,0.6252149939537048,0.5954635739326477,293.1705017089844,297.1499938964844,293.1499938964844,0.0201260894536972,-4234.48046875,304.1517639160156,0.4070765376091003,0.0633755028247833,0.3139975965023041,290.990478515625,291.1499938964844,258.81451416015625,257.3799133300781,279.1738586425781,293.3304748535156,292.98980712890625,1.0,0.4415418207645416,0.63893723487854,0.63893723487854,1.0,1.0,-1.7712318897247314,0.726658046245575,1.0445737838745115,0.3191722929477691,0.0,0.0,0.8443268537521362,173.24928283691406,144.0,-18.525711059570312,-24610.658203125,837.8510131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8138122558594,313.14324951171875,278.1499938964844,0.0,18000.0,315.8699951171875,35347.34765625,36000.0,0.0,0.0,0.5481275916099548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603174328804016,1.6031979322433472,-2.360110556764993e-05,0.0,0.0005562798469327,0.0,0.0,492.6573486328125,0.0,0.0,0.0,0.898742139339447,4.0,0.0,1.0
558300,293.1578063964844,297.1499938964844,293.1499938964844,0.0852929428219795,-1990.7838134765625,304.1494445800781,0.5928833484649658,0.1581698060035705,0.1476049423217773,293.5060729980469,297.1499938964844,293.1499938964844,0.0102254124358296,-622.076904296875,302.68035888671875,0.365947425365448,0.050000000745058,0.0532425045967102,293.2265319824219,297.1499938964844,293.1499938964844,0.3599790930747986,-4918.3544921875,304.1554870605469,0.8709291815757751,0.5167093873023987,0.3644700944423675,293.2535095214844,297.1499938964844,293.1499938964844,0.4553901553153991,-8019.728515625,304.1576538085937,0.9306073188781738,0.6240641474723816,0.5941789746284485,293.1700744628906,297.1499938964844,293.1499938964844,0.0199183467775583,-4211.75341796875,304.1518249511719,0.4090802371501922,0.0631960779428482,0.3122101426124573,290.9867858886719,291.1499938964844,258.82666015625,257.3900451660156,279.173095703125,293.3332824707031,292.9863586425781,1.0,0.4370434880256653,0.6400355696678162,0.6400355696678162,1.0,1.0,-1.7664134502410889,0.7250612378120422,1.041352152824402,0.3186496794223785,0.0,0.0,0.8555892705917358,168.03652954101562,144.0,-13.97282886505127,-24546.05859375,818.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6280517578125,313.0318603515625,278.1499938964844,0.0,18000.0,315.3900146484375,35352.21484375,36000.0,0.0,0.0,0.5434872508049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6319981813430786,1.6320223808288574,-2.416846655250993e-05,0.0,0.0005515704979188,0.0,0.0,515.436767578125,0.0,0.0,0.0,0.9122340083122252,4.0,0.0,1.0
558360,293.156005859375,297.1499938964844,293.1499938964844,0.0853494852781295,-1991.900146484375,304.1494445800781,0.5969938039779663,0.1584231853485107,0.1476263105869293,293.5122375488281,297.1499938964844,293.1499938964844,0.0100276824086904,-614.821533203125,302.6006164550781,0.369079440832138,0.050000000745058,0.0530357100069522,293.22589111328125,297.1499938964844,293.1499938964844,0.3592604696750641,-4910.51708984375,304.1557922363281,0.8756587505340576,0.5158641338348389,0.3637281358242035,293.25262451171875,297.1499938964844,293.1499938964844,0.4544197916984558,-8006.07861328125,304.15802001953125,0.9363775849342346,0.6229268908500671,0.5929017066955566,293.1696472167969,297.1499938964844,293.1499938964844,0.019717426970601,-4189.7001953125,304.15185546875,0.4113033711910248,0.0630263313651084,0.3104452490806579,290.982421875,291.1499938964844,258.8373413085937,257.3989562988281,279.1722412109375,293.3360900878906,292.9813232421875,1.0,0.4324012994766235,0.6410840749740601,0.6410840749740601,1.0,1.0,-1.76164710521698,0.7234581708908081,1.038188934326172,0.3180908560752868,0.0,0.0,0.8671694993972778,162.69496154785156,132.0,-15.579215049743652,-24460.8046875,798.2681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4197998046875,312.8969116210937,278.1499938964844,0.0,18000.0,315.3900146484375,35361.875,36000.0,0.0,0.0,0.5433032512664795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.660172700881958,1.6601974964141846,-2.4733908503549173e-05,0.0,0.000551383709535,0.0,0.0,538.4385986328125,0.0,0.0,0.0,0.9254826307296752,4.0,0.0,1.0
558420,293.1524658203125,297.1499938964844,293.1499938964844,0.08553346991539,-1995.5208740234373,304.1493225097656,0.6058414578437805,0.1589894890785217,0.1477138698101043,293.5242919921875,297.1499938964844,293.1499938964844,0.0096437335014343,-600.3743286132812,302.43768310546875,0.3759980797767639,0.050000000745058,0.0526114292442798,293.2245483398437,297.1499938964844,293.1499938964844,0.3579923808574676,-4896.84375,304.1559753417969,0.886235237121582,0.5142114162445068,0.3622618913650512,293.2507629394531,297.1499938964844,293.1499938964844,0.4526908695697784,-7982.02001953125,304.1582336425781,0.9488949179649352,0.6207002401351929,0.5903798341751099,293.1687316894531,297.1499938964844,293.1499938964844,0.0193389784544706,-4148.0830078125,304.1518859863281,0.4164794385433197,0.0627112686634063,0.3069823682308197,290.9684753417969,291.1499938964844,258.8545227050781,257.4132385253906,279.1703491210937,293.3417358398437,292.9677734375,1.0,0.4227570295333862,0.6430241465568542,0.6430241465568542,1.0,1.0,-1.7522963285446167,0.7202444672584534,1.0320518016815186,0.3168703615665436,0.0,0.0,0.8923810720443726,151.7446746826172,120.0,-16.44194221496582,-24316.365234375,758.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0518798828125,312.666015625,278.1499938964844,0.0,18000.0,315.3900146484375,35355.10546875,36000.0,0.0,0.0,0.5436257123947144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7170878648757937,1.7171138525009155,-2.589961513876915e-05,0.0,0.0005517109530046,0.0,0.0,587.031982421875,0.0,0.0,0.0,0.9523736238479614,4.0,0.0,1.0
558480,293.1524658203125,297.1499938964844,293.1499938964844,0.08553346991539,-1995.5208740234373,304.1493225097656,0.6058414578437805,0.1589894890785217,0.1477138698101043,293.5242919921875,297.1499938964844,293.1499938964844,0.0096437335014343,-600.3743286132812,302.43768310546875,0.3759980797767639,0.050000000745058,0.0526114292442798,293.2245483398437,297.1499938964844,293.1499938964844,0.3579923808574676,-4896.84375,304.1559753417969,0.886235237121582,0.5142114162445068,0.3622618913650512,293.2507629394531,297.1499938964844,293.1499938964844,0.4526908695697784,-7982.02001953125,304.1582336425781,0.9488949179649352,0.6207002401351929,0.5903798341751099,293.1687316894531,297.1499938964844,293.1499938964844,0.0193389784544706,-4148.0830078125,304.1518859863281,0.4164794385433197,0.0627112686634063,0.3069823682308197,290.9684753417969,291.1499938964844,258.8545227050781,257.4132385253906,279.1703491210937,293.3417358398437,292.9677734375,1.0,0.4227570295333862,0.6430241465568542,0.6430241465568542,1.0,1.0,-1.7522963285446167,0.7202444672584534,1.0320518016815186,0.3168703615665436,0.0,0.0,0.8923810720443726,151.7446746826172,120.0,-16.44194221496582,-24316.365234375,758.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0518798828125,312.666015625,278.1499938964844,0.0,18000.0,315.3900146484375,35355.10546875,36000.0,0.0,0.0,0.5436257123947144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7170878648757937,1.7171138525009155,-2.589961513876915e-05,0.0,0.0005517109530046,0.0,0.0,587.031982421875,0.0,0.0,0.0,0.9523736238479614,4.0,0.0,1.0
558540,293.1490173339844,297.1499938964844,293.1499938964844,0.085686445236206,-1998.4310302734373,304.1492919921875,0.6153715252876282,0.1596271246671676,0.1478591859340667,293.5361022949219,297.1499938964844,293.1499938964844,0.0092642419040203,-585.2904052734375,302.2720947265625,0.383815050125122,0.050000000745058,0.0521784275770187,293.22320556640625,297.1499938964844,293.1499938964844,0.3564454019069671,-4879.90869140625,304.1565856933594,0.8983524441719055,0.5125965476036072,0.3608179688453674,293.2489318847656,297.1499938964844,293.1499938964844,0.4506173729896545,-7952.78125,304.1589660644531,0.9623501896858216,0.6185227632522583,0.5878993272781372,293.1678161621094,297.1499938964844,293.1499938964844,0.0189532004296779,-4104.39013671875,304.1518859863281,0.4228203594684601,0.0624223016202449,0.3036036789417267,290.962890625,291.1499938964844,258.866455078125,257.423095703125,279.1683044433594,293.3475036621094,292.9627685546875,1.0,0.4127115607261657,0.6447533369064331,0.6447533369064331,1.0,1.0,-1.7431819438934326,0.7170220613479614,1.0261598825454712,0.3155201971530914,0.0,0.0,0.9177895188331604,140.5780029296875,108.0,-8.387887954711914,-24198.564453125,717.8467407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7522277832031,312.4860534667969,278.1499938964844,0.0,18000.0,315.8699951171875,35393.08984375,36000.0,0.0,0.0,0.5494005084037781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7713048458099363,1.7713319063186646,-2.7056694307248108e-05,0.0,0.000557571707759,0.0,0.0,636.3160400390625,0.0,0.0,0.0,0.9780593514442444,4.0,0.0,1.0
558600,293.1490173339844,297.1499938964844,293.1499938964844,0.085686445236206,-1998.4310302734373,304.1492919921875,0.6153715252876282,0.1596271246671676,0.1478591859340667,293.5361022949219,297.1499938964844,293.1499938964844,0.0092642419040203,-585.2904052734375,302.2720947265625,0.383815050125122,0.050000000745058,0.0521784275770187,293.22320556640625,297.1499938964844,293.1499938964844,0.3564454019069671,-4879.90869140625,304.1565856933594,0.8983524441719055,0.5125965476036072,0.3608179688453674,293.2489318847656,297.1499938964844,293.1499938964844,0.4506173729896545,-7952.78125,304.1589660644531,0.9623501896858216,0.6185227632522583,0.5878993272781372,293.1678161621094,297.1499938964844,293.1499938964844,0.0189532004296779,-4104.39013671875,304.1518859863281,0.4228203594684601,0.0624223016202449,0.3036036789417267,290.962890625,291.1499938964844,258.866455078125,257.423095703125,279.1683044433594,293.3475036621094,292.9627685546875,1.0,0.4127115607261657,0.6447533369064331,0.6447533369064331,1.0,1.0,-1.7431819438934326,0.7170220613479614,1.0261598825454712,0.3155201971530914,0.0,0.0,0.9177895188331604,140.5780029296875,108.0,-8.387887954711914,-24198.564453125,717.8467407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7522277832031,312.4860534667969,278.1499938964844,0.0,18000.0,315.8699951171875,35393.08984375,36000.0,0.0,0.0,0.5494005084037781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7713048458099363,1.7713319063186646,-2.7056694307248108e-05,0.0,0.000557571707759,0.0,0.0,636.3160400390625,0.0,0.0,0.0,0.9780593514442444,4.0,0.0,1.0
558660,293.14569091796875,297.1499938964844,293.1499938964844,0.0857105329632759,-1998.6363525390625,304.1495056152344,0.6252579092979431,0.1603282243013382,0.1480588763952255,293.5477294921875,297.1499938964844,293.1499938964844,0.0088832937180995,-569.08984375,302.1056823730469,0.3924383521080017,0.050000000745058,0.0517409443855285,293.2218933105469,297.1499938964844,293.1499938964844,0.3542276322841644,-4855.13623046875,304.1581115722656,0.9126189351081848,0.5110069513320923,0.3593906462192535,293.24713134765625,297.1499938964844,293.1499938964844,0.4477083683013916,-7910.99609375,304.1608581542969,0.976292848587036,0.6163787841796875,0.5854496955871582,293.1669311523437,297.1499938964844,293.1499938964844,0.0185334924608469,-4054.611572265625,304.1519470214844,0.4306524693965912,0.0621531493961811,0.3002993464469909,290.9762268066406,291.1499938964844,258.87359619140625,257.4289245605469,279.166259765625,293.3533935546875,292.9779357910156,1.0,0.4023174047470093,0.646277904510498,0.646277904510498,1.0,1.0,-1.7342737913131714,0.7137845158576965,1.0204893350601196,0.3140515387058258,0.0,0.0,0.940395176410675,129.3020782470703,96.0,16.68634796142578,-24148.23046875,677.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59674072265625,312.4218139648437,278.1499938964844,0.0,18000.0,315.8699951171875,35485.42578125,36000.0,0.0,0.0,0.5517603754997253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8182353973388672,1.8182635307312007,-2.8100541385356337e-05,0.0,0.0005599666037596,0.0,0.0,681.5067749023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558720,293.14569091796875,297.1499938964844,293.1499938964844,0.0857105329632759,-1998.6363525390625,304.1495056152344,0.6252579092979431,0.1603282243013382,0.1480588763952255,293.5477294921875,297.1499938964844,293.1499938964844,0.0088832937180995,-569.08984375,302.1056823730469,0.3924383521080017,0.050000000745058,0.0517409443855285,293.2218933105469,297.1499938964844,293.1499938964844,0.3542276322841644,-4855.13623046875,304.1581115722656,0.9126189351081848,0.5110069513320923,0.3593906462192535,293.24713134765625,297.1499938964844,293.1499938964844,0.4477083683013916,-7910.99609375,304.1608581542969,0.976292848587036,0.6163787841796875,0.5854496955871582,293.1669311523437,297.1499938964844,293.1499938964844,0.0185334924608469,-4054.611572265625,304.1519470214844,0.4306524693965912,0.0621531493961811,0.3002993464469909,290.9762268066406,291.1499938964844,258.87359619140625,257.4289245605469,279.166259765625,293.3533935546875,292.9779357910156,1.0,0.4023174047470093,0.646277904510498,0.646277904510498,1.0,1.0,-1.7342737913131714,0.7137845158576965,1.0204893350601196,0.3140515387058258,0.0,0.0,0.940395176410675,129.3020782470703,96.0,16.68634796142578,-24148.23046875,677.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59674072265625,312.4218139648437,278.1499938964844,0.0,18000.0,315.8699951171875,35485.42578125,36000.0,0.0,0.0,0.5517603754997253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8182353973388672,1.8182635307312007,-2.8100541385356337e-05,0.0,0.0005599666037596,0.0,0.0,681.5067749023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558780,293.1424865722656,297.1499938964844,293.1499938964844,0.0857900604605674,-1999.9285888671875,304.1495361328125,0.6362109780311584,0.1610881686210632,0.148310050368309,293.5592041015625,297.1499938964844,293.1499938964844,0.0085165714845061,-552.9138793945312,301.93572998046875,0.4009135961532593,0.050000000745058,0.0513013713061809,293.2206420898437,297.1499938964844,293.1499938964844,0.3520751893520355,-4831.31787109375,304.158935546875,0.9303086996078492,0.509442925453186,0.3579767644405365,293.24542236328125,297.1499938964844,293.1499938964844,0.4448717534542084,-7870.693359375,304.1618957519531,0.990269422531128,0.6142684817314148,0.583024799823761,293.16607666015625,297.1499938964844,293.1499938964844,0.0181344076991081,-4006.642333984375,304.1519775390625,0.4404119551181793,0.0618992671370506,0.2970580756664276,290.9884948730469,291.1499938964844,258.8763427734375,257.4310913085937,279.164306640625,293.35943603515625,292.9889831542969,1.0,0.3915955424308777,0.6476089954376221,0.6476089954376221,1.0,1.0,-1.7255464792251587,0.7105282545089722,1.0150182247161863,0.3124821186065674,0.0,0.0,0.9608401656150818,117.9772720336914,84.0,13.549732208251951,-24033.71875,638.1898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5163269042969,312.3675537109375,278.1499938964844,0.0,18000.0,315.8699951171875,34407.7421875,36000.0,0.0,0.0,0.5538467764854431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8243703842163088,1.824398398399353,-2.7992529794573784e-05,0.0,0.0005620840820483,0.0,0.0,683.5011596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558840,293.1424865722656,297.1499938964844,293.1499938964844,0.0857900604605674,-1999.9285888671875,304.1495361328125,0.6362109780311584,0.1610881686210632,0.148310050368309,293.5592041015625,297.1499938964844,293.1499938964844,0.0085165714845061,-552.9138793945312,301.93572998046875,0.4009135961532593,0.050000000745058,0.0513013713061809,293.2206420898437,297.1499938964844,293.1499938964844,0.3520751893520355,-4831.31787109375,304.158935546875,0.9303086996078492,0.509442925453186,0.3579767644405365,293.24542236328125,297.1499938964844,293.1499938964844,0.4448717534542084,-7870.693359375,304.1618957519531,0.990269422531128,0.6142684817314148,0.583024799823761,293.16607666015625,297.1499938964844,293.1499938964844,0.0181344076991081,-4006.642333984375,304.1519775390625,0.4404119551181793,0.0618992671370506,0.2970580756664276,290.9884948730469,291.1499938964844,258.8763427734375,257.4310913085937,279.164306640625,293.35943603515625,292.9889831542969,1.0,0.3915955424308777,0.6476089954376221,0.6476089954376221,1.0,1.0,-1.7255464792251587,0.7105282545089722,1.0150182247161863,0.3124821186065674,0.0,0.0,0.9608401656150818,117.9772720336914,84.0,13.549732208251951,-24033.71875,638.1898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5163269042969,312.3675537109375,278.1499938964844,0.0,18000.0,315.8699951171875,34407.7421875,36000.0,0.0,0.0,0.5538467764854431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8243703842163088,1.824398398399353,-2.7992529794573784e-05,0.0,0.0005620840820483,0.0,0.0,683.5011596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558900,293.1408996582031,297.1499938964844,293.1499938964844,0.0858470797538757,-2000.9013671875,304.1495056152344,0.6423744559288025,0.1614898294210434,0.148454949259758,293.5648803710937,297.1499938964844,293.1499938964844,0.0083392886444926,-544.867919921875,301.8493347167969,0.4053108096122741,0.050000000745058,0.0510811619460582,293.219970703125,297.1499938964844,293.1499938964844,0.3510221540927887,-4819.68994140625,304.15924072265625,0.9401686191558838,0.508677065372467,0.3572803437709808,293.2445068359375,297.1499938964844,293.1499938964844,0.4434808790683746,-7850.99169921875,304.1622619628906,0.9971328377723694,0.6132345795631409,0.5818310379981995,293.1656494140625,297.1499938964844,293.1499938964844,0.0179409924894571,-3983.126953125,304.1519775390625,0.4461856186389923,0.0617774948477745,0.2954591512680053,290.9937438964844,291.1499938964844,258.8762512207031,257.4309387207031,279.1633605957031,293.3625183105469,292.99468994140625,1.0,0.3861137628555298,0.6482051014900208,0.6482051014900208,1.0,1.0,-1.7212650775909424,0.7089014649391174,1.0123636722564695,0.3116708695888519,0.0,0.0,0.9707412719726562,112.3060302734375,84.0,15.55242156982422,-23992.65625,618.5446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5043029785156,312.3642883300781,278.1499938964844,0.0,18000.0,316.3500061035156,33896.59765625,36000.0,0.0,0.0,0.5594890117645264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8263156414031985,1.826343536376953,-2.792005761875771e-05,0.0,0.000567810202483,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558960,293.1392822265625,297.1499938964844,293.1499938964844,0.0858618095517158,-2000.9425048828125,304.1495666503906,0.6481226682662964,0.1619244962930679,0.1486514061689376,293.5704345703125,297.1499938964844,293.1499938964844,0.0081678638234734,-536.7868041992188,301.76385498046875,0.4092602133750915,0.050000000745058,0.0508957579731941,293.21923828125,297.1499938964844,293.1499938964844,0.3496977984905243,-4804.8349609375,304.15997314453125,0.948768138885498,0.5079367756843567,0.356620579957962,293.2414855957031,297.1499938964844,293.1499938964844,0.4362078309059143,-7741.671875,304.1736145019531,0.9990000128746032,0.6126287579536438,0.5737839937210083,293.1651306152344,297.1499938964844,293.1499938964844,0.0177517458796501,-3959.245849609375,304.1519470214844,0.4515407383441925,0.0616808161139488,0.2940728962421417,291.007080078125,291.1499938964844,258.8752136230469,257.42999267578125,279.1661071777344,293.3656921386719,293.0108642578125,1.0,0.3803156912326813,0.649188756942749,0.649188756942749,1.0,1.0,-1.7093679904937744,0.7039267420768738,1.0054413080215454,0.3094366490840912,0.0,0.0,0.979040026664734,107.36271667480467,72.0,36.201263427734375,-23915.904296875,595.8453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5487060546875,312.42144775390625,278.1499938964844,0.0,18000.0,316.3500061035156,33462.3046875,36000.0,0.0,0.0,0.5606974363327026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8279649019241333,1.827992796897888,-2.7858441171702e-05,0.0,0.0005690365796908,0.0,0.0,683.4978637695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559020,293.1360778808594,297.1499938964844,293.1499938964844,0.0853389874100685,-1989.6241455078125,304.1506042480469,0.6599665880203247,0.1628479361534118,0.1491503119468689,293.5814819335937,297.1499938964844,293.1499938964844,0.0077984742820262,-517.5355834960938,301.60479736328125,0.4173247814178467,0.050000000745058,0.0505622364580631,293.2180480957031,297.1499938964844,293.1499938964844,0.3446105122566223,-4746.4228515625,304.16522216796875,0.964718461036682,0.5064215064048767,0.3553400039672851,293.2097473144531,297.1499938964844,293.1499938964844,0.4077041447162628,-7318.5263671875,304.2131042480469,0.9990000128746032,0.6166762113571167,0.5455151200294495,293.163818359375,297.1499938964844,293.1499938964844,0.0172778572887182,-3893.748046875,304.152099609375,0.4628238379955292,0.0615628436207771,0.2918528318405151,291.1055603027344,291.1499938964844,258.8705749511719,257.42596435546875,279.1744384765625,293.3724060058594,293.11505126953125,1.0,0.3675458431243896,0.6520625352859497,0.6520625352859497,1.0,1.0,-1.6712347269058228,0.6879240870475769,0.9833106398582458,0.3019496500492096,0.0,0.0,0.9792014956474304,98.12537384033205,75.0,124.88093566894533,-23678.056640625,544.089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7302551269531,312.6357727050781,278.1499938964844,0.0,18000.0,316.3500061035156,33201.078125,36000.0,0.0,0.0,0.5617613792419434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8289554119110107,1.8289833068847656,-2.7821361072710715e-05,0.0,0.0005701163900084,0.0,0.0,683.494140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559080,293.1360778808594,297.1499938964844,293.1499938964844,0.0853389874100685,-1989.6241455078125,304.1506042480469,0.6599665880203247,0.1628479361534118,0.1491503119468689,293.5814819335937,297.1499938964844,293.1499938964844,0.0077984742820262,-517.5355834960938,301.60479736328125,0.4173247814178467,0.050000000745058,0.0505622364580631,293.2180480957031,297.1499938964844,293.1499938964844,0.3446105122566223,-4746.4228515625,304.16522216796875,0.964718461036682,0.5064215064048767,0.3553400039672851,293.2097473144531,297.1499938964844,293.1499938964844,0.4077041447162628,-7318.5263671875,304.2131042480469,0.9990000128746032,0.6166762113571167,0.5455151200294495,293.163818359375,297.1499938964844,293.1499938964844,0.0172778572887182,-3893.748046875,304.152099609375,0.4628238379955292,0.0615628436207771,0.2918528318405151,291.1055603027344,291.1499938964844,258.8705749511719,257.42596435546875,279.1744384765625,293.3724060058594,293.11505126953125,1.0,0.3675458431243896,0.6520625352859497,0.6520625352859497,1.0,1.0,-1.6712347269058228,0.6879240870475769,0.9833106398582458,0.3019496500492096,0.0,0.0,0.9792014956474304,98.12537384033205,75.0,124.88093566894533,-23678.056640625,544.089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7302551269531,312.6357727050781,278.1499938964844,0.0,18000.0,316.3500061035156,33201.078125,36000.0,0.0,0.0,0.5617613792419434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8289554119110107,1.8289833068847656,-2.7821361072710715e-05,0.0,0.0005701163900084,0.0,0.0,683.494140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559140,293.1331481933594,297.1499938964844,293.1499938964844,0.0845662504434585,-1973.1263427734373,304.15167236328125,0.6692588925361633,0.1637909710407257,0.1497897952795028,293.5928649902344,297.1499938964844,293.1499938964844,0.0074380664154887,-497.4734802246094,301.4520874023437,0.4235685765743255,0.050000000745058,0.0503439866006374,293.217529296875,297.1499938964844,293.1499938964844,0.3381595015525818,-4672.31396484375,304.1708374023437,0.9749711751937866,0.5048026442527771,0.3540751039981842,293.1600952148437,297.1499938964844,293.1499938964844,0.3847678303718567,-6980.94091796875,304.2296447753906,0.9990000128746032,0.6252179741859436,0.5261913537979126,293.16241455078125,297.1499938964844,293.1499938964844,0.0168247651308774,-3826.74853515625,304.15216064453125,0.4705552756786346,0.0614987015724182,0.2904960811138153,291.2445068359375,291.1499938964844,258.8629150390625,257.4193725585937,279.17694091796875,293.39019775390625,293.2549133300781,1.0,0.3593631088733673,0.6549045443534851,0.6549045443534851,1.0,1.0,-1.6453808546066284,0.6775463819503784,0.96783447265625,0.2970128953456878,0.0,0.0,0.957400918006897,92.06483459472656,93.0,175.92030334472656,-23589.1640625,510.6806335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9843444824219,312.8969421386719,278.1499938964844,0.0,18000.0,316.8299865722656,33954.15234375,36000.0,0.0,0.0,0.5659989714622498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8260968923568728,1.826124787330628,-2.792821942421142e-05,0.0,0.0005744170048274,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559200,293.1331481933594,297.1499938964844,293.1499938964844,0.0845662504434585,-1973.1263427734373,304.15167236328125,0.6692588925361633,0.1637909710407257,0.1497897952795028,293.5928649902344,297.1499938964844,293.1499938964844,0.0074380664154887,-497.4734802246094,301.4520874023437,0.4235685765743255,0.050000000745058,0.0503439866006374,293.217529296875,297.1499938964844,293.1499938964844,0.3381595015525818,-4672.31396484375,304.1708374023437,0.9749711751937866,0.5048026442527771,0.3540751039981842,293.1600952148437,297.1499938964844,293.1499938964844,0.3847678303718567,-6980.94091796875,304.2296447753906,0.9990000128746032,0.6252179741859436,0.5261913537979126,293.16241455078125,297.1499938964844,293.1499938964844,0.0168247651308774,-3826.74853515625,304.15216064453125,0.4705552756786346,0.0614987015724182,0.2904960811138153,291.2445068359375,291.1499938964844,258.8629150390625,257.4193725585937,279.17694091796875,293.39019775390625,293.2549133300781,1.0,0.3593631088733673,0.6549045443534851,0.6549045443534851,1.0,1.0,-1.6453808546066284,0.6775463819503784,0.96783447265625,0.2970128953456878,0.0,0.0,0.957400918006897,92.06483459472656,93.0,175.92030334472656,-23589.1640625,510.6806335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9843444824219,312.8969421386719,278.1499938964844,0.0,18000.0,316.8299865722656,33954.15234375,36000.0,0.0,0.0,0.5659989714622498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8260968923568728,1.826124787330628,-2.792821942421142e-05,0.0,0.0005744170048274,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559260,293.13104248046875,297.1499938964844,293.1499938964844,0.0839790850877761,-1960.3017578125,304.1520690917969,0.6703941822052002,0.1646513640880584,0.1505924761295318,293.6047058105469,297.1499938964844,293.1499938964844,0.0071348641067743,-480.103515625,301.2960510253906,0.4234772622585296,0.050000000745058,0.05034701526165,293.21746826171875,297.1499938964844,293.1499938964844,0.3321146667003631,-4603.318359375,304.1738586425781,0.973815381526947,0.5031104683876038,0.3529173135757446,293.1231384277344,297.1499938964844,293.1499938964844,0.3781603574752807,-6891.7783203125,304.21337890625,0.9990000128746032,0.6325113773345947,0.5264590978622437,293.1612548828125,297.1499938964844,293.1499938964844,0.016513230279088,-3777.50927734375,304.1519470214844,0.4702072441577911,0.0614164732396602,0.2901968359947204,291.3746337890625,291.1499938964844,258.8526611328125,257.41064453125,279.16900634765625,293.41339111328125,293.38262939453125,1.0,0.3600315153598785,0.6564940214157104,0.6564940214157104,1.0,1.0,-1.644902586936951,0.6781929135322571,0.9667097330093384,0.2971901893615722,0.0,0.0,0.9184126257896424,92.115966796875,111.0,170.752685546875,-23767.14453125,510.5324096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2906799316406,313.1676940917969,278.1499938964844,0.0,18000.0,316.8299865722656,35902.5078125,36000.0,0.0,0.0,0.5656811594963074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818656325340271,1.818684458732605,-2.8204160116729327e-05,0.0,0.0005740944761782,0.0,0.0,683.473876953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559320,293.13104248046875,297.1499938964844,293.1499938964844,0.0839790850877761,-1960.3017578125,304.1520690917969,0.6703941822052002,0.1646513640880584,0.1505924761295318,293.6047058105469,297.1499938964844,293.1499938964844,0.0071348641067743,-480.103515625,301.2960510253906,0.4234772622585296,0.050000000745058,0.05034701526165,293.21746826171875,297.1499938964844,293.1499938964844,0.3321146667003631,-4603.318359375,304.1738586425781,0.973815381526947,0.5031104683876038,0.3529173135757446,293.1231384277344,297.1499938964844,293.1499938964844,0.3781603574752807,-6891.7783203125,304.21337890625,0.9990000128746032,0.6325113773345947,0.5264590978622437,293.1612548828125,297.1499938964844,293.1499938964844,0.016513230279088,-3777.50927734375,304.1519470214844,0.4702072441577911,0.0614164732396602,0.2901968359947204,291.3746337890625,291.1499938964844,258.8526611328125,257.41064453125,279.16900634765625,293.41339111328125,293.38262939453125,1.0,0.3600315153598785,0.6564940214157104,0.6564940214157104,1.0,1.0,-1.644902586936951,0.6781929135322571,0.9667097330093384,0.2971901893615722,0.0,0.0,0.9184126257896424,92.115966796875,111.0,170.752685546875,-23767.14453125,510.5324096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2906799316406,313.1676940917969,278.1499938964844,0.0,18000.0,316.8299865722656,35902.5078125,36000.0,0.0,0.0,0.5656811594963074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818656325340271,1.818684458732605,-2.8204160116729327e-05,0.0,0.0005740944761782,0.0,0.0,683.473876953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559380,293.12969970703125,297.1499938964844,293.1499938964844,0.0841744393110275,-1963.3701171875,304.1510009765625,0.6649036407470703,0.1654014587402343,0.1514554917812347,293.61688232421875,297.1499938964844,293.1499938964844,0.0069089857861399,-468.0182189941406,301.1191101074219,0.4183788895606994,0.050000000745058,0.0505232363939285,293.2174072265625,297.1499938964844,293.1499938964844,0.3290373682975769,-4569.7822265625,304.1708068847656,0.9635571241378784,0.501412570476532,0.3518663048744201,293.1206359863281,297.1499938964844,293.1499938964844,0.3874861598014831,-7043.60595703125,304.1762390136719,0.9990000128746032,0.6337766051292419,0.5421010255813599,293.1611022949219,297.1499938964844,293.1499938964844,0.0164163075387477,-3761.873291015625,304.1514587402344,0.4629668295383453,0.0611659623682498,0.2901805341243744,291.42242431640625,291.1499938964844,258.8402404785156,257.40008544921875,279.1531677246094,293.4213562011719,293.4210510253906,1.0,0.3670538365840912,0.6560633778572083,0.6560633778572083,1.0,1.0,-1.6636394262313845,0.6866453886032104,0.976993978023529,0.3010412156581878,0.0,0.0,0.8773942589759827,96.945556640625,114.0,64.6537857055664,-23922.955078125,535.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5123596191406,313.2538452148437,278.1499938964844,0.0,18000.0,316.8299865722656,36786.16796875,36000.0,0.0,0.0,0.5651540756225586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7538787126541138,1.7539056539535522,-2.699870128708426e-05,0.0,0.0005735594895668,0.0,0.0,625.2199096679688,0.0,0.0,0.0,0.9684849381446838,4.0,0.0,1.0
559440,293.12969970703125,297.1499938964844,293.1499938964844,0.0841744393110275,-1963.3701171875,304.1510009765625,0.6649036407470703,0.1654014587402343,0.1514554917812347,293.61688232421875,297.1499938964844,293.1499938964844,0.0069089857861399,-468.0182189941406,301.1191101074219,0.4183788895606994,0.050000000745058,0.0505232363939285,293.2174072265625,297.1499938964844,293.1499938964844,0.3290373682975769,-4569.7822265625,304.1708068847656,0.9635571241378784,0.501412570476532,0.3518663048744201,293.1206359863281,297.1499938964844,293.1499938964844,0.3874861598014831,-7043.60595703125,304.1762390136719,0.9990000128746032,0.6337766051292419,0.5421010255813599,293.1611022949219,297.1499938964844,293.1499938964844,0.0164163075387477,-3761.873291015625,304.1514587402344,0.4629668295383453,0.0611659623682498,0.2901805341243744,291.42242431640625,291.1499938964844,258.8402404785156,257.40008544921875,279.1531677246094,293.4213562011719,293.4210510253906,1.0,0.3670538365840912,0.6560633778572083,0.6560633778572083,1.0,1.0,-1.6636394262313845,0.6866453886032104,0.976993978023529,0.3010412156581878,0.0,0.0,0.8773942589759827,96.945556640625,114.0,64.6537857055664,-23922.955078125,535.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5123596191406,313.2538452148437,278.1499938964844,0.0,18000.0,316.8299865722656,36786.16796875,36000.0,0.0,0.0,0.5651540756225586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7538787126541138,1.7539056539535522,-2.699870128708426e-05,0.0,0.0005735594895668,0.0,0.0,625.2199096679688,0.0,0.0,0.0,0.9684849381446838,4.0,0.0,1.0
559500,293.1291809082031,297.1499938964844,293.1499938964844,0.0846284255385398,-1972.1571044921875,304.1499938964844,0.6622408628463745,0.1657646298408508,0.1518651843070984,293.6229858398437,297.1499938964844,293.1499938964844,0.0068199965171515,-463.8778381347656,301.01910400390625,0.4159963130950928,0.050000000745058,0.0506131388247013,293.2171936035156,297.1499938964844,293.1499938964844,0.3289436399936676,-4570.09375,304.1672058105469,0.9583041667938232,0.500598669052124,0.3513566851615906,293.1312866210937,297.1499938964844,293.1499938964844,0.3941141664981842,-7147.3681640625,304.15948486328125,0.9990000128746032,0.632063090801239,0.5499114394187927,293.1615600585937,297.1499938964844,293.1499938964844,0.0164130870252847,-3762.98486328125,304.15118408203125,0.4587308466434479,0.0609384030103683,0.2897337973117828,291.403564453125,291.1499938964844,258.8333740234375,257.3942565917969,279.1471862792969,293.4202880859375,293.3999328613281,1.0,0.3701179027557373,0.6554632186889648,0.6554632186889648,1.0,1.0,-1.672474026679993,0.690399169921875,0.9820748567581176,0.3028091490268707,0.0,0.0,0.8622939586639404,99.40239715576172,114.0,4.930882453918457,-23955.904296875,548.5298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.59912109375,313.26318359375,278.1499938964844,0.0,18000.0,316.3500061035156,36836.73828125,36000.0,0.0,0.0,0.5600334405899048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.715620994567871,1.7156472206115725,-2.6204106688965112e-05,0.0,0.0005683627678081,0.0,0.0,590.951904296875,0.0,0.0,0.0,0.9506100416183472,4.0,0.0,1.0
559560,293.128662109375,297.1499938964844,293.1499938964844,0.0851847231388092,-1983.01611328125,304.14898681640625,0.6599239706993103,0.1661256849765777,0.1522695869207382,293.62908935546875,297.1499938964844,293.1499938964844,0.0067350617609918,-460.0927429199219,300.9148254394531,0.4139086902141571,0.050000000745058,0.0506961941719055,293.2169189453125,297.1499938964844,293.1499938964844,0.329285204410553,-4575.39990234375,304.1634521484375,0.9534245133399964,0.4998037219047546,0.3508607447147369,293.1455383300781,297.1499938964844,293.1499938964844,0.4008691608905792,-7251.6953125,304.1455078125,0.9990000128746032,0.6295043230056763,0.557028591632843,293.16229248046875,297.1499938964844,293.1499938964844,0.0164022967219352,-3763.982177734375,304.1510009765625,0.4546641409397125,0.0606487467885017,0.2889689803123474,291.3729248046875,291.1499938964844,258.8261108398437,257.3880920410156,279.1427917480469,293.4186706542969,293.36737060546875,1.0,0.3730332255363464,0.6547685265541077,0.6547685265541077,1.0,1.0,-1.680091381072998,0.6935595870018005,0.9865317940711976,0.30424565076828,0.0,0.0,0.8504264950752258,101.6614227294922,117.0,-43.29673385620117,-23951.78515625,559.9279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6391296386719,313.23492431640625,278.1499938964844,0.0,18000.0,316.3500061035156,36778.73828125,36000.0,0.0,0.0,0.5590923428535461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6810181140899658,1.68104350566864,-2.5477269446128048e-05,0.0,0.0005674076383002,0.0,0.0,560.77978515625,0.0,0.0,0.0,0.9344688057899476,4.0,0.0,1.0
559620,293.1279296875,297.1499938964844,293.1499938964844,0.0864835157990455,-2008.504150390625,304.1471862792969,0.6557602882385254,0.166820228099823,0.153052806854248,293.6412353515625,297.1499938964844,293.1499938964844,0.0065736477263271,-453.16802978515625,300.6956787109375,0.4101724028587341,0.050000000745058,0.0508551523089408,293.2162780761719,297.1499938964844,293.1499938964844,0.3308154046535492,-4595.45703125,304.1564636230469,0.9441099166870116,0.4982337653636932,0.349886029958725,293.18023681640625,297.1499938964844,293.1499938964844,0.4152000248432159,-7468.8212890625,304.12335205078125,0.9990000128746032,0.6226000189781189,0.5704018473625183,293.1642761230469,297.1499938964844,293.1499938964844,0.0163512472063303,-3763.772705078125,304.1507568359375,0.4466485381126404,0.0599376894533634,0.2867125868797302,291.2887268066406,291.1499938964844,258.8106994628906,257.37506103515625,279.1378479003906,293.41656494140625,293.28271484375,1.0,0.3784050941467285,0.6532679796218872,0.6532679796218872,1.0,1.0,-1.6934009790420532,0.6989191770553589,0.9944818019866944,0.3066911399364471,0.0,0.0,0.8374797105789185,105.96370697021484,120.0,-97.19925689697266,-23959.501953125,581.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6932373046875,313.1855773925781,278.1499938964844,0.0,18000.0,316.3500061035156,36482.734375,36000.0,0.0,0.0,0.557275116443634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321998834609983,1.6322243213653564,-2.4428130927844904e-05,0.0,0.0005655634449794,0.0,0.0,519.38134765625,0.0,0.0,0.0,0.9118713140487672,4.0,0.0,1.0
559680,293.1279296875,297.1499938964844,293.1499938964844,0.0864835157990455,-2008.504150390625,304.1471862792969,0.6557602882385254,0.166820228099823,0.153052806854248,293.6412353515625,297.1499938964844,293.1499938964844,0.0065736477263271,-453.16802978515625,300.6956787109375,0.4101724028587341,0.050000000745058,0.0508551523089408,293.2162780761719,297.1499938964844,293.1499938964844,0.3308154046535492,-4595.45703125,304.1564636230469,0.9441099166870116,0.4982337653636932,0.349886029958725,293.18023681640625,297.1499938964844,293.1499938964844,0.4152000248432159,-7468.8212890625,304.12335205078125,0.9990000128746032,0.6226000189781189,0.5704018473625183,293.1642761230469,297.1499938964844,293.1499938964844,0.0163512472063303,-3763.772705078125,304.1507568359375,0.4466485381126404,0.0599376894533634,0.2867125868797302,291.2887268066406,291.1499938964844,258.8106994628906,257.37506103515625,279.1378479003906,293.41656494140625,293.28271484375,1.0,0.3784050941467285,0.6532679796218872,0.6532679796218872,1.0,1.0,-1.6934009790420532,0.6989191770553589,0.9944818019866944,0.3066911399364471,0.0,0.0,0.8374797105789185,105.96370697021484,120.0,-97.19925689697266,-23959.501953125,581.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6932373046875,313.1855773925781,278.1499938964844,0.0,18000.0,316.3500061035156,36482.734375,36000.0,0.0,0.0,0.557275116443634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321998834609983,1.6322243213653564,-2.4428130927844904e-05,0.0,0.0005655634449794,0.0,0.0,519.38134765625,0.0,0.0,0.0,0.9118713140487672,4.0,0.0,1.0
559740,293.12750244140625,297.1499938964844,293.1499938964844,0.0876851305365562,-2032.014892578125,304.1461486816406,0.6520382165908813,0.167461022734642,0.153784692287445,293.6534423828125,297.1499938964844,293.1499938964844,0.0064048706553876,-445.4224243164063,300.4718322753906,0.4068532288074493,0.050000000745058,0.0510073453187942,293.2158203125,297.1499938964844,293.1499938964844,0.3321768939495086,-4612.7314453125,304.1521301269531,0.935296893119812,0.4966525137424469,0.3489052057266235,293.2187194824219,297.1499938964844,293.1499938964844,0.4287647902965545,-7669.37109375,304.1098937988281,0.9990000128746032,0.6140350103378296,0.582354724407196,293.1664123535156,297.1499938964844,293.1499938964844,0.0162262413650751,-3753.3134765625,304.1507263183594,0.4390559792518616,0.0591415353119373,0.2839342653751373,291.2123413085937,291.1499938964844,258.7944641113281,257.361328125,279.1369934082031,293.4189453125,293.2075500488281,1.0,0.3832574486732483,0.6518902778625488,0.6518902778625488,1.0,1.0,-1.7043063640594482,0.7031980752944946,1.0011082887649536,0.3087195158004761,0.0,0.0,0.8344448208808899,110.05030059814452,123.0,-100.4828872680664,-24000.7734375,600.275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7076416015625,313.1484069824219,278.1499938964844,0.0,18000.0,315.8699951171875,36183.6171875,36000.0,0.0,0.0,0.5509155988693237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611572027206421,1.6115959882736206,-2.395416231593117e-05,0.0,0.000559109263122,0.0,0.0,501.9760437011719,0.0,0.0,0.0,0.902363657951355,4.0,0.0,1.0
