time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559800,293.12750244140625,297.1499938964844,293.1499938964844,0.0876851305365562,-2032.014892578125,304.1461486816406,0.6520382165908813,0.167461022734642,0.153784692287445,293.6534423828125,297.1499938964844,293.1499938964844,0.0064048706553876,-445.4224243164063,300.4718322753906,0.4068532288074493,0.050000000745058,0.0510073453187942,293.2158203125,297.1499938964844,293.1499938964844,0.3321768939495086,-4612.7314453125,304.1521301269531,0.935296893119812,0.4966525137424469,0.3489052057266235,293.2187194824219,297.1499938964844,293.1499938964844,0.4287647902965545,-7669.37109375,304.1098937988281,0.9990000128746032,0.6140350103378296,0.582354724407196,293.1664123535156,297.1499938964844,293.1499938964844,0.0162262413650751,-3753.3134765625,304.1507263183594,0.4390559792518616,0.0591415353119373,0.2839342653751373,291.2123413085937,291.1499938964844,258.7944641113281,257.361328125,279.1369934082031,293.4189453125,293.2075500488281,1.0,0.3832574486732483,0.6518902778625488,0.6518902778625488,1.0,1.0,-1.7043063640594482,0.7031980752944946,1.0011082887649536,0.3087195158004761,0.0,0.0,0.8344448208808899,110.05030059814452,123.0,-100.4828872680664,-24000.7734375,600.275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7076416015625,313.1484069824219,278.1499938964844,0.0,18000.0,315.8699951171875,36183.6171875,36000.0,0.0,0.0,0.5509155988693237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611572027206421,1.6115959882736206,-2.395416231593117e-05,0.0,0.000559109263122,0.0,0.0,501.9760437011719,0.0,0.0,0.0,0.902363657951355,4.0,0.0,1.0
559860,293.1272277832031,297.1499938964844,293.1499938964844,0.0886231586337089,-2050.055419921875,304.1458740234375,0.6467707753181458,0.168091207742691,0.1545592695474624,293.66552734375,297.1499938964844,293.1499938964844,0.0062273829244077,-436.3610534667969,300.2517395019531,0.4024080634117126,0.050000000745058,0.0512255541980266,293.2154235839844,297.1499938964844,293.1499938964844,0.3325374722480774,-4617.564453125,304.1509094238281,0.9236491918563844,0.4950627982616424,0.347971498966217,293.2431030273437,297.1499938964844,293.1499938964844,0.4273981153964996,-7642.11083984375,304.1257629394531,0.9902395606040956,0.6072933077812195,0.5772125124931335,293.1683959960937,297.1499938964844,293.1499938964844,0.0160467028617858,-3733.0849609375,304.1507873535156,0.430282324552536,0.0583251230418682,0.2813216149806976,291.1688232421875,291.1499938964844,258.77783203125,257.3472595214844,279.145263671875,293.4278869628906,293.1672058105469,1.0,0.3869506418704986,0.6518427133560181,0.6518427133560181,1.0,1.0,-1.6950671672821045,0.6989028453826904,0.9961642622947692,0.30669766664505,0.0,0.0,0.8354080319404602,115.38932800292967,126.0,-62.00435256958008,-23855.564453125,609.4006958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6297912597656,313.0872802734375,278.1499938964844,0.0,18000.0,315.8699951171875,36015.11328125,36000.0,0.0,0.0,0.5485037565231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.609570860862732,1.609594702720642,-2.3876911654951986e-05,0.0,0.000556661572773,0.0,0.0,499.8487243652344,0.0,0.0,0.0,0.9013733863830566,4.0,0.0,1.0
559920,293.1272277832031,297.1499938964844,293.1499938964844,0.0886231586337089,-2050.055419921875,304.1458740234375,0.6467707753181458,0.168091207742691,0.1545592695474624,293.66552734375,297.1499938964844,293.1499938964844,0.0062273829244077,-436.3610534667969,300.2517395019531,0.4024080634117126,0.050000000745058,0.0512255541980266,293.2154235839844,297.1499938964844,293.1499938964844,0.3325374722480774,-4617.564453125,304.1509094238281,0.9236491918563844,0.4950627982616424,0.347971498966217,293.2431030273437,297.1499938964844,293.1499938964844,0.4273981153964996,-7642.11083984375,304.1257629394531,0.9902395606040956,0.6072933077812195,0.5772125124931335,293.1683959960937,297.1499938964844,293.1499938964844,0.0160467028617858,-3733.0849609375,304.1507873535156,0.430282324552536,0.0583251230418682,0.2813216149806976,291.1688232421875,291.1499938964844,258.77783203125,257.3472595214844,279.145263671875,293.4278869628906,293.1672058105469,1.0,0.3869506418704986,0.6518427133560181,0.6518427133560181,1.0,1.0,-1.6950671672821045,0.6989028453826904,0.9961642622947692,0.30669766664505,0.0,0.0,0.8354080319404602,115.38932800292967,126.0,-62.00435256958008,-23855.564453125,609.4006958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6297912597656,313.0872802734375,278.1499938964844,0.0,18000.0,315.8699951171875,36015.11328125,36000.0,0.0,0.0,0.5485037565231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.609570860862732,1.609594702720642,-2.3876911654951986e-05,0.0,0.000556661572773,0.0,0.0,499.8487243652344,0.0,0.0,0.0,0.9013733863830566,4.0,0.0,1.0
559980,293.126953125,297.1499938964844,293.1499938964844,0.0892972499132156,-2062.7548828125,304.1461486816406,0.6428967714309692,0.1687232106924057,0.155291274189949,293.67779541015625,297.1499938964844,293.1499938964844,0.0060291569679975,-425.3468627929688,300.0341491699219,0.3988938629627228,0.050000000745058,0.0514061413705349,293.2154846191406,297.1499938964844,293.1499938964844,0.3319467306137085,-4611.0068359375,304.151611328125,0.9144116044044496,0.4933952987194061,0.34695965051651,293.2501525878906,297.1499938964844,293.1499938964844,0.4254918992519378,-7609.50244140625,304.1368408203125,0.9820221662521362,0.6034860610961914,0.5733484029769897,293.1700744628906,297.1499938964844,293.1499938964844,0.0157941244542598,-3701.00830078125,304.15093994140625,0.4232960641384125,0.0575149916112422,0.2785027623176574,291.1527709960937,291.1499938964844,258.76123046875,257.3332824707031,279.1497802734375,293.4376220703125,293.1519470214844,1.0,0.3899453282356262,0.6520712375640869,0.6520712375640869,1.0,1.0,-1.6869289875030518,0.6952800750732422,0.9916488528251648,0.3049933612346649,0.0,0.0,0.8362208008766174,119.79578399658205,129.0,-31.43619155883789,-23742.81640625,616.4869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.56646728515625,313.0431823730469,278.1499938964844,0.0,18000.0,315.8699951171875,35984.23046875,36000.0,0.0,0.0,0.5462275147438049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6107003688812256,1.6107242107391355,-2.3892014723969623e-05,0.0,0.0005543514853343,0.0,0.0,500.6328125,0.0,0.0,0.0,0.9018923044204712,4.0,0.0,1.0
560040,293.126953125,297.1499938964844,293.1499938964844,0.0892972499132156,-2062.7548828125,304.1461486816406,0.6428967714309692,0.1687232106924057,0.155291274189949,293.67779541015625,297.1499938964844,293.1499938964844,0.0060291569679975,-425.3468627929688,300.0341491699219,0.3988938629627228,0.050000000745058,0.0514061413705349,293.2154846191406,297.1499938964844,293.1499938964844,0.3319467306137085,-4611.0068359375,304.151611328125,0.9144116044044496,0.4933952987194061,0.34695965051651,293.2501525878906,297.1499938964844,293.1499938964844,0.4254918992519378,-7609.50244140625,304.1368408203125,0.9820221662521362,0.6034860610961914,0.5733484029769897,293.1700744628906,297.1499938964844,293.1499938964844,0.0157941244542598,-3701.00830078125,304.15093994140625,0.4232960641384125,0.0575149916112422,0.2785027623176574,291.1527709960937,291.1499938964844,258.76123046875,257.3332824707031,279.1497802734375,293.4376220703125,293.1519470214844,1.0,0.3899453282356262,0.6520712375640869,0.6520712375640869,1.0,1.0,-1.6869289875030518,0.6952800750732422,0.9916488528251648,0.3049933612346649,0.0,0.0,0.8362208008766174,119.79578399658205,129.0,-31.43619155883789,-23742.81640625,616.4869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.56646728515625,313.0431823730469,278.1499938964844,0.0,18000.0,315.8699951171875,35984.23046875,36000.0,0.0,0.0,0.5462275147438049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6107003688812256,1.6107242107391355,-2.3892014723969623e-05,0.0,0.0005543514853343,0.0,0.0,500.6328125,0.0,0.0,0.0,0.9018923044204712,4.0,0.0,1.0
560100,293.1267395019531,297.1499938964844,293.1499938964844,0.0896062329411506,-2068.531494140625,304.1462707519531,0.6413304805755615,0.1690573543310165,0.1556615382432937,293.6840209960937,297.1499938964844,293.1499938964844,0.0059264274314045,-419.4486083984375,299.9245300292969,0.3973564803600311,0.050000000745058,0.0514862462878227,293.2155456542969,297.1499938964844,293.1499938964844,0.3315137326717376,-4606.1220703125,304.152099609375,0.9104875922203064,0.4925547540187835,0.3464371562004089,293.2514038085937,297.1499938964844,293.1499938964844,0.424693614244461,-7596.26904296875,304.14068603515625,0.978402316570282,0.6019747853279114,0.5719230771064758,293.1707458496094,297.1499938964844,293.1499938964844,0.0156648866832256,-3684.167724609375,304.1510009765625,0.4203186333179474,0.057129792869091,0.2771224975585937,291.1482238769531,291.1499938964844,258.7530822753906,257.326416015625,279.15106201171875,293.4423828125,293.1476745605469,1.0,0.391287088394165,0.6522253155708313,0.6522253155708313,1.0,1.0,-1.6834734678268433,0.6937674283981323,0.9897060990333556,0.3043058812618255,0.0,0.0,0.836806058883667,121.75416564941406,129.0,-21.8636531829834,-23696.078125,619.7217407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5370483398437,313.0233459472656,278.1499938964844,0.0,18000.0,315.3900146484375,35974.57421875,36000.0,0.0,0.0,0.5403595566749573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6119232177734375,1.6119470596313477,-2.391376256127841e-05,0.0,0.0005483962595462,0.0,0.0,501.5614318847656,0.0,0.0,0.0,0.9024642109870912,4.0,0.0,1.0
560160,293.1264953613281,297.1499938964844,293.1499938964844,0.0899295806884765,-2074.600830078125,304.1463623046875,0.6399281024932861,0.1694015115499496,0.1560378670692443,293.69024658203125,297.1499938964844,293.1499938964844,0.0058232294395565,-413.4599609375,299.8134765625,0.3959032297134399,0.050000000745058,0.0515620969235897,293.215576171875,297.1499938964844,293.1499938964844,0.3311083614826202,-4601.60498046875,304.1524658203125,0.9069098830223083,0.491715669631958,0.3459111154079437,293.2519836425781,297.1499938964844,293.1499938964844,0.4240035116672516,-7585.048828125,304.14361572265625,0.9749553203582764,0.6005752682685852,0.5706373453140259,293.1712951660156,297.1499938964844,293.1499938964844,0.015542066656053,-3668.1708984375,304.1510314941406,0.4175867438316345,0.0567560717463493,0.2757783234119415,291.1429748535156,291.1499938964844,258.7451171875,257.3197021484375,279.15203857421875,293.44708251953125,293.14166259765625,1.0,0.3925569057464599,0.6523995995521545,0.6523995995521545,1.0,1.0,-1.680227279663086,0.6923599243164062,0.9878672957420348,0.3036752641201019,0.0,0.0,0.8377722501754761,123.60926818847656,132.0,-21.06659507751465,-23628.212890625,622.7894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4698486328125,312.9695739746094,278.1499938964844,0.0,18000.0,315.3900146484375,35963.90234375,36000.0,0.0,0.0,0.5388033390045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6135200262069702,1.61354398727417,-2.394262446614448e-05,0.0,0.000546816852875,0.0,0.0,502.78228759765625,0.0,0.0,0.0,0.9032322764396667,4.0,0.0,1.0
560220,293.1259155273437,297.1499938964844,293.1499938964844,0.0906463339924812,-2088.15771484375,304.1463928222656,0.6374734044075012,0.1701092422008514,0.1568034291267395,293.70263671875,297.1499938964844,293.1499938964844,0.0056179682724177,-401.4149475097656,299.5854187011719,0.3931512236595154,0.050000000745058,0.0517049618065357,293.215576171875,297.1499938964844,293.1499938964844,0.3305096328258514,-4595.13671875,304.15264892578125,0.9005980491638184,0.4900530874729156,0.344861090183258,293.25213623046875,297.1499938964844,293.1499938964844,0.4229640364646911,-7568.552734375,304.1474304199219,0.9683806896209716,0.597959041595459,0.5682794451713562,293.1722106933594,297.1499938964844,293.1499938964844,0.0153189692646265,-3639.44189453125,304.15106201171875,0.4126581251621246,0.056033045053482,0.2731759250164032,291.1251220703125,291.1499938964844,258.7299499511719,257.30694580078125,279.1533203125,293.4563903808594,293.1239929199219,1.0,0.3949359059333801,0.6528000235557556,0.6528000235557556,1.0,1.0,-1.67410147190094,0.6897392272949219,0.9843623042106628,0.3025118112564087,0.0,0.0,0.8423254489898682,127.10327911376952,135.0,-22.33030128479004,-23513.39453125,628.5199584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.335205078125,312.86981201171875,278.1499938964844,0.0,18000.0,315.3900146484375,35891.46484375,36000.0,0.0,0.0,0.5361009836196899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6218788623809814,1.6219029426574707,-2.409046828688588e-05,0.0,0.0005440743407234,0.0,0.0,509.1539916992188,0.0,0.0,0.0,0.9072127938270568,4.0,0.0,1.0
560280,293.1259155273437,297.1499938964844,293.1499938964844,0.0906463339924812,-2088.15771484375,304.1463928222656,0.6374734044075012,0.1701092422008514,0.1568034291267395,293.70263671875,297.1499938964844,293.1499938964844,0.0056179682724177,-401.4149475097656,299.5854187011719,0.3931512236595154,0.050000000745058,0.0517049618065357,293.215576171875,297.1499938964844,293.1499938964844,0.3305096328258514,-4595.13671875,304.15264892578125,0.9005980491638184,0.4900530874729156,0.344861090183258,293.25213623046875,297.1499938964844,293.1499938964844,0.4229640364646911,-7568.552734375,304.1474304199219,0.9683806896209716,0.597959041595459,0.5682794451713562,293.1722106933594,297.1499938964844,293.1499938964844,0.0153189692646265,-3639.44189453125,304.15106201171875,0.4126581251621246,0.056033045053482,0.2731759250164032,291.1251220703125,291.1499938964844,258.7299499511719,257.30694580078125,279.1533203125,293.4563903808594,293.1239929199219,1.0,0.3949359059333801,0.6528000235557556,0.6528000235557556,1.0,1.0,-1.67410147190094,0.6897392272949219,0.9843623042106628,0.3025118112564087,0.0,0.0,0.8423254489898682,127.10327911376952,135.0,-22.33030128479004,-23513.39453125,628.5199584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.335205078125,312.86981201171875,278.1499938964844,0.0,18000.0,315.3900146484375,35891.46484375,36000.0,0.0,0.0,0.5361009836196899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6218788623809814,1.6219029426574707,-2.409046828688588e-05,0.0,0.0005440743407234,0.0,0.0,509.1539916992188,0.0,0.0,0.0,0.9072127938270568,4.0,0.0,1.0
560340,293.1253967285156,297.1499938964844,293.1499938964844,0.0913159921765327,-2100.746826171875,304.146484375,0.6353254914283752,0.1708244085311889,0.1575733870267868,293.7149963378906,297.1499938964844,293.1499938964844,0.0054095643572509,-388.7654418945313,299.3546447753906,0.3904948830604553,0.050000000745058,0.0518404282629489,293.21551513671875,297.1499938964844,293.1499938964844,0.3297241926193237,-4586.45947265625,304.153076171875,0.894860565662384,0.4884040355682373,0.3438166975975036,293.2516784667969,297.1499938964844,293.1499938964844,0.4216995239257812,-7549.25830078125,304.150390625,0.9620410203933716,0.5954616665840149,0.5660550594329834,293.17291259765625,297.1499938964844,293.1499938964844,0.0150933405384421,-3609.600341796875,304.1510925292969,0.4081915915012359,0.0553276613354682,0.2706367373466491,291.11279296875,291.1499938964844,258.71612548828125,257.2953491210937,279.1542053222656,293.4656677246094,293.112060546875,1.0,0.3971671462059021,0.6532649993896484,0.6532649993896484,1.0,1.0,-1.6682153940200806,0.6872631311416626,0.980952262878418,0.301409363746643,0.0,0.0,0.8481675386428833,130.41465759277344,138.0,-17.357070922851562,-23417.6640625,633.8471069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.203369140625,312.78009033203125,278.1499938964844,0.0,18000.0,314.9100036621094,35844.89453125,36000.0,0.0,0.0,0.5291052460670471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.635181188583374,1.6352055072784424,-2.4343036784557626e-05,0.0,0.0005369745776988,0.0,0.0,519.6473388671875,0.0,0.0,0.0,0.913452684879303,4.0,0.0,1.0
560400,293.1253967285156,297.1499938964844,293.1499938964844,0.0913159921765327,-2100.746826171875,304.146484375,0.6353254914283752,0.1708244085311889,0.1575733870267868,293.7149963378906,297.1499938964844,293.1499938964844,0.0054095643572509,-388.7654418945313,299.3546447753906,0.3904948830604553,0.050000000745058,0.0518404282629489,293.21551513671875,297.1499938964844,293.1499938964844,0.3297241926193237,-4586.45947265625,304.153076171875,0.894860565662384,0.4884040355682373,0.3438166975975036,293.2516784667969,297.1499938964844,293.1499938964844,0.4216995239257812,-7549.25830078125,304.150390625,0.9620410203933716,0.5954616665840149,0.5660550594329834,293.17291259765625,297.1499938964844,293.1499938964844,0.0150933405384421,-3609.600341796875,304.1510925292969,0.4081915915012359,0.0553276613354682,0.2706367373466491,291.11279296875,291.1499938964844,258.71612548828125,257.2953491210937,279.1542053222656,293.4656677246094,293.112060546875,1.0,0.3971671462059021,0.6532649993896484,0.6532649993896484,1.0,1.0,-1.6682153940200806,0.6872631311416626,0.980952262878418,0.301409363746643,0.0,0.0,0.8481675386428833,130.41465759277344,138.0,-17.357070922851562,-23417.6640625,633.8471069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.203369140625,312.78009033203125,278.1499938964844,0.0,18000.0,314.9100036621094,35844.89453125,36000.0,0.0,0.0,0.5291052460670471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.635181188583374,1.6352055072784424,-2.4343036784557626e-05,0.0,0.0005369745776988,0.0,0.0,519.6473388671875,0.0,0.0,0.0,0.913452684879303,4.0,0.0,1.0
560460,293.125,297.1499938964844,293.1499938964844,0.0920348092913627,-2114.35546875,304.1464538574219,0.6333684921264648,0.1715321987867355,0.1583355516195297,293.72723388671875,297.1499938964844,293.1499938964844,0.0052016796544194,-375.9231567382813,299.1173095703125,0.3878629803657532,0.050000000745058,0.0519716180860996,293.2154235839844,297.1499938964844,293.1499938964844,0.3291224241256714,-4580.0322265625,304.15301513671875,0.8894538879394531,0.4867659509181976,0.3427760899066925,293.2509765625,297.1499938964844,293.1499938964844,0.4206515550613403,-7533.81640625,304.1519470214844,0.9558260440826416,0.5930308103561401,0.5638954639434814,293.1734924316406,297.1499938964844,293.1499938964844,0.0148818278685212,-3581.813720703125,304.15106201171875,0.4039691388607025,0.0546282604336738,0.2681151926517486,291.0951538085937,291.1499938964844,258.7041015625,257.2852783203125,279.15496826171875,293.4750061035156,293.093505859375,1.0,0.3993009328842163,0.653799295425415,0.653799295425415,1.0,1.0,-1.662418246269226,0.6848660707473755,0.9775522351264954,0.3003286123275757,0.0,0.0,0.8564814329147339,133.6190643310547,141.0,-25.08383178710937,-23287.58203125,638.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.99871826171875,312.6300048828125,278.1499938964844,0.0,18000.0,314.9100036621094,35786.73828125,36000.0,0.0,0.0,0.5263875722885132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6525135040283203,1.652538180351257,-2.467591366439592e-05,0.0,0.0005342165241017,0.0,0.0,533.5625610351562,0.0,0.0,0.0,0.9216728806495668,4.0,0.0,1.0
560520,293.125,297.1499938964844,293.1499938964844,0.0920348092913627,-2114.35546875,304.1464538574219,0.6333684921264648,0.1715321987867355,0.1583355516195297,293.72723388671875,297.1499938964844,293.1499938964844,0.0052016796544194,-375.9231567382813,299.1173095703125,0.3878629803657532,0.050000000745058,0.0519716180860996,293.2154235839844,297.1499938964844,293.1499938964844,0.3291224241256714,-4580.0322265625,304.15301513671875,0.8894538879394531,0.4867659509181976,0.3427760899066925,293.2509765625,297.1499938964844,293.1499938964844,0.4206515550613403,-7533.81640625,304.1519470214844,0.9558260440826416,0.5930308103561401,0.5638954639434814,293.1734924316406,297.1499938964844,293.1499938964844,0.0148818278685212,-3581.813720703125,304.15106201171875,0.4039691388607025,0.0546282604336738,0.2681151926517486,291.0951538085937,291.1499938964844,258.7041015625,257.2852783203125,279.15496826171875,293.4750061035156,293.093505859375,1.0,0.3993009328842163,0.653799295425415,0.653799295425415,1.0,1.0,-1.662418246269226,0.6848660707473755,0.9775522351264954,0.3003286123275757,0.0,0.0,0.8564814329147339,133.6190643310547,141.0,-25.08383178710937,-23287.58203125,638.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.99871826171875,312.6300048828125,278.1499938964844,0.0,18000.0,314.9100036621094,35786.73828125,36000.0,0.0,0.0,0.5263875722885132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6525135040283203,1.652538180351257,-2.467591366439592e-05,0.0,0.0005342165241017,0.0,0.0,533.5625610351562,0.0,0.0,0.0,0.9216728806495668,4.0,0.0,1.0
560580,293.1247253417969,297.1499938964844,293.1499938964844,0.0927443280816078,-2127.783447265625,304.1464538574219,0.6315373778343201,0.1722223460674286,0.1590816974639892,293.7394104003906,297.1499938964844,293.1499938964844,0.0049927234649658,-362.7013549804688,298.8750915527344,0.3853338360786438,0.050000000745058,0.0521002076566219,293.2152404785156,297.1499938964844,293.1499938964844,0.3285306692123413,-4573.69580078125,304.15301513671875,0.8843103647232056,0.4851463139057159,0.3417454361915588,293.2500915527344,297.1499938964844,293.1499938964844,0.4196046590805053,-7518.61669921875,304.1530456542969,0.949701726436615,0.5906529426574707,0.5617868900299072,293.17401123046875,297.1499938964844,293.1499938964844,0.0146709913387894,-3553.79638671875,304.15106201171875,0.399817556142807,0.0539282783865928,0.2655854225158691,291.0769348144531,291.1499938964844,258.6943664550781,257.27716064453125,279.15576171875,293.4844055175781,293.0758056640625,1.0,0.4013682007789612,0.6544135212898254,0.6544135212898254,1.0,1.0,-1.6566622257232666,0.6825306415557861,0.9741315245628356,0.2992615103721618,0.0,0.0,0.867517352104187,136.7579345703125,144.0,-23.69834518432617,-23182.666015625,643.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8027648925781,312.4976806640625,278.1499938964844,0.0,18000.0,314.9100036621094,35718.01171875,36000.0,0.0,0.0,0.5243898630142212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6767659187316897,1.676791071891785,-2.515068263164721e-05,0.0,0.0005321890348568,0.0,0.0,553.5277099609375,0.0,0.0,0.0,0.9331033825874328,4.0,0.0,1.0
560640,293.1247253417969,297.1499938964844,293.1499938964844,0.0927443280816078,-2127.783447265625,304.1464538574219,0.6315373778343201,0.1722223460674286,0.1590816974639892,293.7394104003906,297.1499938964844,293.1499938964844,0.0049927234649658,-362.7013549804688,298.8750915527344,0.3853338360786438,0.050000000745058,0.0521002076566219,293.2152404785156,297.1499938964844,293.1499938964844,0.3285306692123413,-4573.69580078125,304.15301513671875,0.8843103647232056,0.4851463139057159,0.3417454361915588,293.2500915527344,297.1499938964844,293.1499938964844,0.4196046590805053,-7518.61669921875,304.1530456542969,0.949701726436615,0.5906529426574707,0.5617868900299072,293.17401123046875,297.1499938964844,293.1499938964844,0.0146709913387894,-3553.79638671875,304.15106201171875,0.399817556142807,0.0539282783865928,0.2655854225158691,291.0769348144531,291.1499938964844,258.6943664550781,257.27716064453125,279.15576171875,293.4844055175781,293.0758056640625,1.0,0.4013682007789612,0.6544135212898254,0.6544135212898254,1.0,1.0,-1.6566622257232666,0.6825306415557861,0.9741315245628356,0.2992615103721618,0.0,0.0,0.867517352104187,136.7579345703125,144.0,-23.69834518432617,-23182.666015625,643.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8027648925781,312.4976806640625,278.1499938964844,0.0,18000.0,314.9100036621094,35718.01171875,36000.0,0.0,0.0,0.5243898630142212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6767659187316897,1.676791071891785,-2.515068263164721e-05,0.0,0.0005321890348568,0.0,0.0,553.5277099609375,0.0,0.0,0.0,0.9331033825874328,4.0,0.0,1.0
560700,293.1246337890625,297.1499938964844,293.1499938964844,0.0930710956454277,-2133.93408203125,304.1465148925781,0.630654513835907,0.1725578159093856,0.1594462692737579,293.7454833984375,297.1499938964844,293.1499938964844,0.0048872698098421,-355.87823486328125,298.7532043457031,0.3841103613376617,0.050000000745058,0.0521638877689838,293.2151184082031,297.1499938964844,293.1499938964844,0.3281590044498443,-4569.6181640625,304.15313720703125,0.8818228840827942,0.4843435287475586,0.3412345945835113,293.2496032714844,297.1499938964844,293.1499938964844,0.4189794361591339,-7509.52685546875,304.15362548828125,0.946667730808258,0.5894774198532104,0.5607461929321289,293.1742553710937,297.1499938964844,293.1499938964844,0.0145610496401786,-3538.8408203125,304.15106201171875,0.3977143466472626,0.0535763427615165,0.2643110156059265,291.0702514648437,291.1499938964844,258.6904602050781,257.27392578125,279.1561889648437,293.4891357421875,293.0693664550781,1.0,0.4023827314376831,0.6547553539276123,0.6547553539276123,1.0,1.0,-1.6537834405899048,0.681380569934845,0.9724029302597046,0.2987317740917206,0.0,0.0,0.8735187649726868,138.31150817871094,144.0,-20.706228256225582,-23136.130859375,646.0850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70953369140625,312.4373779296875,278.1499938964844,0.0,18000.0,314.42999267578125,35699.1953125,36000.0,0.0,0.0,0.518835723400116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.690238118171692,1.6902636289596558,-2.542188303777948e-05,0.0,0.0005265523213893,0.0,0.0,564.9155883789062,0.0,0.0,0.0,0.9394589066505432,4.0,0.0,1.0
560760,293.1246032714844,297.1499938964844,293.1499938964844,0.0934054031968116,-2140.248291015625,304.1465148925781,0.6297877430915833,0.1728861182928085,0.1598045080900192,293.75152587890625,297.1499938964844,293.1499938964844,0.0047812820412218,-348.96441650390625,298.6298217773437,0.3829104602336883,0.050000000745058,0.0522273033857345,293.2149963378906,297.1499938964844,293.1499938964844,0.3278286159038543,-4566.04833984375,304.1531677246094,0.8793847560882568,0.483544260263443,0.3407262563705444,293.2491455078125,297.1499938964844,293.1499938964844,0.4184021949768066,-7501.240234375,304.1540222167969,0.9436510801315308,0.5883095860481262,0.559712290763855,293.17449951171875,297.1499938964844,293.1499938964844,0.0144529901444911,-3524.162109375,304.15106201171875,0.3955625593662262,0.053222756832838,0.2630283832550049,291.062744140625,291.1499938964844,258.6872863769531,257.27130126953125,279.1566467285156,293.49383544921875,293.06109619140625,1.0,0.4033870697021484,0.6551227569580078,0.6551227569580078,1.0,1.0,-1.6508980989456177,0.6802401542663574,0.970658004283905,0.298204630613327,0.0,0.0,0.8800603151321411,139.85829162597656,147.0,-23.56884956359864,-23067.697265625,648.4091186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5813903808594,312.3456420898437,278.1499938964844,0.0,18000.0,314.42999267578125,35683.57421875,36000.0,0.0,0.0,0.5176855325698853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7042443752288818,1.7042701244354248,-2.57070605584886e-05,0.0,0.0005253850249573,0.0,0.0,576.9459228515625,0.0,0.0,0.0,0.9460936188697816,4.0,0.0,1.0
560820,293.1246643066406,297.1499938964844,293.1499938964844,0.0941216573119163,-2153.866455078125,304.146484375,0.628092885017395,0.1735188663005828,0.1604995727539062,293.7635498046875,297.1499938964844,293.1499938964844,0.004571343306452,-335.147216796875,298.3764953613281,0.3805765509605407,0.050000000745058,0.0523535013198852,293.2146911621094,297.1499938964844,293.1499938964844,0.327389657497406,-4561.54150390625,304.1528625488281,0.8746498227119446,0.4819587171077728,0.3397178947925567,293.24810791015625,297.1499938964844,293.1499938964844,0.4175236821174621,-7488.96533203125,304.1541442871094,0.9376862049102784,0.5860046148300171,0.5576708316802979,293.1749572753906,297.1499938964844,293.1499938964844,0.0142466630786657,-3496.44384765625,304.15106201171875,0.3910176157951355,0.0525105446577072,0.2604373097419739,291.0404357910156,291.1499938964844,258.6833190917969,257.26812744140625,279.15771484375,293.5032958984375,293.0389709472656,1.0,0.4053690433502197,0.6559444069862366,0.6559444069862366,1.0,1.0,-1.6451116800308228,0.6779937148094177,0.9671179056167604,0.2971656322479248,0.0,0.0,0.8962062001228333,142.93521118164062,150.0,-27.657546997070312,-22949.55078125,652.9681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.338134765625,312.1790771484375,278.1499938964844,0.0,18000.0,314.42999267578125,35619.55859375,36000.0,0.0,0.0,0.5160096287727356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7367013692855835,1.7367278337478638,-2.637077705003321e-05,0.0,0.0005236841388978,0.0,0.0,605.4285278320312,0.0,0.0,0.0,0.9615211486816406,4.0,0.0,1.0
560880,293.1246643066406,297.1499938964844,293.1499938964844,0.0941216573119163,-2153.866455078125,304.146484375,0.628092885017395,0.1735188663005828,0.1604995727539062,293.7635498046875,297.1499938964844,293.1499938964844,0.004571343306452,-335.147216796875,298.3764953613281,0.3805765509605407,0.050000000745058,0.0523535013198852,293.2146911621094,297.1499938964844,293.1499938964844,0.327389657497406,-4561.54150390625,304.1528625488281,0.8746498227119446,0.4819587171077728,0.3397178947925567,293.24810791015625,297.1499938964844,293.1499938964844,0.4175236821174621,-7488.96533203125,304.1541442871094,0.9376862049102784,0.5860046148300171,0.5576708316802979,293.1749572753906,297.1499938964844,293.1499938964844,0.0142466630786657,-3496.44384765625,304.15106201171875,0.3910176157951355,0.0525105446577072,0.2604373097419739,291.0404357910156,291.1499938964844,258.6833190917969,257.26812744140625,279.15771484375,293.5032958984375,293.0389709472656,1.0,0.4053690433502197,0.6559444069862366,0.6559444069862366,1.0,1.0,-1.6451116800308228,0.6779937148094177,0.9671179056167604,0.2971656322479248,0.0,0.0,0.8962062001228333,142.93521118164062,150.0,-27.657546997070312,-22949.55078125,652.9681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.338134765625,312.1790771484375,278.1499938964844,0.0,18000.0,314.42999267578125,35619.55859375,36000.0,0.0,0.0,0.5160096287727356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7367013692855835,1.7367278337478638,-2.637077705003321e-05,0.0,0.0005236841388978,0.0,0.0,605.4285278320312,0.0,0.0,0.0,0.9615211486816406,4.0,0.0,1.0
560940,293.1248779296875,297.1499938964844,293.1499938964844,0.0947575271129608,-2165.872802734375,304.1466064453125,0.6264333724975586,0.1741153299808502,0.1611628085374832,293.7754821777344,297.1499938964844,293.1499938964844,0.0043583652004599,-320.7630310058594,298.1212463378906,0.3783215582370758,0.050000000745058,0.0524791777133941,293.2143859863281,297.1499938964844,293.1499938964844,0.3267518281936645,-4554.6220703125,304.1529846191406,0.8700844645500183,0.4803800284862518,0.338716059923172,293.2470703125,297.1499938964844,293.1499938964844,0.4163990318775177,-7472.92626953125,304.1546325683594,0.931827962398529,0.5837288498878479,0.5556595921516418,293.1753845214844,297.1499938964844,293.1499938964844,0.0140282604843378,-3466.150634765625,304.15106201171875,0.3860713839530945,0.0517914183437824,0.2578132152557373,291.0244140625,291.1499938964844,258.6829528808594,257.2680053710937,279.158935546875,293.51275634765625,293.0234375,1.0,0.4073207378387451,0.6568990349769592,0.6568990349769592,1.0,1.0,-1.6392908096313477,0.6757923364639282,0.9634985327720642,0.2961553335189819,0.0,0.0,0.9140994548797609,145.99803161621094,153.0,-22.313087463378903,-22850.90234375,657.4215698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11871337890625,312.0367431640625,278.1499938964844,0.0,18000.0,314.9100036621094,35590.51171875,36000.0,0.0,0.0,0.5198215246200562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7724782228469849,1.7725054025650024,-2.7126592613058165e-05,0.0,0.0005275527364574,0.0,0.0,638.1283569335938,0.0,0.0,0.0,0.9785122871398926,4.0,0.0,1.0
561000,293.1248779296875,297.1499938964844,293.1499938964844,0.0947575271129608,-2165.872802734375,304.1466064453125,0.6264333724975586,0.1741153299808502,0.1611628085374832,293.7754821777344,297.1499938964844,293.1499938964844,0.0043583652004599,-320.7630310058594,298.1212463378906,0.3783215582370758,0.050000000745058,0.0524791777133941,293.2143859863281,297.1499938964844,293.1499938964844,0.3267518281936645,-4554.6220703125,304.1529846191406,0.8700844645500183,0.4803800284862518,0.338716059923172,293.2470703125,297.1499938964844,293.1499938964844,0.4163990318775177,-7472.92626953125,304.1546325683594,0.931827962398529,0.5837288498878479,0.5556595921516418,293.1753845214844,297.1499938964844,293.1499938964844,0.0140282604843378,-3466.150634765625,304.15106201171875,0.3860713839530945,0.0517914183437824,0.2578132152557373,291.0244140625,291.1499938964844,258.6829528808594,257.2680053710937,279.158935546875,293.51275634765625,293.0234375,1.0,0.4073207378387451,0.6568990349769592,0.6568990349769592,1.0,1.0,-1.6392908096313477,0.6757923364639282,0.9634985327720642,0.2961553335189819,0.0,0.0,0.9140994548797609,145.99803161621094,153.0,-22.313087463378903,-22850.90234375,657.4215698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11871337890625,312.0367431640625,278.1499938964844,0.0,18000.0,314.9100036621094,35590.51171875,36000.0,0.0,0.0,0.5198215246200562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7724782228469849,1.7725054025650024,-2.7126592613058165e-05,0.0,0.0005275527364574,0.0,0.0,638.1283569335938,0.0,0.0,0.0,0.9785122871398926,4.0,0.0,1.0
561060,293.1252746582031,297.1499938964844,293.1499938964844,0.0952016338706016,-2174.008544921875,304.1470031738281,0.624793529510498,0.174671322107315,0.1617904901504516,293.7873840332031,297.1499938964844,293.1499938964844,0.0041391095146536,-305.4670715332031,297.8695373535156,0.3761377036571502,0.050000000745058,0.0526045858860015,293.2141418457031,297.1499938964844,293.1499938964844,0.3255363404750824,-4540.79248046875,304.154052734375,0.8656694889068604,0.4787979125976562,0.3377136588096618,293.24609375,297.1499938964844,293.1499938964844,0.4145543873310089,-7445.87841796875,304.1562194824219,0.9260970950126648,0.5814687609672546,0.553666353225708,293.17578125,297.1499938964844,293.1499938964844,0.0137806590646505,-3429.81640625,304.151123046875,0.3810712099075317,0.0510644242167472,0.2551538944244385,291.0255126953125,291.1499938964844,258.68658447265625,257.2712707519531,279.160400390625,293.522216796875,293.0263977050781,1.0,0.409245878458023,0.6580101251602173,0.6580101251602173,1.0,1.0,-1.633405685424805,0.6736292243003845,0.9597764611244202,0.2951813638210296,0.0,0.0,0.9309319853782654,149.052978515625,156.0,0.557037353515625,-22811.865234375,661.7655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0051574707031,311.9873352050781,278.1499938964844,0.0,18000.0,314.9100036621094,35620.6328125,36000.0,0.0,0.0,0.5203607678413391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8069721460342407,1.807000041007996,-2.7883170332643203e-05,0.0,0.000528100063093,0.0,0.0,671.0443115234375,0.0,0.0,0.0,0.994863510131836,4.0,0.0,1.0
561120,293.1252746582031,297.1499938964844,293.1499938964844,0.0952016338706016,-2174.008544921875,304.1470031738281,0.624793529510498,0.174671322107315,0.1617904901504516,293.7873840332031,297.1499938964844,293.1499938964844,0.0041391095146536,-305.4670715332031,297.8695373535156,0.3761377036571502,0.050000000745058,0.0526045858860015,293.2141418457031,297.1499938964844,293.1499938964844,0.3255363404750824,-4540.79248046875,304.154052734375,0.8656694889068604,0.4787979125976562,0.3377136588096618,293.24609375,297.1499938964844,293.1499938964844,0.4145543873310089,-7445.87841796875,304.1562194824219,0.9260970950126648,0.5814687609672546,0.553666353225708,293.17578125,297.1499938964844,293.1499938964844,0.0137806590646505,-3429.81640625,304.151123046875,0.3810712099075317,0.0510644242167472,0.2551538944244385,291.0255126953125,291.1499938964844,258.68658447265625,257.2712707519531,279.160400390625,293.522216796875,293.0263977050781,1.0,0.409245878458023,0.6580101251602173,0.6580101251602173,1.0,1.0,-1.633405685424805,0.6736292243003845,0.9597764611244202,0.2951813638210296,0.0,0.0,0.9309319853782654,149.052978515625,156.0,0.557037353515625,-22811.865234375,661.7655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0051574707031,311.9873352050781,278.1499938964844,0.0,18000.0,314.9100036621094,35620.6328125,36000.0,0.0,0.0,0.5203607678413391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8069721460342407,1.807000041007996,-2.7883170332643203e-05,0.0,0.000528100063093,0.0,0.0,671.0443115234375,0.0,0.0,0.0,0.994863510131836,4.0,0.0,1.0
561180,293.1258544921875,297.1499938964844,293.1499938964844,0.0955327674746513,-2179.91357421875,304.1474304199219,0.6231608986854553,0.1751841902732849,0.162379503250122,293.7992858886719,297.1499938964844,293.1499938964844,0.0039150542579591,-289.5069580078125,297.61865234375,0.3740196228027344,0.050000000745058,0.0527298897504806,293.2139892578125,297.1499938964844,293.1499938964844,0.3240073621273041,-4523.35498046875,304.1552124023437,0.8613904714584351,0.4772077202796936,0.3367047011852264,293.2452087402344,297.1499938964844,293.1499938964844,0.4123171269893646,-7413.1171875,304.1578369140625,0.9205213785171508,0.5792171955108643,0.5516798496246338,293.1762084960937,297.1499938964844,293.1499938964844,0.0135194724425673,-3390.28173828125,304.15118408203125,0.3760695457458496,0.0503281466662883,0.2524536848068237,291.0365295410156,291.1499938964844,258.6946716308594,257.2783203125,279.162109375,293.5316467285156,293.03668212890625,1.0,0.4111463129520416,0.6593049764633179,0.6593049764633179,1.0,1.0,-1.6274250745773315,0.6714984178543091,0.9559267163276672,0.294251799583435,0.0,0.0,0.9452117681503296,152.1036834716797,159.0,7.920406818389893,-22739.83203125,665.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9241638183594,311.9401550292969,278.1499938964844,0.0,18000.0,314.9100036621094,35172.0859375,36000.0,0.0,0.0,0.5209665298461914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821435570716858,1.8214635848999023,-2.810041041811928e-05,0.0,0.0005287147941999,0.0,0.0,683.4747924804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561240,293.1258544921875,297.1499938964844,293.1499938964844,0.0955327674746513,-2179.91357421875,304.1474304199219,0.6231608986854553,0.1751841902732849,0.162379503250122,293.7992858886719,297.1499938964844,293.1499938964844,0.0039150542579591,-289.5069580078125,297.61865234375,0.3740196228027344,0.050000000745058,0.0527298897504806,293.2139892578125,297.1499938964844,293.1499938964844,0.3240073621273041,-4523.35498046875,304.1552124023437,0.8613904714584351,0.4772077202796936,0.3367047011852264,293.2452087402344,297.1499938964844,293.1499938964844,0.4123171269893646,-7413.1171875,304.1578369140625,0.9205213785171508,0.5792171955108643,0.5516798496246338,293.1762084960937,297.1499938964844,293.1499938964844,0.0135194724425673,-3390.28173828125,304.15118408203125,0.3760695457458496,0.0503281466662883,0.2524536848068237,291.0365295410156,291.1499938964844,258.6946716308594,257.2783203125,279.162109375,293.5316467285156,293.03668212890625,1.0,0.4111463129520416,0.6593049764633179,0.6593049764633179,1.0,1.0,-1.6274250745773315,0.6714984178543091,0.9559267163276672,0.294251799583435,0.0,0.0,0.9452117681503296,152.1036834716797,159.0,7.920406818389893,-22739.83203125,665.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9241638183594,311.9401550292969,278.1499938964844,0.0,18000.0,314.9100036621094,35172.0859375,36000.0,0.0,0.0,0.5209665298461914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821435570716858,1.8214635848999023,-2.810041041811928e-05,0.0,0.0005287147941999,0.0,0.0,683.4747924804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561300,293.12615966796875,297.1499938964844,293.1499938964844,0.0957251265645027,-2183.435302734375,304.1475524902344,0.622348964214325,0.1754253059625625,0.1626598089933395,293.80517578125,297.1499938964844,293.1499938964844,0.0038031178992241,-281.5044860839844,297.4897766113281,0.3729872107505798,0.050000000745058,0.0527923367917537,293.2138671875,297.1499938964844,293.1499938964844,0.3233644366264343,-4516.1337890625,304.1554260253906,0.8593074679374695,0.4764162600040436,0.3362011015415191,293.2447204589844,297.1499938964844,293.1499938964844,0.4113524854183197,-7399.201171875,304.1581726074219,0.9178140163421632,0.5781026482582092,0.5506944060325623,293.1763916015625,297.1499938964844,293.1499938964844,0.0133949723094701,-3371.604248046875,304.1506042480469,0.3735938370227813,0.050000000745058,0.2511112689971924,291.037841796875,291.1499938964844,258.70050048828125,257.28338623046875,279.1630554199219,293.5363464355469,293.0381164550781,1.0,0.4120888710021972,0.6600281596183777,0.6600281596183777,1.0,1.0,-1.6244369745254517,0.6704645156860352,0.9539723992347716,0.293815016746521,0.0,0.0,0.9525638818740844,153.6240234375,159.0,6.699729442596436,-22700.265625,668.0709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9002380371094,311.92401123046875,278.1499938964844,0.0,18000.0,315.3900146484375,34763.6328125,36000.0,0.0,0.0,0.5260032415390015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8230135440826416,1.823041558265686,-2.8042961275787093e-05,0.0,0.0005338264163583,0.0,0.0,683.4984741210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561360,293.1265563964844,297.1499938964844,293.1499938964844,0.095871053636074,-2186.028564453125,304.1477355957031,0.6216205358505249,0.1756537705659866,0.1629254221916198,293.81109619140625,297.1499938964844,293.1499938964844,0.0036901263520121,-273.33807373046875,297.36163330078125,0.3720501661300659,0.050000000745058,0.0528498142957687,293.2137756347656,297.1499938964844,293.1499938964844,0.3225977122783661,-4507.427734375,304.1558532714844,0.8573834300041199,0.4756245911121368,0.3356950879096985,293.2442626953125,297.1499938964844,293.1499938964844,0.4102359712123871,-7382.9482421875,304.1587219238281,0.9153199195861816,0.576992392539978,0.5497103333473206,293.1766662597656,297.1499938964844,293.1499938964844,0.013333847746253,-3362.72265625,304.1451110839844,0.3720744848251343,0.050000000745058,0.2507243156433105,291.0425109863281,291.1499938964844,258.7076416015625,257.28955078125,279.1636047363281,293.5412292480469,293.0438537597656,1.0,0.4130622744560241,0.6607516407966614,0.6607516407966614,1.0,1.0,-1.6225694417953491,0.669940710067749,0.9526287317276,0.2936353385448456,0.0,0.0,0.9593014717102052,155.0406494140625,162.0,13.27772331237793,-22701.548828125,670.6561889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9237670898437,311.9498291015625,278.1499938964844,0.0,18000.0,315.3900146484375,34384.78125,36000.0,0.0,0.0,0.5267263054847717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8244578838348389,1.8244858980178835,-2.798927380354144e-05,0.0,0.0005345602403394,0.0,0.0,683.5012817382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561420,293.1274108886719,297.1499938964844,293.1499938964844,0.0960162654519081,-2188.289794921875,304.14825439453125,0.6202009320259094,0.1760753691196441,0.1634206175804138,293.82305908203125,297.1499938964844,293.1499938964844,0.0034579527564346,-256.3096923828125,297.1092529296875,0.3702620267868042,0.050000000745058,0.0529616698622703,293.213623046875,297.1499938964844,293.1499938964844,0.3206527829170227,-4485.1455078125,304.1571350097656,0.8536919355392456,0.4740433096885681,0.3346806168556213,293.243408203125,297.1499938964844,293.1499938964844,0.4074880182743072,-7342.64599609375,304.1603698730469,0.9105858206748962,0.5747783184051514,0.5477461218833923,293.177978515625,297.1499938964844,293.1499938964844,0.0133079588413238,-3358.45556640625,304.1319274902344,0.3702620565891266,0.050000000745058,0.2512274086475372,291.06494140625,291.1499938964844,258.7259216308594,257.3052978515625,279.1651306152344,293.55242919921875,293.06689453125,1.0,0.4151021540164947,0.6623321175575256,0.6623321175575256,1.0,1.0,-1.6203259229660034,0.6696034073829651,0.9507225155830384,0.2937217652797699,0.0,0.0,0.9692111015319824,157.826904296875,165.0,27.827259063720703,-22723.296875,676.7421264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98443603515625,312.0110778808594,278.1499938964844,0.0,18000.0,315.3900146484375,33835.34765625,36000.0,0.0,0.0,0.5278655886650085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826548457145691,1.8265763521194456,-2.791137012536637e-05,0.0,0.0005357164773158,0.0,0.0,683.5010375976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561480,293.1274108886719,297.1499938964844,293.1499938964844,0.0960162654519081,-2188.289794921875,304.14825439453125,0.6202009320259094,0.1760753691196441,0.1634206175804138,293.82305908203125,297.1499938964844,293.1499938964844,0.0034579527564346,-256.3096923828125,297.1092529296875,0.3702620267868042,0.050000000745058,0.0529616698622703,293.213623046875,297.1499938964844,293.1499938964844,0.3206527829170227,-4485.1455078125,304.1571350097656,0.8536919355392456,0.4740433096885681,0.3346806168556213,293.243408203125,297.1499938964844,293.1499938964844,0.4074880182743072,-7342.64599609375,304.1603698730469,0.9105858206748962,0.5747783184051514,0.5477461218833923,293.177978515625,297.1499938964844,293.1499938964844,0.0133079588413238,-3358.45556640625,304.1319274902344,0.3702620565891266,0.050000000745058,0.2512274086475372,291.06494140625,291.1499938964844,258.7259216308594,257.3052978515625,279.1651306152344,293.55242919921875,293.06689453125,1.0,0.4151021540164947,0.6623321175575256,0.6623321175575256,1.0,1.0,-1.6203259229660034,0.6696034073829651,0.9507225155830384,0.2937217652797699,0.0,0.0,0.9692111015319824,157.826904296875,165.0,27.827259063720703,-22723.296875,676.7421264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98443603515625,312.0110778808594,278.1499938964844,0.0,18000.0,315.3900146484375,33835.34765625,36000.0,0.0,0.0,0.5278655886650085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826548457145691,1.8265763521194456,-2.791137012536637e-05,0.0,0.0005357164773158,0.0,0.0,683.5010375976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
