time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561540,293.1283874511719,297.1499938964844,293.1499938964844,0.0960739180445671,-2188.845947265625,304.14874267578125,0.61869877576828,0.1764450371265411,0.1638743728399276,293.8352355957031,297.1499938964844,293.1499938964844,0.0032217730768024,-238.81362915039065,296.8561706542969,0.3684665262699127,0.050000000745058,0.0530770011246204,293.21343994140625,297.1499938964844,293.1499938964844,0.3185168504714966,-4460.67431640625,304.1583251953125,0.850021481513977,0.4724668562412262,0.3336724936962127,293.2426147460937,297.1499938964844,293.1499938964844,0.4044943153858185,-7298.779296875,304.1618957519531,0.9059932827949524,0.5725741982460022,0.5457943677902222,293.179931640625,297.1499938964844,293.1499938964844,0.0132716940715909,-3352.378662109375,304.1165466308594,0.3684665262699127,0.050000000745058,0.2517744302749634,291.0931701660156,291.1499938964844,258.75,257.325927734375,279.1676025390625,293.5653381347656,293.095458984375,1.0,0.417201429605484,0.6642114520072937,0.6642114520072937,1.0,1.0,-1.618112325668335,0.6693903207778931,0.9487220644950868,0.2939409017562866,0.0,0.0,0.9749433398246764,160.7021942138672,168.0,37.28976821899414,-22746.59375,683.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0516052246094,312.0771789550781,278.1499938964844,0.0,18000.0,315.8699951171875,33516.93359375,36000.0,0.0,0.0,0.5334821343421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8277575969696045,1.82778549194336,-2.786619370453991e-05,0.0,0.0005414165789261,0.0,0.0,683.4984741210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561600,293.1283874511719,297.1499938964844,293.1499938964844,0.0960739180445671,-2188.845947265625,304.14874267578125,0.61869877576828,0.1764450371265411,0.1638743728399276,293.8352355957031,297.1499938964844,293.1499938964844,0.0032217730768024,-238.81362915039065,296.8561706542969,0.3684665262699127,0.050000000745058,0.0530770011246204,293.21343994140625,297.1499938964844,293.1499938964844,0.3185168504714966,-4460.67431640625,304.1583251953125,0.850021481513977,0.4724668562412262,0.3336724936962127,293.2426147460937,297.1499938964844,293.1499938964844,0.4044943153858185,-7298.779296875,304.1618957519531,0.9059932827949524,0.5725741982460022,0.5457943677902222,293.179931640625,297.1499938964844,293.1499938964844,0.0132716940715909,-3352.378662109375,304.1165466308594,0.3684665262699127,0.050000000745058,0.2517744302749634,291.0931701660156,291.1499938964844,258.75,257.325927734375,279.1676025390625,293.5653381347656,293.095458984375,1.0,0.417201429605484,0.6642114520072937,0.6642114520072937,1.0,1.0,-1.618112325668335,0.6693903207778931,0.9487220644950868,0.2939409017562866,0.0,0.0,0.9749433398246764,160.7021942138672,168.0,37.28976821899414,-22746.59375,683.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0516052246094,312.0771789550781,278.1499938964844,0.0,18000.0,315.8699951171875,33516.93359375,36000.0,0.0,0.0,0.5334821343421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8277575969696045,1.82778549194336,-2.786619370453991e-05,0.0,0.0005414165789261,0.0,0.0,683.4984741210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561660,293.1247253417969,297.1499938964844,293.1499938964844,0.0964817851781845,-2195.794921875,304.1484680175781,0.6181504130363464,0.177745833992958,0.1649903357028961,293.8417358398437,297.1499938964844,293.1499938964844,0.0029969091992825,-221.96749877929688,296.6221923828125,0.3668176233768463,0.050000000745058,0.0531856827437877,293.20867919921875,297.1499938964844,293.1499938964844,0.3165832459926605,-4438.50390625,304.15875244140625,0.8470376133918762,0.4718344211578369,0.3331939578056335,293.23712158203125,297.1499938964844,293.1499938964844,0.4016363024711609,-7257.00244140625,304.1626892089844,0.9022812843322754,0.5713521242141724,0.5445811748504639,293.17633056640625,297.1499938964844,293.1499938964844,0.0132616721093654,-3347.65380859375,304.1161804199219,0.3668176233768463,0.050000000745058,0.2522899806499481,291.1323547363281,291.1499938964844,258.778076171875,257.34991455078125,279.1672058105469,293.57135009765625,293.1356811523437,1.0,0.4194180369377136,0.6659174561500549,0.6659174561500549,1.0,1.0,-1.6181693077087402,0.6701310276985168,0.9480382204055786,0.2946333587169647,0.0,0.0,0.974869430065155,163.4545135498047,156.0,52.886810302734375,-22839.072265625,690.6972045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1944580078125,312.20849609375,278.1499938964844,0.0,18000.0,315.8699951171875,33442.60546875,36000.0,0.0,0.0,0.535039484500885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8280396461486816,1.8280675411224363,-2.7855645384988748e-05,0.0,0.0005429970333352,0.0,0.0,683.4976196289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561720,293.1247253417969,297.1499938964844,293.1499938964844,0.0964817851781845,-2195.794921875,304.1484680175781,0.6181504130363464,0.177745833992958,0.1649903357028961,293.8417358398437,297.1499938964844,293.1499938964844,0.0029969091992825,-221.96749877929688,296.6221923828125,0.3668176233768463,0.050000000745058,0.0531856827437877,293.20867919921875,297.1499938964844,293.1499938964844,0.3165832459926605,-4438.50390625,304.15875244140625,0.8470376133918762,0.4718344211578369,0.3331939578056335,293.23712158203125,297.1499938964844,293.1499938964844,0.4016363024711609,-7257.00244140625,304.1626892089844,0.9022812843322754,0.5713521242141724,0.5445811748504639,293.17633056640625,297.1499938964844,293.1499938964844,0.0132616721093654,-3347.65380859375,304.1161804199219,0.3668176233768463,0.050000000745058,0.2522899806499481,291.1323547363281,291.1499938964844,258.778076171875,257.34991455078125,279.1672058105469,293.57135009765625,293.1356811523437,1.0,0.4194180369377136,0.6659174561500549,0.6659174561500549,1.0,1.0,-1.6181693077087402,0.6701310276985168,0.9480382204055786,0.2946333587169647,0.0,0.0,0.974869430065155,163.4545135498047,156.0,52.886810302734375,-22839.072265625,690.6972045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1944580078125,312.20849609375,278.1499938964844,0.0,18000.0,315.8699951171875,33442.60546875,36000.0,0.0,0.0,0.535039484500885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8280396461486816,1.8280675411224363,-2.7855645384988748e-05,0.0,0.0005429970333352,0.0,0.0,683.4976196289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561780,293.12432861328125,297.1499938964844,293.1499938964844,0.0964741334319114,-2194.8154296875,304.1490173339844,0.6205812096595764,0.1784699261188507,0.1656347215175628,293.8503723144531,297.1499938964844,293.1499938964844,0.002748901490122,-203.31704711914065,296.3869323730469,0.3682512938976288,0.050000000745058,0.0530910566449165,293.20721435546875,297.1499938964844,293.1499938964844,0.3139998316764831,-4408.64697265625,304.16015625,0.8486116528511047,0.4706514775753021,0.3323664963245392,293.2347106933594,297.1499938964844,293.1499938964844,0.3980920910835266,-7204.74609375,304.1643981933594,0.9039308428764344,0.5696366429328918,0.5429546236991882,293.17486572265625,297.1499938964844,293.1499938964844,0.0131363458931446,-3325.373046875,304.1113586425781,0.3682512938976288,0.050000000745058,0.251841127872467,291.1803894042969,291.1499938964844,258.8079833984375,257.3754272460937,279.16876220703125,293.57745361328125,293.1843566894531,1.0,0.4167697131633758,0.6678550243377686,0.6678550243377686,1.0,1.0,-1.6153464317321775,0.6696320176124573,0.9457144141197203,0.294729620218277,0.0,0.0,0.9677014350891112,161.00228881835938,144.0,65.21117401123047,-22893.775390625,681.9092407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3279724121094,312.33331298828125,278.1499938964844,0.0,18000.0,315.8699951171875,33685.7109375,36000.0,0.0,0.0,0.5361371040344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8271169662475584,1.8271448612213133,-2.7890142519026995e-05,0.0,0.0005441110115498,0.0,0.0,683.5000610351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561840,293.12432861328125,297.1499938964844,293.1499938964844,0.0964741334319114,-2194.8154296875,304.1490173339844,0.6205812096595764,0.1784699261188507,0.1656347215175628,293.8503723144531,297.1499938964844,293.1499938964844,0.002748901490122,-203.31704711914065,296.3869323730469,0.3682512938976288,0.050000000745058,0.0530910566449165,293.20721435546875,297.1499938964844,293.1499938964844,0.3139998316764831,-4408.64697265625,304.16015625,0.8486116528511047,0.4706514775753021,0.3323664963245392,293.2347106933594,297.1499938964844,293.1499938964844,0.3980920910835266,-7204.74609375,304.1643981933594,0.9039308428764344,0.5696366429328918,0.5429546236991882,293.17486572265625,297.1499938964844,293.1499938964844,0.0131363458931446,-3325.373046875,304.1113586425781,0.3682512938976288,0.050000000745058,0.251841127872467,291.1803894042969,291.1499938964844,258.8079833984375,257.3754272460937,279.16876220703125,293.57745361328125,293.1843566894531,1.0,0.4167697131633758,0.6678550243377686,0.6678550243377686,1.0,1.0,-1.6153464317321775,0.6696320176124573,0.9457144141197203,0.294729620218277,0.0,0.0,0.9677014350891112,161.00228881835938,144.0,65.21117401123047,-22893.775390625,681.9092407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3279724121094,312.33331298828125,278.1499938964844,0.0,18000.0,315.8699951171875,33685.7109375,36000.0,0.0,0.0,0.5361371040344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8271169662475584,1.8271448612213133,-2.7890142519026995e-05,0.0,0.0005441110115498,0.0,0.0,683.5000610351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561900,293.1244506835937,297.1499938964844,293.1499938964844,0.0963451638817787,-2191.953369140625,304.1494140625,0.6226282119750977,0.1787738800048828,0.1658202707767486,293.8551940917969,297.1499938964844,293.1499938964844,0.0026207675691694,-193.6665802001953,296.2692565917969,0.3698594868183136,0.050000000745058,0.0529873259365558,293.2068176269531,297.1499938964844,293.1499938964844,0.3125027418136596,-4391.31982421875,304.1610412597656,0.8507117033004761,0.4700038433074951,0.3318491876125335,293.2338562011719,297.1499938964844,293.1499938964844,0.3960941731929779,-7175.22119140625,304.1654052734375,0.9063305258750916,0.5687295794487,0.5420107245445251,293.17462158203125,297.1499938964844,293.1499938964844,0.0130446450784802,-3309.58740234375,304.10791015625,0.3698594868183136,0.050000000745058,0.2513490617275238,291.207275390625,291.1499938964844,258.8235778808594,257.3887023925781,279.16998291015625,293.58135986328125,293.2114562988281,1.0,0.4143150746822357,0.6689475178718567,0.6689475178718567,1.0,1.0,-1.6131000518798828,0.6690500974655151,0.9440500140190125,0.2946112751960754,0.0,0.0,0.9611935019493104,158.3306121826172,144.0,70.43895721435547,-22910.662109375,672.9591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.393310546875,312.3948059082031,278.1499938964844,0.0,18000.0,316.3500061035156,33947.2734375,36000.0,0.0,0.0,0.5413017868995667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826122999191284,1.826150894165039,-2.792724444589112e-05,0.0,0.0005493524949997,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561960,293.1246032714844,297.1499938964844,293.1499938964844,0.0961485132575035,-2187.77197265625,304.14990234375,0.6251140236854553,0.179066777229309,0.1659647077322006,293.8602905273437,297.1499938964844,293.1499938964844,0.002490617102012,-183.84640502929688,296.1528015136719,0.3719224631786346,0.050000000745058,0.0528578273952007,293.2064819335937,297.1499938964844,293.1499938964844,0.3108490705490112,-4372.13037109375,304.1620483398437,0.8535040616989136,0.4693477749824524,0.3313014209270477,293.23309326171875,297.1499938964844,293.1499938964844,0.3939090371131897,-7142.8330078125,304.1665954589844,0.9096198081970216,0.5678169131278992,0.5410285592079163,293.174560546875,297.1499938964844,293.1499938964844,0.0129366908222436,-3290.9423828125,304.10400390625,0.3719224631786346,0.050000000745058,0.2507347762584686,291.23760986328125,291.1499938964844,258.839599609375,257.4022827148437,279.17138671875,293.5857849121094,293.2429504394531,1.0,0.4112954437732696,0.6701194047927856,0.6701194047927856,1.0,1.0,-1.610543966293335,0.6683548092842102,0.9421892166137696,0.2944426536560058,0.0,0.0,0.952357292175293,155.00025939941406,132.0,81.03218841552734,-22947.74609375,662.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4965515136719,312.4908752441406,278.1499938964844,0.0,18000.0,316.3500061035156,34324.84765625,36000.0,0.0,0.0,0.5420806407928467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8246861696243288,1.824714183807373,-2.798077912302688e-05,0.0,0.0005501428968273,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562020,293.1249389648437,297.1499938964844,293.1499938964844,0.095559574663639,-2175.554931640625,304.1509094238281,0.6312540769577026,0.1796422749757766,0.1661838293075561,293.8709716796875,297.1499938964844,293.1499938964844,0.0022223419509828,-163.56777954101562,295.9274597167969,0.3772202730178833,0.050000000745058,0.0525422766804695,293.2059326171875,297.1499938964844,293.1499938964844,0.3070192039012909,-4327.54443359375,304.1643981933594,0.8609280586242676,0.4680315256118774,0.3301563262939453,293.231689453125,297.1499938964844,293.1499938964844,0.3888987302780151,-7068.30517578125,304.1694030761719,0.9186647534370422,0.5659977793693542,0.5390059351921082,293.1748046875,297.1499938964844,293.1499938964844,0.0126790702342987,-3245.702880859375,304.0954284667969,0.3772202730178833,0.050000000745058,0.2492379397153854,291.31353759765625,291.1499938964844,258.8727722167969,257.4304504394531,279.1742248535156,293.5958251953125,293.31951904296875,1.0,0.4039638936519623,0.6726859211921692,0.6726859211921692,1.0,1.0,-1.6048284769058228,0.6667612791061401,0.9380671977996826,0.2940256893634796,0.0,0.0,0.92555969953537,146.89588928222656,120.0,100.42355346679688,-23006.98046875,635.8416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.699462890625,312.6776123046875,278.1499938964844,0.0,18000.0,316.3500061035156,35658.91796875,36000.0,0.0,0.0,0.5430551171302795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8195903301239007,1.819618463516236,-2.8169706638436764e-05,0.0,0.0005511319031938,0.0,0.0,683.4812622070312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562080,293.1249389648437,297.1499938964844,293.1499938964844,0.095559574663639,-2175.554931640625,304.1509094238281,0.6312540769577026,0.1796422749757766,0.1661838293075561,293.8709716796875,297.1499938964844,293.1499938964844,0.0022223419509828,-163.56777954101562,295.9274597167969,0.3772202730178833,0.050000000745058,0.0525422766804695,293.2059326171875,297.1499938964844,293.1499938964844,0.3070192039012909,-4327.54443359375,304.1643981933594,0.8609280586242676,0.4680315256118774,0.3301563262939453,293.231689453125,297.1499938964844,293.1499938964844,0.3888987302780151,-7068.30517578125,304.1694030761719,0.9186647534370422,0.5659977793693542,0.5390059351921082,293.1748046875,297.1499938964844,293.1499938964844,0.0126790702342987,-3245.702880859375,304.0954284667969,0.3772202730178833,0.050000000745058,0.2492379397153854,291.31353759765625,291.1499938964844,258.8727722167969,257.4304504394531,279.1742248535156,293.5958251953125,293.31951904296875,1.0,0.4039638936519623,0.6726859211921692,0.6726859211921692,1.0,1.0,-1.6048284769058228,0.6667612791061401,0.9380671977996826,0.2940256893634796,0.0,0.0,0.92555969953537,146.89588928222656,120.0,100.42355346679688,-23006.98046875,635.8416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.699462890625,312.6776123046875,278.1499938964844,0.0,18000.0,316.3500061035156,35658.91796875,36000.0,0.0,0.0,0.5430551171302795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8195903301239007,1.819618463516236,-2.8169706638436764e-05,0.0,0.0005511319031938,0.0,0.0,683.4812622070312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562140,293.125244140625,297.1499938964844,293.1499938964844,0.0950377732515335,-2164.82080078125,304.15142822265625,0.6388840079307556,0.1802166998386383,0.1663514971733093,293.882080078125,297.1499938964844,293.1499938964844,0.0019538349006325,-143.43865966796875,295.6940612792969,0.383881151676178,0.050000000745058,0.0521764904260635,293.2053527832031,297.1499938964844,293.1499938964844,0.3034873306751251,-4286.7353515625,304.1654052734375,0.8705915212631226,0.4667298495769501,0.328979879617691,293.2302551269531,297.1499938964844,293.1499938964844,0.3842754364013672,-7000.13134765625,304.1705322265625,0.930621325969696,0.5642186403274536,0.536960780620575,293.17529296875,297.1499938964844,293.1499938964844,0.0124224452301859,-3200.892578125,304.0860595703125,0.383881151676178,0.050000000745058,0.2475028038024902,291.3796081542969,291.1499938964844,258.90740966796875,257.45977783203125,279.1769714355469,293.6069641113281,293.3828125,1.0,0.3953818082809448,0.6755208373069763,0.6755208373069763,1.0,1.0,-1.598639726638794,0.6650297045707703,0.9336100220680236,0.293566882610321,0.0,0.0,0.8900740742683411,137.5104217529297,108.0,83.8150405883789,-22965.521484375,606.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9017639160156,312.81304931640625,278.1499938964844,0.0,18000.0,315.8699951171875,36597.3515625,36000.0,0.0,0.0,0.5384356379508972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7765449285507202,1.776572346687317,-2.744193079706747e-05,0.0,0.0005464436835609,0.0,0.0,645.60205078125,0.0,0.0,0.0,0.9792696237564088,4.0,0.0,1.0
562200,293.125244140625,297.1499938964844,293.1499938964844,0.0950377732515335,-2164.82080078125,304.15142822265625,0.6388840079307556,0.1802166998386383,0.1663514971733093,293.882080078125,297.1499938964844,293.1499938964844,0.0019538349006325,-143.43865966796875,295.6940612792969,0.383881151676178,0.050000000745058,0.0521764904260635,293.2053527832031,297.1499938964844,293.1499938964844,0.3034873306751251,-4286.7353515625,304.1654052734375,0.8705915212631226,0.4667298495769501,0.328979879617691,293.2302551269531,297.1499938964844,293.1499938964844,0.3842754364013672,-7000.13134765625,304.1705322265625,0.930621325969696,0.5642186403274536,0.536960780620575,293.17529296875,297.1499938964844,293.1499938964844,0.0124224452301859,-3200.892578125,304.0860595703125,0.383881151676178,0.050000000745058,0.2475028038024902,291.3796081542969,291.1499938964844,258.90740966796875,257.45977783203125,279.1769714355469,293.6069641113281,293.3828125,1.0,0.3953818082809448,0.6755208373069763,0.6755208373069763,1.0,1.0,-1.598639726638794,0.6650297045707703,0.9336100220680236,0.293566882610321,0.0,0.0,0.8900740742683411,137.5104217529297,108.0,83.8150405883789,-22965.521484375,606.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9017639160156,312.81304931640625,278.1499938964844,0.0,18000.0,315.8699951171875,36597.3515625,36000.0,0.0,0.0,0.5384356379508972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7765449285507202,1.776572346687317,-2.744193079706747e-05,0.0,0.0005464436835609,0.0,0.0,645.60205078125,0.0,0.0,0.0,0.9792696237564088,4.0,0.0,1.0
562260,293.1254577636719,297.1499938964844,293.1499938964844,0.0949883162975311,-2163.739013671875,304.1510314941406,0.6481244564056396,0.1807960718870163,0.166494145989418,293.8931579589844,297.1499938964844,293.1499938964844,0.001694400794804,-124.32359313964844,295.4254150390625,0.3916898369789123,0.050000000745058,0.0517806857824325,293.20465087890625,297.1499938964844,293.1499938964844,0.3015285730361938,-4265.0390625,304.1634521484375,0.882438600063324,0.4654681086540222,0.3278051018714905,293.22857666015625,297.1499938964844,293.1499938964844,0.3816501498222351,-6963.16748046875,304.16796875,0.9449337124824524,0.5625250339508057,0.5349556803703308,293.1758728027344,297.1499938964844,293.1499938964844,0.0122278425842523,-3169.401123046875,304.0760192871094,0.3916898369789123,0.050000000745058,0.2456252723932266,291.3954467773437,291.1499938964844,258.9433288574219,257.4901733398437,279.179443359375,293.61883544921875,293.3949279785156,1.0,0.3859140872955322,0.6785916090011597,0.6785916090011597,1.0,1.0,-1.5922640562057495,0.6632702350616455,0.9289938807487488,0.2931175827980041,0.0,0.0,0.8557181358337402,127.36176300048828,96.0,28.281719207763672,-22802.248046875,574.2825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0536804199219,312.8532409667969,278.1499938964844,0.0,18000.0,315.8699951171875,36855.2890625,36000.0,0.0,0.0,0.5364933013916016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.702226638793945,1.7022526264190674,-2.593030512798577e-05,0.0,0.0005444724811241,0.0,0.0,579.282470703125,0.0,0.0,0.0,0.9441832900047302,4.0,0.0,1.0
562320,293.1254577636719,297.1499938964844,293.1499938964844,0.0949883162975311,-2163.739013671875,304.1510314941406,0.6481244564056396,0.1807960718870163,0.166494145989418,293.8931579589844,297.1499938964844,293.1499938964844,0.001694400794804,-124.32359313964844,295.4254150390625,0.3916898369789123,0.050000000745058,0.0517806857824325,293.20465087890625,297.1499938964844,293.1499938964844,0.3015285730361938,-4265.0390625,304.1634521484375,0.882438600063324,0.4654681086540222,0.3278051018714905,293.22857666015625,297.1499938964844,293.1499938964844,0.3816501498222351,-6963.16748046875,304.16796875,0.9449337124824524,0.5625250339508057,0.5349556803703308,293.1758728027344,297.1499938964844,293.1499938964844,0.0122278425842523,-3169.401123046875,304.0760192871094,0.3916898369789123,0.050000000745058,0.2456252723932266,291.3954467773437,291.1499938964844,258.9433288574219,257.4901733398437,279.179443359375,293.61883544921875,293.3949279785156,1.0,0.3859140872955322,0.6785916090011597,0.6785916090011597,1.0,1.0,-1.5922640562057495,0.6632702350616455,0.9289938807487488,0.2931175827980041,0.0,0.0,0.8557181358337402,127.36176300048828,96.0,28.281719207763672,-22802.248046875,574.2825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0536804199219,312.8532409667969,278.1499938964844,0.0,18000.0,315.8699951171875,36855.2890625,36000.0,0.0,0.0,0.5364933013916016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.702226638793945,1.7022526264190674,-2.593030512798577e-05,0.0,0.0005444724811241,0.0,0.0,579.282470703125,0.0,0.0,0.0,0.9441832900047302,4.0,0.0,1.0
562380,293.12567138671875,297.1499938964844,293.1499938964844,0.0952350199222564,-2168.659912109375,304.1502685546875,0.6592382788658142,0.1813785135746002,0.1666237711906433,293.9040222167969,297.1499938964844,293.1499938964844,0.0014430683804675,-105.95481872558594,295.13165283203125,0.3996649980545044,0.050000000745058,0.0513671748340129,293.20391845703125,297.1499938964844,293.1499938964844,0.3005830943584442,-4255.40478515625,304.1605529785156,0.8965528011322021,0.4642363786697387,0.3266424834728241,293.2266845703125,297.1499938964844,293.1499938964844,0.3803480863571167,-6946.3388671875,304.1641540527344,0.9609130024909972,0.5609194040298462,0.5330193638801575,293.1763916015625,297.1499938964844,293.1499938964844,0.0120703158900141,-3145.965576171875,304.0655822753906,0.3996649980545044,0.050000000745058,0.2436637580394745,291.3793029785156,291.1499938964844,258.9804382324219,257.5215148925781,279.181640625,293.6310119628906,293.3773498535156,1.0,0.3757705390453338,0.681867778301239,0.681867778301239,1.0,1.0,-1.5858478546142578,0.6615316867828369,0.9243161678314208,0.2926972806453705,0.0,0.0,0.8260226845741272,116.7646255493164,84.0,-12.692764282226562,-22628.947265625,541.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2319030761719,312.9017333984375,278.1499938964844,0.0,18000.0,315.8699951171875,36879.37109375,36000.0,0.0,0.0,0.5336253643035889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6234256029129028,1.6234499216079712,-2.434436464682221e-05,0.0,0.0005415619234554,0.0,0.0,513.671875,0.0,0.0,0.0,0.9072877168655396,4.0,0.0,1.0
562440,293.12567138671875,297.1499938964844,293.1499938964844,0.0952350199222564,-2168.659912109375,304.1502685546875,0.6592382788658142,0.1813785135746002,0.1666237711906433,293.9040222167969,297.1499938964844,293.1499938964844,0.0014430683804675,-105.95481872558594,295.13165283203125,0.3996649980545044,0.050000000745058,0.0513671748340129,293.20391845703125,297.1499938964844,293.1499938964844,0.3005830943584442,-4255.40478515625,304.1605529785156,0.8965528011322021,0.4642363786697387,0.3266424834728241,293.2266845703125,297.1499938964844,293.1499938964844,0.3803480863571167,-6946.3388671875,304.1641540527344,0.9609130024909972,0.5609194040298462,0.5330193638801575,293.1763916015625,297.1499938964844,293.1499938964844,0.0120703158900141,-3145.965576171875,304.0655822753906,0.3996649980545044,0.050000000745058,0.2436637580394745,291.3793029785156,291.1499938964844,258.9804382324219,257.5215148925781,279.181640625,293.6310119628906,293.3773498535156,1.0,0.3757705390453338,0.681867778301239,0.681867778301239,1.0,1.0,-1.5858478546142578,0.6615316867828369,0.9243161678314208,0.2926972806453705,0.0,0.0,0.8260226845741272,116.7646255493164,84.0,-12.692764282226562,-22628.947265625,541.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2319030761719,312.9017333984375,278.1499938964844,0.0,18000.0,315.8699951171875,36879.37109375,36000.0,0.0,0.0,0.5336253643035889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6234256029129028,1.6234499216079712,-2.434436464682221e-05,0.0,0.0005415619234554,0.0,0.0,513.671875,0.0,0.0,0.0,0.9072877168655396,4.0,0.0,1.0
562500,293.1257629394531,297.1499938964844,293.1499938964844,0.0954110547900199,-2172.179931640625,304.14990234375,0.665596067905426,0.1816688925027847,0.1666845232248306,293.90936279296875,297.1499938964844,293.1499938964844,0.0013187894364818,-96.88426208496094,294.97930908203125,0.4038111269474029,0.050000000745058,0.0511563308537006,293.2035522460937,297.1499938964844,293.1499938964844,0.300298273563385,-4252.75732421875,304.1591491699219,0.9045225381851196,0.463620513677597,0.3260605335235595,293.2257080078125,297.1499938964844,293.1499938964844,0.379957377910614,-6941.7421875,304.16229248046875,0.9692758917808532,0.5601396560668945,0.532071590423584,293.1766357421875,297.1499938964844,293.1499938964844,0.0119977155700325,-3135.580322265625,304.0603332519531,0.4038111269474029,0.050000000745058,0.2426636070013046,291.3655700683594,291.1499938964844,258.9993896484375,257.5375061035156,279.1826477050781,293.6371459960937,293.3632202148437,1.0,0.3704849481582641,0.6835753321647644,0.6835753321647644,1.0,1.0,-1.582630276679993,0.6606683731079102,0.9219619631767272,0.2924951612949371,0.0,0.0,0.8130197525024414,111.362548828125,84.0,-26.0318546295166,-22543.6015625,524.9556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.326904296875,312.9296569824219,278.1499938964844,0.0,18000.0,315.3900146484375,36852.44140625,36000.0,0.0,0.0,0.5270551443099976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5853679180145264,1.5853915214538574,-2.3596707251272164e-05,0.0,0.0005348939448595,0.0,0.0,483.852294921875,0.0,0.0,0.0,0.8895977735519409,4.0,0.0,1.0
562560,293.1258544921875,297.1499938964844,293.1499938964844,0.0956303253769874,-2176.57275390625,304.1495056152344,0.6725423336029053,0.1819579452276229,0.1667425781488418,293.9146423339844,297.1499938964844,293.1499938964844,0.0011948745232075,-87.84620666503906,294.82281494140625,0.4082394540309906,0.050000000745058,0.0509437471628189,293.2032775878906,297.1499938964844,293.1499938964844,0.3001585900783539,-4251.8134765625,304.1577453613281,0.9136837124824524,0.4630002379417419,0.3254751563072204,293.2247314453125,297.1499938964844,293.1499938964844,0.3797659873962402,-6940.11962890625,304.160400390625,0.9777438044548036,0.5593715310096741,0.531133770942688,293.1768798828125,297.1499938964844,293.1499938964844,0.0119304554536938,-3126.36669921875,304.05499267578125,0.4082394540309906,0.050000000745058,0.2416552007198333,291.34765625,291.1499938964844,259.0185852050781,257.5537109375,279.18359375,293.6432189941406,293.3441162109375,1.0,0.3650711476802826,0.6853260397911072,0.6853260397911072,1.0,1.0,-1.5794055461883545,0.6598067283630371,0.9195988178253174,0.2922962605953216,0.0,0.0,0.8015934228897095,105.91648864746094,72.0,-41.5013542175293,-22437.39453125,508.3294067382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3843994140625,312.924560546875,278.1499938964844,0.0,18000.0,315.3900146484375,36803.203125,36000.0,0.0,0.0,0.5245471596717834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5494041442871094,1.5494270324707031,-2.2900971089256927e-05,0.0,0.0005323486984707,0.0,0.0,456.759033203125,0.0,0.0,0.0,0.8729855418205261,4.0,0.0,1.0
562620,293.12603759765625,297.1499938964844,293.1499938964844,0.0961804166436195,-2187.5947265625,304.1487731933594,0.6883822083473206,0.1825308948755264,0.1668512672185897,293.9250793457031,297.1499938964844,293.1499938964844,0.0009514492121525,-70.0861587524414,294.4970092773437,0.4186247289180755,0.050000000745058,0.0505150780081748,293.20281982421875,297.1499938964844,293.1499938964844,0.3002520799636841,-4254.23779296875,304.155029296875,0.935610830783844,0.4617405831813812,0.3242904841899872,293.2228088378906,297.1499938964844,293.1499938964844,0.3799088895320892,-6944.5908203125,304.15673828125,0.9945732355117798,0.5578683614730835,0.5292871594429016,293.17730712890625,297.1499938964844,293.1499938964844,0.0118094412609934,-3110.915771484375,304.0441589355469,0.4186247289180755,0.050000000745058,0.2396217882633209,291.29937744140625,291.1499938964844,259.0576171875,257.5866394042969,279.18536376953125,293.6553039550781,293.2957458496094,1.0,0.3538782894611358,0.6889527440071106,0.6889527440071106,1.0,1.0,-1.5729408264160156,0.6580876111984253,0.9148532748222352,0.2919060885906219,0.0,0.0,0.7849194407463074,94.93585205078124,60.0,-59.71816635131836,-22253.791015625,475.0274963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.490966796875,312.9243469238281,278.1499938964844,0.0,18000.0,315.3900146484375,36607.6953125,36000.0,0.0,0.0,0.5192850828170776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4908554553985596,1.4908772706985474,-2.177583337470424e-05,0.0,0.0005270083784125,0.0,0.0,414.65325927734375,0.0,0.0,0.0,0.8461459875106812,4.0,0.0,1.0
562680,293.12603759765625,297.1499938964844,293.1499938964844,0.0961804166436195,-2187.5947265625,304.1487731933594,0.6883822083473206,0.1825308948755264,0.1668512672185897,293.9250793457031,297.1499938964844,293.1499938964844,0.0009514492121525,-70.0861587524414,294.4970092773437,0.4186247289180755,0.050000000745058,0.0505150780081748,293.20281982421875,297.1499938964844,293.1499938964844,0.3002520799636841,-4254.23779296875,304.155029296875,0.935610830783844,0.4617405831813812,0.3242904841899872,293.2228088378906,297.1499938964844,293.1499938964844,0.3799088895320892,-6944.5908203125,304.15673828125,0.9945732355117798,0.5578683614730835,0.5292871594429016,293.17730712890625,297.1499938964844,293.1499938964844,0.0118094412609934,-3110.915771484375,304.0441589355469,0.4186247289180755,0.050000000745058,0.2396217882633209,291.29937744140625,291.1499938964844,259.0576171875,257.5866394042969,279.18536376953125,293.6553039550781,293.2957458496094,1.0,0.3538782894611358,0.6889527440071106,0.6889527440071106,1.0,1.0,-1.5729408264160156,0.6580876111984253,0.9148532748222352,0.2919060885906219,0.0,0.0,0.7849194407463074,94.93585205078124,60.0,-59.71816635131836,-22253.791015625,475.0274963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.490966796875,312.9243469238281,278.1499938964844,0.0,18000.0,315.3900146484375,36607.6953125,36000.0,0.0,0.0,0.5192850828170776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4908554553985596,1.4908772706985474,-2.177583337470424e-05,0.0,0.0005270083784125,0.0,0.0,414.65325927734375,0.0,0.0,0.0,0.8461459875106812,4.0,0.0,1.0
562740,293.1260070800781,297.1499938964844,293.1499938964844,0.0965349748730659,-2194.487548828125,304.14862060546875,0.7035622000694275,0.1831424832344055,0.1670534759759903,293.9351501464844,297.1499938964844,293.1499938964844,0.0007094339234754,-52.30311965942383,294.1855163574219,0.4294923841953277,0.050000000745058,0.0501646138727664,293.2025146484375,297.1499938964844,293.1499938964844,0.2996119558811188,-4247.38623046875,304.154541015625,0.955668032169342,0.4604636132717132,0.3231522142887115,293.2097473144531,297.1499938964844,293.1499938964844,0.3649473488330841,-6715.7236328125,304.18084716796875,0.9990000128746032,0.5585985779762268,0.5097028613090515,293.1773986816406,297.1499938964844,293.1499938964844,0.0116857793182134,-3092.6455078125,304.03424072265625,0.4294923841953277,0.050000000745058,0.2379593253135681,291.2757873535156,291.1499938964844,259.0974426269531,257.6202087402344,279.2002868652344,293.6798400878906,293.27752685546875,1.0,0.3415305912494659,0.6945058107376099,0.6945058107376099,1.0,1.0,-1.5458816289901731,0.6474906802177429,0.8983910083770752,0.2871094048023224,0.0,0.0,0.7705117464065552,85.54756927490234,63.0,-20.48334503173828,-21915.701171875,434.7408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.59735107421875,312.97735595703125,278.1499938964844,0.0,18000.0,314.9100036621094,36492.0625,36000.0,0.0,0.0,0.5088187456130981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4467567205429075,1.4467777013778689,-2.096302341669798e-05,0.0,0.0005163863534107,0.0,0.0,384.91998291015625,0.0,0.0,0.0,0.8258061408996582,4.0,0.0,1.0
562800,293.1260070800781,297.1499938964844,293.1499938964844,0.0965349748730659,-2194.487548828125,304.14862060546875,0.7035622000694275,0.1831424832344055,0.1670534759759903,293.9351501464844,297.1499938964844,293.1499938964844,0.0007094339234754,-52.30311965942383,294.1855163574219,0.4294923841953277,0.050000000745058,0.0501646138727664,293.2025146484375,297.1499938964844,293.1499938964844,0.2996119558811188,-4247.38623046875,304.154541015625,0.955668032169342,0.4604636132717132,0.3231522142887115,293.2097473144531,297.1499938964844,293.1499938964844,0.3649473488330841,-6715.7236328125,304.18084716796875,0.9990000128746032,0.5585985779762268,0.5097028613090515,293.1773986816406,297.1499938964844,293.1499938964844,0.0116857793182134,-3092.6455078125,304.03424072265625,0.4294923841953277,0.050000000745058,0.2379593253135681,291.2757873535156,291.1499938964844,259.0974426269531,257.6202087402344,279.2002868652344,293.6798400878906,293.27752685546875,1.0,0.3415305912494659,0.6945058107376099,0.6945058107376099,1.0,1.0,-1.5458816289901731,0.6474906802177429,0.8983910083770752,0.2871094048023224,0.0,0.0,0.7705117464065552,85.54756927490234,63.0,-20.48334503173828,-21915.701171875,434.7408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.59735107421875,312.97735595703125,278.1499938964844,0.0,18000.0,314.9100036621094,36492.0625,36000.0,0.0,0.0,0.5088187456130981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4467567205429075,1.4467777013778689,-2.096302341669798e-05,0.0,0.0005163863534107,0.0,0.0,384.91998291015625,0.0,0.0,0.0,0.8258061408996582,4.0,0.0,1.0
562860,293.1260681152344,297.1499938964844,293.1499938964844,0.0966714471578598,-2196.793701171875,304.1488342285156,0.7135125398635864,0.1837399899959564,0.1674075871706009,293.9454040527344,297.1499938964844,293.1499938964844,0.0001741982705425,-0.0,293.8986511230469,0.4372006058692932,0.050000000745058,0.0499616041779518,293.20318603515625,297.1499938964844,293.1499938964844,0.2979800701141357,-4228.4716796875,304.1556701660156,0.9673058986663818,0.4590031504631042,0.3220292925834656,293.1690979003906,297.1499938964844,293.1499938964844,0.3483576774597168,-6464.71728515625,304.1975402832031,0.9990000128746032,0.5652994513511658,0.4904421269893646,293.17681884765625,297.1499938964844,293.1499938964844,0.0115806041285395,-3074.6240234375,304.02642822265625,0.4372006058692932,0.050000000745058,0.2369963377714157,291.2886657714844,291.1499938964844,259.13787841796875,257.654296875,279.21807861328125,293.73583984375,293.2879943847656,1.0,0.3334040939807892,0.7022469639778137,0.7022469639778137,1.0,1.0,-1.5204497575759888,0.6382749080657959,0.8821748495101929,0.2830244600772857,0.0,0.0,0.7506827116012573,79.92465209960938,66.0,-3.370534896850586,-21523.765625,406.2949523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6747436523437,312.973388671875,278.1499938964844,0.0,18000.0,314.9100036621094,36631.87109375,36000.0,0.0,0.0,0.5011473894119263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3894245624542236,1.3894445896148682,-2.0007228158647195e-05,0.0,0.0005086008459329,0.0,0.0,349.4210510253906,0.0,0.0,0.0,0.7997917532920837,4.0,0.0,1.0
562920,293.1260681152344,297.1499938964844,293.1499938964844,0.0966714471578598,-2196.793701171875,304.1488342285156,0.7135125398635864,0.1837399899959564,0.1674075871706009,293.9454040527344,297.1499938964844,293.1499938964844,0.0001741982705425,-0.0,293.8986511230469,0.4372006058692932,0.050000000745058,0.0499616041779518,293.20318603515625,297.1499938964844,293.1499938964844,0.2979800701141357,-4228.4716796875,304.1556701660156,0.9673058986663818,0.4590031504631042,0.3220292925834656,293.1690979003906,297.1499938964844,293.1499938964844,0.3483576774597168,-6464.71728515625,304.1975402832031,0.9990000128746032,0.5652994513511658,0.4904421269893646,293.17681884765625,297.1499938964844,293.1499938964844,0.0115806041285395,-3074.6240234375,304.02642822265625,0.4372006058692932,0.050000000745058,0.2369963377714157,291.2886657714844,291.1499938964844,259.13787841796875,257.654296875,279.21807861328125,293.73583984375,293.2879943847656,1.0,0.3334040939807892,0.7022469639778137,0.7022469639778137,1.0,1.0,-1.5204497575759888,0.6382749080657959,0.8821748495101929,0.2830244600772857,0.0,0.0,0.7506827116012573,79.92465209960938,66.0,-3.370534896850586,-21523.765625,406.2949523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6747436523437,312.973388671875,278.1499938964844,0.0,18000.0,314.9100036621094,36631.87109375,36000.0,0.0,0.0,0.5011473894119263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3894245624542236,1.3894445896148682,-2.0007228158647195e-05,0.0,0.0005086008459329,0.0,0.0,349.4210510253906,0.0,0.0,0.0,0.7997917532920837,4.0,0.0,1.0
562980,293.12646484375,297.1499938964844,293.1499938964844,0.0971001237630844,-2204.996826171875,304.14849853515625,0.7196650505065918,0.1842677742242813,0.167788952589035,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.58935546875,0.4423750638961792,0.050000000745058,0.0498412251472473,293.20440673828125,297.1499938964844,293.1499938964844,0.2971237003803253,-4219.109375,304.1551818847656,0.9738000631332396,0.4574078321456909,0.3208551406860351,293.126953125,297.1499938964844,293.1499938964844,0.3384786546230316,-6318.74658203125,304.1978454589844,0.9990000128746032,0.5733729600906372,0.4786547422409057,293.1752319335937,297.1499938964844,293.1499938964844,0.0115465885028243,-3070.469970703125,304.02130126953125,0.4423750638961792,0.050000000745058,0.2364253103733062,291.27325439453125,291.1499938964844,259.1788635253906,257.68878173828125,279.2284545898437,293.79510498046875,293.2712707519531,1.0,0.3283179402351379,0.7106941342353821,0.7106941342353821,1.0,1.0,-1.504512906074524,0.633385181427002,0.8711277842521667,0.2813650369644165,0.0,0.0,0.7351081371307373,76.57967376708984,84.0,-20.092084884643555,-21229.6953125,389.3489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7574157714844,312.9594421386719,278.1499938964844,0.0,18000.0,314.9100036621094,36556.40234375,36000.0,0.0,0.0,0.4930905699729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3355870246887207,1.3356060981750488,-1.909927777887788e-05,0.0,0.0005004242411814,0.0,0.0,317.7713317871094,0.0,0.0,0.0,0.7757361531257629,4.0,0.0,1.0
563040,293.12646484375,297.1499938964844,293.1499938964844,0.0971001237630844,-2204.996826171875,304.14849853515625,0.7196650505065918,0.1842677742242813,0.167788952589035,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.58935546875,0.4423750638961792,0.050000000745058,0.0498412251472473,293.20440673828125,297.1499938964844,293.1499938964844,0.2971237003803253,-4219.109375,304.1551818847656,0.9738000631332396,0.4574078321456909,0.3208551406860351,293.126953125,297.1499938964844,293.1499938964844,0.3384786546230316,-6318.74658203125,304.1978454589844,0.9990000128746032,0.5733729600906372,0.4786547422409057,293.1752319335937,297.1499938964844,293.1499938964844,0.0115465885028243,-3070.469970703125,304.02130126953125,0.4423750638961792,0.050000000745058,0.2364253103733062,291.27325439453125,291.1499938964844,259.1788635253906,257.68878173828125,279.2284545898437,293.79510498046875,293.2712707519531,1.0,0.3283179402351379,0.7106941342353821,0.7106941342353821,1.0,1.0,-1.504512906074524,0.633385181427002,0.8711277842521667,0.2813650369644165,0.0,0.0,0.7351081371307373,76.57967376708984,84.0,-20.092084884643555,-21229.6953125,389.3489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7574157714844,312.9594421386719,278.1499938964844,0.0,18000.0,314.9100036621094,36556.40234375,36000.0,0.0,0.0,0.4930905699729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3355870246887207,1.3356060981750488,-1.909927777887788e-05,0.0,0.0005004242411814,0.0,0.0,317.7713317871094,0.0,0.0,0.0,0.7757361531257629,4.0,0.0,1.0
563100,293.1269836425781,297.1499938964844,293.1499938964844,0.0974178835749626,-2211.173095703125,304.148193359375,0.7196066379547119,0.1844624876976013,0.1679970920085907,293.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4514465332031,0.4420501291751861,0.050000000745058,0.0498484894633293,293.20526123046875,297.1499938964844,293.1499938964844,0.2969891428947449,-4218.005859375,304.15447998046875,0.9727905988693236,0.4565537273883819,0.3202842772006988,293.11065673828125,297.1499938964844,293.1499938964844,0.3390768468379974,-6332.26171875,304.1879272460937,0.9990000128746032,0.5768685340881348,0.4793715178966522,293.17431640625,297.1499938964844,293.1499938964844,0.0115653434768319,-3075.166015625,304.0190734863281,0.4420501291751861,0.050000000745058,0.2364597767591476,291.2569274902344,291.1499938964844,259.199462890625,257.7061767578125,279.22540283203125,293.81451416015625,293.2528991699219,1.0,0.3289988338947296,0.7142650485038757,0.7142650485038757,1.0,1.0,-1.5049779415130615,0.6345779895782471,0.8704000115394592,0.2823392748832702,0.0,0.0,0.7295432090759277,76.76895904541016,84.0,-39.10337448120117,-21168.388671875,390.0750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7841491699219,312.93328857421875,278.1499938964844,0.0,18000.0,314.42999267578125,36480.59765625,36000.0,0.0,0.0,0.4842981398105621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3133866786956787,1.3134053945541382,-1.872502252808772e-05,0.0,0.000491501064971,0.0,0.0,305.2277526855469,0.0,0.0,0.0,0.765917181968689,4.0,0.0,1.0
563160,293.1277160644531,297.1499938964844,293.1499938964844,0.0979125648736953,-2220.9365234375,304.1476135253906,0.7174631357192993,0.1846089661121368,0.1681984513998031,293.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8406982421875,0.4397793412208557,0.050000000745058,0.049900259822607,293.2062072753906,297.1499938964844,293.1499938964844,0.2974089384078979,-4223.66064453125,304.15289306640625,0.9689207673072816,0.4556638896465301,0.3197170495986938,293.1024169921875,297.1499938964844,293.1499938964844,0.3438978493213653,-6411.103515625,304.1722106933594,0.9990000128746032,0.5789937973022461,0.4844657182693481,293.1737670898437,297.1499938964844,293.1499938964844,0.0116203781217336,-3087.5009765625,304.015869140625,0.4397793412208557,0.050000000745058,0.2367053478956222,291.22283935546875,291.1499938964844,259.2201843261719,257.7236022949219,279.2173767089844,293.823486328125,293.2156066894531,1.0,0.3313625454902649,0.7170513868331909,0.7170513868331909,1.0,1.0,-1.5110063552856443,0.6380661129951477,0.8729402422904968,0.2845211625099182,0.0,0.0,0.7279809713363647,78.18954467773438,102.0,-74.58879852294922,-21147.509765625,396.85150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7456970214844,312.85430908203125,278.1499938964844,0.0,18000.0,314.42999267578125,36322.625,36000.0,0.0,0.0,0.4800058305263519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986202239990234,1.2986387014389038,-1.8455080862622708e-05,0.0,0.0004871449200436,0.0,0.0,296.79888916015625,0.0,0.0,0.0,0.7595508098602295,4.0,0.0,1.0
563220,293.1295166015625,297.1499938964844,293.1499938964844,0.0992748066782951,-2247.931884765625,304.1461486816406,0.7084121704101562,0.1848097145557403,0.1686031818389892,293.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1312561035156,0.4314940571784973,0.050000000745058,0.0501089356839656,293.2084045410156,297.1499938964844,293.1499938964844,0.2993955314159393,-4248.6904296875,304.14862060546875,0.9543281197547911,0.4537971913814544,0.318596214056015,293.1132202148437,297.1499938964844,293.1499938964844,0.363349050283432,-6717.22900390625,304.1322021484375,0.9990000128746032,0.5780915021896362,0.5044819712638855,293.1744384765625,297.1499938964844,293.1499938964844,0.0118040489032864,-3127.694091796875,304.0043640136719,0.4314940571784973,0.050000000745058,0.2376952022314071,291.1160888671875,291.1499938964844,259.2617492675781,257.7586364746094,279.18780517578125,293.801513671875,293.1068725585937,1.0,0.3403238356113434,0.7194288969039917,0.7194288969039917,1.0,1.0,-1.535607099533081,0.6499486565589905,0.8856585025787354,0.2912179231643677,0.0,0.0,0.7393415570259094,83.93049621582031,105.0,-132.86544799804688,-21306.59765625,424.8562622070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5463562011719,312.65692138671875,278.1499938964844,0.0,18000.0,314.42999267578125,35776.828125,36000.0,0.0,0.0,0.4730750322341919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309551477432251,1.3095699548721311,-1.8504779291106388e-05,0.0,0.0004801110189873,0.0,0.0,301.2434997558594,0.0,0.0,0.0,0.7646176815032959,4.0,0.0,1.0
