time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
563280,293.1295166015625,297.1499938964844,293.1499938964844,0.0992748066782951,-2247.931884765625,304.1461486816406,0.7084121704101562,0.1848097145557403,0.1686031818389892,293.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1312561035156,0.4314940571784973,0.050000000745058,0.0501089356839656,293.2084045410156,297.1499938964844,293.1499938964844,0.2993955314159393,-4248.6904296875,304.14862060546875,0.9543281197547911,0.4537971913814544,0.318596214056015,293.1132202148437,297.1499938964844,293.1499938964844,0.363349050283432,-6717.22900390625,304.1322021484375,0.9990000128746032,0.5780915021896362,0.5044819712638855,293.1744384765625,297.1499938964844,293.1499938964844,0.0118040489032864,-3127.694091796875,304.0043640136719,0.4314940571784973,0.050000000745058,0.2376952022314071,291.1160888671875,291.1499938964844,259.2617492675781,257.7586364746094,279.18780517578125,293.801513671875,293.1068725585937,1.0,0.3403238356113434,0.7194288969039917,0.7194288969039917,1.0,1.0,-1.535607099533081,0.6499486565589905,0.8856585025787354,0.2912179231643677,0.0,0.0,0.7393415570259094,83.93049621582031,105.0,-132.86544799804688,-21306.59765625,424.8562622070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5463562011719,312.65692138671875,278.1499938964844,0.0,18000.0,314.42999267578125,35776.828125,36000.0,0.0,0.0,0.4730750322341919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309551477432251,1.3095699548721311,-1.8504779291106388e-05,0.0,0.0004801110189873,0.0,0.0,301.2434997558594,0.0,0.0,0.0,0.7646176815032959,4.0,0.0,1.0
563340,293.1315002441406,297.1499938964844,293.1499938964844,0.1005372628569603,-2272.868408203125,304.1453552246094,0.700082004070282,0.1849257498979568,0.1689140051603317,293.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0233764648437,0.4247919023036957,0.050000000745058,0.0503056980669498,293.2107238769531,297.1499938964844,293.1499938964844,0.3012109398841858,-4271.1728515625,304.1461486816406,0.940521478652954,0.451846182346344,0.3174008131027221,293.15087890625,297.1499938964844,293.1499938964844,0.3823915421962738,-7008.2890625,304.1069030761719,0.9990000128746032,0.5714170932769775,0.5226565003395081,293.1779479980469,297.1499938964844,293.1499938964844,0.0119611537083983,-3163.526123046875,303.9846496582031,0.4247919023036957,0.050000000745058,0.2386285662651062,291.0123291015625,291.1499938964844,259.30340576171875,257.79376220703125,279.16461181640625,293.7626037597656,293.0055847167969,1.0,0.3479187190532684,0.7196306586265564,0.7196306586265564,1.0,1.0,-1.5577270984649658,0.6601142883300781,0.8976128101348877,0.2968693077564239,0.0,0.0,0.765019953250885,89.33570098876953,108.0,-132.93251037597656,-21522.279296875,451.3604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1689453125,312.4140930175781,278.1499938964844,0.0,18000.0,313.95001220703125,35279.24609375,36000.0,0.0,0.0,0.4642868340015411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37069833278656,1.3707176446914673,-1.938746390806045e-05,0.0,0.00047119212104,0.0,0.0,334.4374084472656,0.0,0.0,0.0,0.7920068502426147,4.0,0.0,1.0
563400,293.1315002441406,297.1499938964844,293.1499938964844,0.1005372628569603,-2272.868408203125,304.1453552246094,0.700082004070282,0.1849257498979568,0.1689140051603317,293.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0233764648437,0.4247919023036957,0.050000000745058,0.0503056980669498,293.2107238769531,297.1499938964844,293.1499938964844,0.3012109398841858,-4271.1728515625,304.1461486816406,0.940521478652954,0.451846182346344,0.3174008131027221,293.15087890625,297.1499938964844,293.1499938964844,0.3823915421962738,-7008.2890625,304.1069030761719,0.9990000128746032,0.5714170932769775,0.5226565003395081,293.1779479980469,297.1499938964844,293.1499938964844,0.0119611537083983,-3163.526123046875,303.9846496582031,0.4247919023036957,0.050000000745058,0.2386285662651062,291.0123291015625,291.1499938964844,259.30340576171875,257.79376220703125,279.16461181640625,293.7626037597656,293.0055847167969,1.0,0.3479187190532684,0.7196306586265564,0.7196306586265564,1.0,1.0,-1.5577270984649658,0.6601142883300781,0.8976128101348877,0.2968693077564239,0.0,0.0,0.765019953250885,89.33570098876953,108.0,-132.93251037597656,-21522.279296875,451.3604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1689453125,312.4140930175781,278.1499938964844,0.0,18000.0,313.95001220703125,35279.24609375,36000.0,0.0,0.0,0.4642868340015411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37069833278656,1.3707176446914673,-1.938746390806045e-05,0.0,0.00047119212104,0.0,0.0,334.4374084472656,0.0,0.0,0.0,0.7920068502426147,4.0,0.0,1.0
563460,293.13397216796875,297.1499938964844,293.1499938964844,0.1015673950314521,-2293.17236328125,304.14520263671875,0.6923782229423523,0.1848977357149124,0.1691037267446518,294.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9354858398437,0.4191062748432159,0.050000000745058,0.050497617572546,293.2132568359375,297.1499938964844,293.1499938964844,0.3025009632110595,-4287.056640625,304.1452941894531,0.9274152517318726,0.4497961103916168,0.3161346912384033,293.1964111328125,297.1499938964844,293.1499938964844,0.3972411453723907,-7228.17431640625,304.0973205566406,0.998003363609314,0.5621708035469055,0.5352417826652527,293.1836242675781,297.1499938964844,293.1499938964844,0.0120826717466115,-3192.7431640625,303.9576416015625,0.4191062748432159,0.050000000745058,0.2395389527082443,290.9250183105469,291.1499938964844,259.3450622558594,257.828857421875,279.1546325683594,293.73162841796875,292.91876220703125,1.0,0.3545535206794739,0.7194143533706665,0.7194143533706665,1.0,1.0,-1.5729787349700928,0.666998565196991,0.9059801697731018,0.3007695376873016,0.0,0.0,0.8008114695549011,94.4947738647461,111.0,-122.77735137939452,-21636.603515625,473.8260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5892028808594,312.0497436523437,278.1499938964844,0.0,18000.0,313.95001220703125,34940.78515625,36000.0,0.0,0.0,0.4623369872570038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4622581005096436,1.4622790813446045,-2.08860346901929e-05,0.0,0.0004692132642958,0.0,0.0,390.419189453125,0.0,0.0,0.0,0.8338214159011841,4.0,0.0,1.0
563520,293.13397216796875,297.1499938964844,293.1499938964844,0.1015673950314521,-2293.17236328125,304.14520263671875,0.6923782229423523,0.1848977357149124,0.1691037267446518,294.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9354858398437,0.4191062748432159,0.050000000745058,0.050497617572546,293.2132568359375,297.1499938964844,293.1499938964844,0.3025009632110595,-4287.056640625,304.1452941894531,0.9274152517318726,0.4497961103916168,0.3161346912384033,293.1964111328125,297.1499938964844,293.1499938964844,0.3972411453723907,-7228.17431640625,304.0973205566406,0.998003363609314,0.5621708035469055,0.5352417826652527,293.1836242675781,297.1499938964844,293.1499938964844,0.0120826717466115,-3192.7431640625,303.9576416015625,0.4191062748432159,0.050000000745058,0.2395389527082443,290.9250183105469,291.1499938964844,259.3450622558594,257.828857421875,279.1546325683594,293.73162841796875,292.91876220703125,1.0,0.3545535206794739,0.7194143533706665,0.7194143533706665,1.0,1.0,-1.5729787349700928,0.666998565196991,0.9059801697731018,0.3007695376873016,0.0,0.0,0.8008114695549011,94.4947738647461,111.0,-122.77735137939452,-21636.603515625,473.8260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5892028808594,312.0497436523437,278.1499938964844,0.0,18000.0,313.95001220703125,34940.78515625,36000.0,0.0,0.0,0.4623369872570038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4622581005096436,1.4622790813446045,-2.08860346901929e-05,0.0,0.0004692132642958,0.0,0.0,390.419189453125,0.0,0.0,0.0,0.8338214159011841,4.0,0.0,1.0
563580,293.13671875,297.1499938964844,293.1499938964844,0.1020643711090087,-2302.7548828125,304.14599609375,0.6830403208732605,0.1847496777772903,0.1692354828119278,294.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8883972167969,0.4127231538295746,0.050000000745058,0.0507463328540325,293.2160339355469,297.1499938964844,293.1499938964844,0.302291601896286,-4284.580078125,304.14727783203125,0.9121984839439392,0.4476343989372253,0.3148487210273742,293.2218322753906,297.1499938964844,293.1499938964844,0.3941461443901062,-7173.63232421875,304.1197204589844,0.984599471092224,0.5557840466499329,0.5284319519996643,293.1898498535156,297.1499938964844,293.1499938964844,0.012156693264842,-3210.5009765625,303.9276123046875,0.4127231538295746,0.050000000745058,0.2407187670469284,290.8855895996094,291.1499938964844,259.38653564453125,257.8638916015625,279.1678771972656,293.7351989746094,292.8838806152344,1.0,0.3595388829708099,0.7218416929244995,0.7218416929244995,1.0,1.0,-1.5650354623794556,0.6639543175697327,0.9010811448097228,0.2993602752685547,0.0,0.0,0.8393833637237549,100.63926696777344,114.0,-62.84902191162109,-21537.33203125,485.6125793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0015869140625,311.71746826171875,278.1499938964844,0.0,18000.0,313.95001220703125,34846.19140625,36000.0,0.0,0.0,0.4628497958183288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5685155391693115,1.5685383081436155,-2.282023888255935e-05,0.0,0.0004697337280958,0.0,0.0,464.6405029296875,0.0,0.0,0.0,0.8827888369560242,4.0,0.0,1.0
563640,293.13671875,297.1499938964844,293.1499938964844,0.1020643711090087,-2302.7548828125,304.14599609375,0.6830403208732605,0.1847496777772903,0.1692354828119278,294.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8883972167969,0.4127231538295746,0.050000000745058,0.0507463328540325,293.2160339355469,297.1499938964844,293.1499938964844,0.302291601896286,-4284.580078125,304.14727783203125,0.9121984839439392,0.4476343989372253,0.3148487210273742,293.2218322753906,297.1499938964844,293.1499938964844,0.3941461443901062,-7173.63232421875,304.1197204589844,0.984599471092224,0.5557840466499329,0.5284319519996643,293.1898498535156,297.1499938964844,293.1499938964844,0.012156693264842,-3210.5009765625,303.9276123046875,0.4127231538295746,0.050000000745058,0.2407187670469284,290.8855895996094,291.1499938964844,259.38653564453125,257.8638916015625,279.1678771972656,293.7351989746094,292.8838806152344,1.0,0.3595388829708099,0.7218416929244995,0.7218416929244995,1.0,1.0,-1.5650354623794556,0.6639543175697327,0.9010811448097228,0.2993602752685547,0.0,0.0,0.8393833637237549,100.63926696777344,114.0,-62.84902191162109,-21537.33203125,485.6125793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0015869140625,311.71746826171875,278.1499938964844,0.0,18000.0,313.95001220703125,34846.19140625,36000.0,0.0,0.0,0.4628497958183288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5685155391693115,1.5685383081436155,-2.282023888255935e-05,0.0,0.0004697337280958,0.0,0.0,464.6405029296875,0.0,0.0,0.0,0.8827888369560242,4.0,0.0,1.0
563700,293.1380615234375,297.1499938964844,293.1499938964844,0.1021928787231445,-2305.212158203125,304.146484375,0.6793620586395264,0.1846505999565124,0.169247031211853,294.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8774108886719,0.4103328883647918,0.050000000745058,0.0508493185043334,293.2176208496094,297.1499938964844,293.1499938964844,0.3018616437911987,-4279.50634765625,304.1485595703125,0.906351625919342,0.4464829862117767,0.3141404390335083,293.2272644042969,297.1499938964844,293.1499938964844,0.3932336866855621,-7157.18603515625,304.1268615722656,0.9791141152381896,0.5538069009780884,0.5263855457305908,293.1928100585937,297.1499938964844,293.1499938964844,0.0121746957302093,-3215.668701171875,303.9122619628906,0.4103328883647918,0.050000000745058,0.2412072718143463,290.87481689453125,291.1499938964844,259.4071655273437,257.8813171386719,279.17449951171875,293.7439880371094,292.8731384277344,1.0,0.3616728186607361,0.7235689163208008,0.7235689163208008,1.0,1.0,-1.5624516010284424,0.6631922125816345,0.8992594480514526,0.2991279065608978,0.0,0.0,0.8588108420372009,103.1970443725586,114.0,-47.32809448242188,-21488.98046875,490.8950500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315673828125,311.5560302734375,278.1499938964844,0.0,18000.0,313.4700012207031,34874.66796875,36000.0,0.0,0.0,0.4589225947856903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6184059381484983,1.6184297800064087,-2.379218494752422e-05,0.0,0.0004657481040339,0.0,0.0,503.0262145996094,0.0,0.0,0.0,0.906125783920288,4.0,0.0,1.0
563760,293.1393127441406,297.1499938964844,293.1499938964844,0.1023328378796577,-2307.92626953125,304.1468811035156,0.676120400428772,0.1845563948154449,0.1692491322755813,294.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8656921386719,0.4082567393779754,0.050000000745058,0.0509431362152099,293.2192687988281,297.1499938964844,293.1499938964844,0.3014417290687561,-4274.64453125,304.1495666503906,0.9013476967811584,0.445302277803421,0.3134008347988128,293.2304077148437,297.1499938964844,293.1499938964844,0.3926922976970672,-7147.06787109375,304.13201904296875,0.9741621613502502,0.5522078275680542,0.5248076915740967,293.19561767578125,297.1499938964844,293.1499938964844,0.0121915880590677,-3220.81640625,303.8968200683594,0.4082567393779754,0.050000000745058,0.2416523098945617,290.8624267578125,291.1499938964844,259.4277038574219,257.898681640625,279.1805114746094,293.75445556640625,292.8598937988281,1.0,0.3636327981948852,0.7255464196205139,0.7255464196205139,1.0,1.0,-1.5603184700012207,0.6626902222633362,0.8976282477378845,0.299065887928009,0.0,0.0,0.8791931867599487,105.5316925048828,117.0,-44.096336364746094,-21420.298828125,495.8338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4415588378906,311.36846923828125,278.1499938964844,0.0,18000.0,313.4700012207031,34898.60546875,36000.0,0.0,0.0,0.4595914185047149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6669621467590332,1.6669868230819702,-2.476631198078394e-05,0.0,0.0004664268635679,0.0,0.0,542.4981689453125,0.0,0.0,0.0,0.9289740920066832,4.0,0.0,1.0
563820,293.1414489746094,297.1499938964844,293.1499938964844,0.1026974022388458,-2315.078857421875,304.1473083496094,0.6705751419067383,0.1843916773796081,0.1692546159029007,294.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.832275390625,0.4047185778617859,0.050000000745058,0.0511117652058601,293.2225646972656,297.1499938964844,293.1499938964844,0.3007553517818451,-4266.962890625,304.1508483886719,0.8926169872283936,0.4428778290748596,0.311858057975769,293.2331848144531,297.1499938964844,293.1499938964844,0.3923493325710296,-7139.45166015625,304.13848876953125,0.9653016924858092,0.5495983362197876,0.5223665237426758,293.2006225585937,297.1499938964844,293.1499938964844,0.0122289787977933,-3232.390625,303.8657531738281,0.4047185778617859,0.050000000745058,0.2424522042274475,290.82830810546875,291.1499938964844,259.46844482421875,257.9331359863281,279.1904602050781,293.7773742675781,292.8257141113281,1.0,0.3671549260616302,0.7300085425376892,0.7300085425376892,1.0,1.0,-1.5567046403884888,0.6620889902114868,0.894615650177002,0.2992153465747833,0.0,0.0,0.92438542842865,109.73249053955078,120.0,-45.619384765625,-21302.26953125,504.8179016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.925537109375,311.0343017578125,278.1499938964844,0.0,18000.0,313.4700012207031,34928.98828125,36000.0,0.0,0.0,0.4619366228580475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7618955373764038,1.7619222402572632,-2.674985807971097e-05,0.0,0.0004688069457188,0.0,0.0,625.907470703125,0.0,0.0,0.0,0.9739440083503724,4.0,0.0,1.0
563880,293.1414489746094,297.1499938964844,293.1499938964844,0.1026974022388458,-2315.078857421875,304.1473083496094,0.6705751419067383,0.1843916773796081,0.1692546159029007,294.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.832275390625,0.4047185778617859,0.050000000745058,0.0511117652058601,293.2225646972656,297.1499938964844,293.1499938964844,0.3007553517818451,-4266.962890625,304.1508483886719,0.8926169872283936,0.4428778290748596,0.311858057975769,293.2331848144531,297.1499938964844,293.1499938964844,0.3923493325710296,-7139.45166015625,304.13848876953125,0.9653016924858092,0.5495983362197876,0.5223665237426758,293.2006225585937,297.1499938964844,293.1499938964844,0.0122289787977933,-3232.390625,303.8657531738281,0.4047185778617859,0.050000000745058,0.2424522042274475,290.82830810546875,291.1499938964844,259.46844482421875,257.9331359863281,279.1904602050781,293.7773742675781,292.8257141113281,1.0,0.3671549260616302,0.7300085425376892,0.7300085425376892,1.0,1.0,-1.5567046403884888,0.6620889902114868,0.894615650177002,0.2992153465747833,0.0,0.0,0.92438542842865,109.73249053955078,120.0,-45.619384765625,-21302.26953125,504.8179016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.925537109375,311.0343017578125,278.1499938964844,0.0,18000.0,313.4700012207031,34928.98828125,36000.0,0.0,0.0,0.4619366228580475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7618955373764038,1.7619222402572632,-2.674985807971097e-05,0.0,0.0004688069457188,0.0,0.0,625.907470703125,0.0,0.0,0.0,0.9739440083503724,4.0,0.0,1.0
563940,293.14324951171875,297.1499938964844,293.1499938964844,0.1029904037714004,-2320.805419921875,304.147705078125,0.6658684015274048,0.1842472851276397,0.1692662984132766,294.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8049011230469,0.4016776978969574,0.050000000745058,0.0512640625238418,293.2258605957031,297.1499938964844,293.1499938964844,0.299746036529541,-4255.51171875,304.1522521972656,0.8848812580108643,0.4403749108314514,0.310248464345932,293.23394775390625,297.1499938964844,293.1499938964844,0.3919170498847961,-7131.3994140625,304.1430053710937,0.9572774767875672,0.5473353266716003,0.520337700843811,293.2050170898437,297.1499938964844,293.1499938964844,0.0122502408921718,-3240.761962890625,303.8346862792969,0.4016776978969574,0.050000000745058,0.2431746423244476,290.8016662597656,291.1499938964844,259.5086364746094,257.9671936035156,279.226318359375,293.8006896972656,292.7985534667969,1.0,0.3703003823757171,0.7291384339332581,0.7291384339332581,1.0,1.0,-1.553400635719299,0.6604001522064209,0.8930005431175232,0.2982198297977447,0.0,0.0,0.972692847251892,113.52584075927734,123.0,-43.4027214050293,-21139.748046875,512.8690795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115051269531,310.74298095703125,278.1499938964844,0.0,18000.0,313.95001220703125,34174.5078125,36000.0,0.0,0.0,0.4699222147464752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82525646686554,1.8252843618392944,-2.795941873046104e-05,0.0,0.0004769113147631,0.0,0.0,683.4996948242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564000,293.14324951171875,297.1499938964844,293.1499938964844,0.1029904037714004,-2320.805419921875,304.147705078125,0.6658684015274048,0.1842472851276397,0.1692662984132766,294.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8049011230469,0.4016776978969574,0.050000000745058,0.0512640625238418,293.2258605957031,297.1499938964844,293.1499938964844,0.299746036529541,-4255.51171875,304.1522521972656,0.8848812580108643,0.4403749108314514,0.310248464345932,293.23394775390625,297.1499938964844,293.1499938964844,0.3919170498847961,-7131.3994140625,304.1430053710937,0.9572774767875672,0.5473353266716003,0.520337700843811,293.2050170898437,297.1499938964844,293.1499938964844,0.0122502408921718,-3240.761962890625,303.8346862792969,0.4016776978969574,0.050000000745058,0.2431746423244476,290.8016662597656,291.1499938964844,259.5086364746094,257.9671936035156,279.226318359375,293.8006896972656,292.7985534667969,1.0,0.3703003823757171,0.7291384339332581,0.7291384339332581,1.0,1.0,-1.553400635719299,0.6604001522064209,0.8930005431175232,0.2982198297977447,0.0,0.0,0.972692847251892,113.52584075927734,123.0,-43.4027214050293,-21139.748046875,512.8690795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115051269531,310.74298095703125,278.1499938964844,0.0,18000.0,313.95001220703125,34174.5078125,36000.0,0.0,0.0,0.4699222147464752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82525646686554,1.8252843618392944,-2.795941873046104e-05,0.0,0.0004769113147631,0.0,0.0,683.4996948242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564060,293.1447448730469,297.1499938964844,293.1499938964844,0.103450059890747,-2329.891357421875,304.147705078125,0.6617127656936646,0.1841112673282623,0.1692779809236526,294.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.76226806640625,0.3989198803901672,0.050000000745058,0.0514061674475669,293.2290344238281,297.1499938964844,293.1499938964844,0.2991328537464142,-4249.0361328125,304.1525573730469,0.8778102993965149,0.4378060102462768,0.3085820078849792,293.2338562011719,297.1499938964844,293.1499938964844,0.3921510875225067,-7134.38232421875,304.1449584960937,0.9497652649879456,0.5452253222465515,0.5184719562530518,293.2089538574219,297.1499938964844,293.1499938964844,0.012287582270801,-3253.161865234375,303.802734375,0.3989198803901672,0.050000000745058,0.2438487112522125,290.7579650878906,291.1499938964844,259.5481262207031,258.000732421875,279.2629089355469,293.8236083984375,292.7552795410156,1.0,0.3731884360313415,0.7283456325531006,0.7283456325531006,1.0,1.0,-1.5501540899276731,0.6587226390838623,0.8914313912391663,0.2972263991832733,0.0,0.0,1.0,117.06233978271484,126.0,-51.28221893310547,-20983.951171875,520.2406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,310.5803527832031,278.1499938964844,0.0,18000.0,313.95001220703125,32470.265625,36000.0,0.0,0.0,0.4740402102470398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831720471382141,1.8317482471466064,-2.771755316643976e-05,0.0,0.000481090566609,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564120,293.1447448730469,297.1499938964844,293.1499938964844,0.103450059890747,-2329.891357421875,304.147705078125,0.6617127656936646,0.1841112673282623,0.1692779809236526,294.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.76226806640625,0.3989198803901672,0.050000000745058,0.0514061674475669,293.2290344238281,297.1499938964844,293.1499938964844,0.2991328537464142,-4249.0361328125,304.1525573730469,0.8778102993965149,0.4378060102462768,0.3085820078849792,293.2338562011719,297.1499938964844,293.1499938964844,0.3921510875225067,-7134.38232421875,304.1449584960937,0.9497652649879456,0.5452253222465515,0.5184719562530518,293.2089538574219,297.1499938964844,293.1499938964844,0.012287582270801,-3253.161865234375,303.802734375,0.3989198803901672,0.050000000745058,0.2438487112522125,290.7579650878906,291.1499938964844,259.5481262207031,258.000732421875,279.2629089355469,293.8236083984375,292.7552795410156,1.0,0.3731884360313415,0.7283456325531006,0.7283456325531006,1.0,1.0,-1.5501540899276731,0.6587226390838623,0.8914313912391663,0.2972263991832733,0.0,0.0,1.0,117.06233978271484,126.0,-51.28221893310547,-20983.951171875,520.2406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,310.5803527832031,278.1499938964844,0.0,18000.0,313.95001220703125,32470.265625,36000.0,0.0,0.0,0.4740402102470398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831720471382141,1.8317482471466064,-2.771755316643976e-05,0.0,0.000481090566609,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564180,293.1460876464844,297.1499938964844,293.1499938964844,0.1036961525678634,-2334.690185546875,304.1480712890625,0.657940685749054,0.1839733868837356,0.1692842245101928,294.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7362670898437,0.3963193297386169,0.050000000745058,0.0515417344868183,293.232177734375,297.1499938964844,293.1499938964844,0.2978371083736419,-4234.29345703125,304.1539001464844,0.8712152242660522,0.4351670444011688,0.3068645298480987,293.23345947265625,297.1499938964844,293.1499938964844,0.3916052877902984,-7125.54296875,304.1475830078125,0.9426107406616212,0.5431835651397705,0.5166822671890259,293.2126159667969,297.1499938964844,293.1499938964844,0.0122944870963692,-3258.96044921875,303.7706604003906,0.3963193297386169,0.050000000745058,0.2444918006658554,290.7344970703125,291.1499938964844,259.5867614746094,258.0336303710937,279.2988586425781,293.84600830078125,292.733642578125,1.0,0.375898540019989,0.7275528907775879,0.7275528907775879,1.0,1.0,-1.5468858480453491,0.6570349931716919,0.8898508548736572,0.2962297201156616,0.0,0.0,1.0,120.4332275390625,129.0,-31.83863639831543,-20887.736328125,527.1292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,310.519775390625,278.1499938964844,0.0,18000.0,313.95001220703125,32437.859375,36000.0,0.0,0.0,0.4774801731109619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842899322509,1.831870555877685,-2.771294748526998e-05,0.0,0.0004845816583838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564240,293.1460876464844,297.1499938964844,293.1499938964844,0.1036961525678634,-2334.690185546875,304.1480712890625,0.657940685749054,0.1839733868837356,0.1692842245101928,294.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7362670898437,0.3963193297386169,0.050000000745058,0.0515417344868183,293.232177734375,297.1499938964844,293.1499938964844,0.2978371083736419,-4234.29345703125,304.1539001464844,0.8712152242660522,0.4351670444011688,0.3068645298480987,293.23345947265625,297.1499938964844,293.1499938964844,0.3916052877902984,-7125.54296875,304.1475830078125,0.9426107406616212,0.5431835651397705,0.5166822671890259,293.2126159667969,297.1499938964844,293.1499938964844,0.0122944870963692,-3258.96044921875,303.7706604003906,0.3963193297386169,0.050000000745058,0.2444918006658554,290.7344970703125,291.1499938964844,259.5867614746094,258.0336303710937,279.2988586425781,293.84600830078125,292.733642578125,1.0,0.375898540019989,0.7275528907775879,0.7275528907775879,1.0,1.0,-1.5468858480453491,0.6570349931716919,0.8898508548736572,0.2962297201156616,0.0,0.0,1.0,120.4332275390625,129.0,-31.83863639831543,-20887.736328125,527.1292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,310.519775390625,278.1499938964844,0.0,18000.0,313.95001220703125,32437.859375,36000.0,0.0,0.0,0.4774801731109619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842899322509,1.831870555877685,-2.771294748526998e-05,0.0,0.0004845816583838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564300,293.1466979980469,297.1499938964844,293.1499938964844,0.1037205308675766,-2335.1201171875,304.1483764648437,0.6561629772186279,0.1839013546705246,0.1692835837602615,294.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7324523925781,0.3950507342815399,0.050000000745058,0.051607858389616,293.2337646484375,297.1499938964844,293.1499938964844,0.2968811690807342,-4223.21484375,304.1549072265625,0.8680542707443237,0.4338181912899017,0.3059846460819244,293.23321533203125,297.1499938964844,293.1499938964844,0.3909615278244018,-7115.51171875,304.1492004394531,0.9391378164291382,0.5421733260154724,0.5157989263534546,293.21435546875,297.1499938964844,293.1499938964844,0.0122846141457557,-3258.935302734375,303.7546081542969,0.3950507342815399,0.050000000745058,0.2448054701089859,290.7322082519531,291.1499938964844,259.6057434082031,258.0498046875,279.316650390625,293.8570556640625,292.7323913574219,1.0,0.3772034347057342,0.7271564602851868,0.7271564602851868,1.0,1.0,-1.5452241897583008,0.6561782360076904,0.8890459537506104,0.2957249879837036,0.0,0.0,1.0,122.07615661621094,129.0,-16.92121696472168,-20859.572265625,530.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413024902344,310.5196533203125,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.4837346971035003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004909292329102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564360,293.1473083496094,297.1499938964844,293.1499938964844,0.1036528199911117,-2333.71044921875,304.1488037109375,0.654444694519043,0.1838266104459762,0.169279858469963,294.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7363586425781,0.393792450428009,0.050000000745058,0.0516731664538383,293.2353210449219,297.1499938964844,293.1499938964844,0.2956463396549225,-4208.77001953125,304.1562805175781,0.8649693131446838,0.4324493706226349,0.3050902783870697,293.23297119140625,297.1499938964844,293.1499938964844,0.3899711966514587,-7100.19921875,304.1511535644531,0.9357270002365112,0.5411662459373474,0.5149189233779907,293.216064453125,297.1499938964844,293.1499938964844,0.0122628612443804,-3256.24609375,303.7386169433594,0.393792450428009,0.050000000745058,0.245115265250206,290.7384338378906,291.1499938964844,259.6244506835937,258.0657653808594,279.334228515625,293.8680419921875,292.7406005859375,1.0,0.3784813582897186,0.7267728447914124,0.7267728447914124,1.0,1.0,-1.5435398817062378,0.6553137302398682,0.8882261514663696,0.2952177226543426,0.0,0.0,1.0,123.6980438232422,132.0,5.586990833282471,-20866.03515625,533.6593627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933044433594,310.5708923339844,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.4855434596538543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004927648697048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564420,293.1484375,297.1499938964844,293.1499938964844,0.1032003015279769,-2324.57666015625,304.14996337890625,0.6511586308479309,0.183666780591011,0.1692620664834976,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7757873535156,0.3912814259529114,0.050000000745058,0.051801960915327,293.2384948730469,297.1499938964844,293.1499938964844,0.292225182056427,-4168.435546875,304.1598815917969,0.8589938879013062,0.4296451508998871,0.3032554686069488,293.2325439453125,297.1499938964844,293.1499938964844,0.386786937713623,-7051.326171875,304.15606689453125,0.9290825724601746,0.5391508936882019,0.5131591558456421,293.2193908691406,297.1499938964844,293.1499938964844,0.0121789444237947,-3241.74267578125,303.7070007324219,0.3912814259529114,0.050000000745058,0.2457261979579925,290.7819519042969,291.1499938964844,259.6610412597656,258.0971069335937,279.3690795898437,293.889892578125,292.7864990234375,1.0,0.380969762802124,0.7260056138038635,0.7260056138038635,1.0,1.0,-1.5400912761688232,0.6535479426383972,0.886543333530426,0.2941845059394836,0.0,0.0,1.0,126.89430236816406,135.0,52.29988098144531,-20899.232421875,539.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4330749511719,310.70635986328125,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.4884229600429535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000495687185321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564480,293.1484375,297.1499938964844,293.1499938964844,0.1032003015279769,-2324.57666015625,304.14996337890625,0.6511586308479309,0.183666780591011,0.1692620664834976,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7757873535156,0.3912814259529114,0.050000000745058,0.051801960915327,293.2384948730469,297.1499938964844,293.1499938964844,0.292225182056427,-4168.435546875,304.1598815917969,0.8589938879013062,0.4296451508998871,0.3032554686069488,293.2325439453125,297.1499938964844,293.1499938964844,0.386786937713623,-7051.326171875,304.15606689453125,0.9290825724601746,0.5391508936882019,0.5131591558456421,293.2193908691406,297.1499938964844,293.1499938964844,0.0121789444237947,-3241.74267578125,303.7070007324219,0.3912814259529114,0.050000000745058,0.2457261979579925,290.7819519042969,291.1499938964844,259.6610412597656,258.0971069335937,279.3690795898437,293.889892578125,292.7864990234375,1.0,0.380969762802124,0.7260056138038635,0.7260056138038635,1.0,1.0,-1.5400912761688232,0.6535479426383972,0.886543333530426,0.2941845059394836,0.0,0.0,1.0,126.89430236816406,135.0,52.29988098144531,-20899.232421875,539.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4330749511719,310.70635986328125,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.4884229600429535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000495687185321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564540,293.14947509765625,297.1499938964844,293.1499938964844,0.1025074794888496,-2310.688720703125,304.151123046875,0.6480429172515869,0.1834940314292907,0.1692306697368621,294.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.83990478515625,0.3887448906898498,0.050000000745058,0.0519289970397949,293.2416687011719,297.1499938964844,293.1499938964844,0.2880645990371704,-4119.31884765625,304.1635131835937,0.8532422184944153,0.4267586767673492,0.3013603389263153,293.2321472167969,297.1499938964844,293.1499938964844,0.3826753199100494,-6988.74365234375,304.160888671875,0.9226887822151184,0.5371415019035339,0.5114001631736755,293.2226867675781,297.1499938964844,293.1499938964844,0.012064722366631,-3220.322265625,303.6753845214844,0.3887448906898498,0.050000000745058,0.2463288009166717,290.8482971191406,291.1499938964844,259.6964111328125,258.12750244140625,279.4036560058594,293.9119567871094,292.8542785644531,1.0,0.3833856284618377,0.7252383828163147,0.7252383828163147,1.0,1.0,-1.5365426540374756,0.651735782623291,0.8848068714141846,0.2931274473667145,0.0,0.0,1.0,130.04440307617188,138.0,86.0927963256836,-20946.033203125,545.9556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5968322753906,310.864013671875,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.4952488243579864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005026145954616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564600,293.14947509765625,297.1499938964844,293.1499938964844,0.1025074794888496,-2310.688720703125,304.151123046875,0.6480429172515869,0.1834940314292907,0.1692306697368621,294.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.83990478515625,0.3887448906898498,0.050000000745058,0.0519289970397949,293.2416687011719,297.1499938964844,293.1499938964844,0.2880645990371704,-4119.31884765625,304.1635131835937,0.8532422184944153,0.4267586767673492,0.3013603389263153,293.2321472167969,297.1499938964844,293.1499938964844,0.3826753199100494,-6988.74365234375,304.160888671875,0.9226887822151184,0.5371415019035339,0.5114001631736755,293.2226867675781,297.1499938964844,293.1499938964844,0.012064722366631,-3220.322265625,303.6753845214844,0.3887448906898498,0.050000000745058,0.2463288009166717,290.8482971191406,291.1499938964844,259.6964111328125,258.12750244140625,279.4036560058594,293.9119567871094,292.8542785644531,1.0,0.3833856284618377,0.7252383828163147,0.7252383828163147,1.0,1.0,-1.5365426540374756,0.651735782623291,0.8848068714141846,0.2931274473667145,0.0,0.0,1.0,130.04440307617188,138.0,86.0927963256836,-20946.033203125,545.9556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5968322753906,310.864013671875,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.4952488243579864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005026145954616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564660,293.15045166015625,297.1499938964844,293.1499938964844,0.1015514507889747,-2291.561767578125,304.15234375,0.6450753808021545,0.183309867978096,0.1691875755786895,294.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.92742919921875,0.3862442374229431,0.050000000745058,0.0520547218620777,293.24481201171875,297.1499938964844,293.1499938964844,0.2831230759620666,-4060.790283203125,304.1672668457031,0.8476902842521667,0.4237982630729675,0.2994120121002197,293.2317199707031,297.1499938964844,293.1499938964844,0.377572625875473,-6911.2783203125,304.165771484375,0.9165884852409364,0.535146951675415,0.5096527934074402,293.2259826660156,297.1499938964844,293.1499938964844,0.0119185177609324,-3191.326904296875,303.6439514160156,0.3862442374229431,0.050000000745058,0.2469251900911331,290.93914794921875,291.1499938964844,259.7303771972656,258.1568603515625,279.4378967285156,293.9344177246094,292.9475402832031,1.0,0.3857454061508178,0.7244857549667358,0.7244857549667358,1.0,1.0,-1.5329210758209229,0.649893045425415,0.8830280303955078,0.2920567691326141,0.0,0.0,1.0,133.16021728515625,126.0,123.16751861572266,-21044.890625,551.8298950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84637451171875,311.1007080078125,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.4975084066390991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005049077444709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564720,293.15045166015625,297.1499938964844,293.1499938964844,0.1015514507889747,-2291.561767578125,304.15234375,0.6450753808021545,0.183309867978096,0.1691875755786895,294.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.92742919921875,0.3862442374229431,0.050000000745058,0.0520547218620777,293.24481201171875,297.1499938964844,293.1499938964844,0.2831230759620666,-4060.790283203125,304.1672668457031,0.8476902842521667,0.4237982630729675,0.2994120121002197,293.2317199707031,297.1499938964844,293.1499938964844,0.377572625875473,-6911.2783203125,304.165771484375,0.9165884852409364,0.535146951675415,0.5096527934074402,293.2259826660156,297.1499938964844,293.1499938964844,0.0119185177609324,-3191.326904296875,303.6439514160156,0.3862442374229431,0.050000000745058,0.2469251900911331,290.93914794921875,291.1499938964844,259.7303771972656,258.1568603515625,279.4378967285156,293.9344177246094,292.9475402832031,1.0,0.3857454061508178,0.7244857549667358,0.7244857549667358,1.0,1.0,-1.5329210758209229,0.649893045425415,0.8830280303955078,0.2920567691326141,0.0,0.0,1.0,133.16021728515625,126.0,123.16751861572266,-21044.890625,551.8298950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84637451171875,311.1007080078125,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.4975084066390991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005049077444709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564780,293.151123046875,297.1499938964844,293.1499938964844,0.1002706810832023,-2266.12109375,304.1536865234375,0.6465106010437012,0.1831628829240799,0.1689693331718444,294.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0368347167969,0.3877149224281311,0.050000000745058,0.0519803836941719,293.24774169921875,297.1499938964844,293.1499938964844,0.2774285078048706,-3993.167724609375,304.1709899902344,0.8479483723640442,0.4208032190799713,0.2972800731658935,293.2311096191406,297.1499938964844,293.1499938964844,0.3715389966964721,-6819.828125,304.1705627441406,0.9181123971939088,0.5332003831863403,0.5077365636825562,293.22906494140625,297.1499938964844,293.1499938964844,0.0116799250245094,-3144.4970703125,303.61328125,0.3877149224281311,0.050000000745058,0.2465725690126419,291.0501708984375,291.1499938964844,259.76287841796875,258.18505859375,279.47344970703125,293.9575500488281,293.0596008300781,1.0,0.3830174505710602,0.723733127117157,0.723733127117157,1.0,1.0,-1.5272881984710691,0.6471261978149414,0.8801619410514832,0.2904968559741974,0.0,0.0,1.0,131.1729736328125,114.0,149.68994140625,-21119.30078125,543.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0895080566406,311.3341064453125,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.4988419711589813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005062611890025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564840,293.151123046875,297.1499938964844,293.1499938964844,0.1002706810832023,-2266.12109375,304.1536865234375,0.6465106010437012,0.1831628829240799,0.1689693331718444,294.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0368347167969,0.3877149224281311,0.050000000745058,0.0519803836941719,293.24774169921875,297.1499938964844,293.1499938964844,0.2774285078048706,-3993.167724609375,304.1709899902344,0.8479483723640442,0.4208032190799713,0.2972800731658935,293.2311096191406,297.1499938964844,293.1499938964844,0.3715389966964721,-6819.828125,304.1705627441406,0.9181123971939088,0.5332003831863403,0.5077365636825562,293.22906494140625,297.1499938964844,293.1499938964844,0.0116799250245094,-3144.4970703125,303.61328125,0.3877149224281311,0.050000000745058,0.2465725690126419,291.0501708984375,291.1499938964844,259.76287841796875,258.18505859375,279.47344970703125,293.9575500488281,293.0596008300781,1.0,0.3830174505710602,0.723733127117157,0.723733127117157,1.0,1.0,-1.5272881984710691,0.6471261978149414,0.8801619410514832,0.2904968559741974,0.0,0.0,1.0,131.1729736328125,114.0,149.68994140625,-21119.30078125,543.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0895080566406,311.3341064453125,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.4988419711589813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005062611890025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564900,293.1512451171875,297.1499938964844,293.1499938964844,0.0995709225535392,-2252.23779296875,304.154296875,0.6485650539398193,0.1831237375736236,0.1688344776630401,294.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.095947265625,0.3896107375621795,0.050000000745058,0.0518861599266529,293.2490539550781,297.1499938964844,293.1499938964844,0.274427980184555,-3957.491943359375,304.1726379394531,0.8497812151908875,0.419310599565506,0.2961734533309936,293.23065185546875,297.1499938964844,293.1499938964844,0.3683302402496338,-6771.26318359375,304.1726379394531,0.9211342930793762,0.5322615504264832,0.5067511200904846,293.2304382324219,297.1499938964844,293.1499938964844,0.0115385977551341,-3116.6123046875,303.598388671875,0.3896107375621795,0.050000000745058,0.2461256086826324,291.1098022460937,291.1499938964844,259.77850341796875,258.1986999511719,279.4914855957031,293.96929931640625,293.1195678710937,1.0,0.380439281463623,0.7233567833900452,0.7233567833900452,1.0,1.0,-1.5239652395248413,0.645512580871582,0.8784525990486145,0.2895868718624115,0.0,0.0,1.0,128.7251739501953,114.0,158.7021484375,-21148.685546875,534.7310180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066955566406,311.44744873046875,278.1499938964844,0.0,18000.0,315.3900146484375,32437.71875,36000.0,0.0,0.0,0.5039923787117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005114881787449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564960,293.1512451171875,297.1499938964844,293.1499938964844,0.0988270342350006,-2237.4658203125,304.1548767089844,0.6513362526893616,0.1831054240465164,0.1686941981315612,294.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1580810546875,0.3919979035854339,0.050000000745058,0.0517656616866588,293.250244140625,297.1499938964844,293.1499938964844,0.2713037729263305,-3920.26708984375,304.1741943359375,0.8524994254112244,0.4178208410739898,0.2950496077537536,293.2301025390625,297.1499938964844,293.1499938964844,0.3649617433547973,-6720.2392578125,304.1746520996094,0.9253458380699158,0.5313459634780884,0.5057613849639893,293.2317199707031,297.1499938964844,293.1499938964844,0.0113861467689275,-3086.159423828125,303.5838317871094,0.3919979035854339,0.050000000745058,0.2455540150403976,291.1731262207031,291.1499938964844,259.7937316894531,258.2120361328125,279.5093994140625,293.9810485839844,293.1841125488281,1.0,0.3772428333759308,0.7229964733123779,0.7229964733123779,1.0,1.0,-1.5204286575317385,0.6438054442405701,0.8766232132911682,0.2886272072792053,0.0,0.0,0.9951815605163574,125.60826873779295,102.0,171.4756317138672,-21197.404296875,524.4942016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35919189453125,311.5933532714844,278.1499938964844,0.0,18000.0,315.3900146484375,32486.232421875,36000.0,0.0,0.0,0.5046815872192383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316601514816284,1.8316879272460933,-2.771982144622598e-05,0.0,0.0005121876602061,0.0,0.0,683.4778442382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565020,293.1510009765625,297.1499938964844,293.1499938964844,0.097205564379692,-2205.218017578125,304.15594482421875,0.6588393449783325,0.1831211447715759,0.1684093177318573,294.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.29736328125,0.3977570235729217,0.050000000745058,0.0514670424163341,293.2524108886719,297.1499938964844,293.1499938964844,0.2646771669387817,-3841.03076171875,304.1771545410156,0.8602943420410156,0.4148399829864502,0.2927607893943786,293.2288513183594,297.1499938964844,293.1499938964844,0.3577262759208679,-6610.45556640625,304.178466796875,0.936820924282074,0.529574453830719,0.5037832856178284,293.2339782714844,297.1499938964844,293.1499938964844,0.011055601760745,-3018.6318359375,303.5560607910156,0.3977570235729217,0.050000000745058,0.2441374808549881,291.3138427734375,291.1499938964844,259.82281494140625,258.2376403808594,279.5448913574219,294.00421142578125,293.32537841796875,1.0,0.3694148361682892,0.7222758531570435,0.7222758531570435,1.0,1.0,-1.5129053592681885,0.640187680721283,0.8727176785469055,0.2865972220897674,0.0,0.0,0.9639941453933716,117.90744018554688,90.0,190.53614807128903,-21273.16796875,500.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6507873535156,311.8690795898437,278.1499938964844,0.0,18000.0,315.3900146484375,33530.296875,36000.0,0.0,0.0,0.5052969455718994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8277069330215447,1.8277348279953003,-2.7868089091498405e-05,0.0,0.0005128121702,0.0,0.0,683.4985961914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
