time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
565080,293.1510009765625,297.1499938964844,293.1499938964844,0.097205564379692,-2205.218017578125,304.15594482421875,0.6588393449783325,0.1831211447715759,0.1684093177318573,294.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.29736328125,0.3977570235729217,0.050000000745058,0.0514670424163341,293.2524108886719,297.1499938964844,293.1499938964844,0.2646771669387817,-3841.03076171875,304.1771545410156,0.8602943420410156,0.4148399829864502,0.2927607893943786,293.2288513183594,297.1499938964844,293.1499938964844,0.3577262759208679,-6610.45556640625,304.178466796875,0.936820924282074,0.529574453830719,0.5037832856178284,293.2339782714844,297.1499938964844,293.1499938964844,0.011055601760745,-3018.6318359375,303.5560607910156,0.3977570235729217,0.050000000745058,0.2441374808549881,291.3138427734375,291.1499938964844,259.82281494140625,258.2376403808594,279.5448913574219,294.00421142578125,293.32537841796875,1.0,0.3694148361682892,0.7222758531570435,0.7222758531570435,1.0,1.0,-1.5129053592681885,0.640187680721283,0.8727176785469055,0.2865972220897674,0.0,0.0,0.9639941453933716,117.90744018554688,90.0,190.53614807128903,-21273.16796875,500.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6507873535156,311.8690795898437,278.1499938964844,0.0,18000.0,315.3900146484375,33530.296875,36000.0,0.0,0.0,0.5052969455718994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8277069330215447,1.8277348279953003,-2.7868089091498405e-05,0.0,0.0005128121702,0.0,0.0,683.4985961914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565140,293.1505126953125,297.1499938964844,293.1499938964844,0.0956011191010475,-2173.3046875,304.1566162109375,0.6688651442527771,0.1831941455602646,0.1681300401687622,294.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4376525878906,0.4046269059181213,0.050000000745058,0.0511167421936988,293.2543334960937,297.1499938964844,293.1499938964844,0.2580877840518951,-3762.072998046875,304.1790466308594,0.8710580468177795,0.4118536114692688,0.2904304563999176,293.2273254394531,297.1499938964844,293.1499938964844,0.3505424559116363,-6501.5302734375,304.180908203125,0.9515621066093444,0.5278834700584412,0.5018283724784851,293.2358703613281,297.1499938964844,293.1499938964844,0.0107225077226758,-2949.258544921875,303.52911376953125,0.4046269059181213,0.050000000745058,0.2424758225679397,291.45379638671875,291.1499938964844,259.8500061035156,258.2618103027344,279.5796203613281,294.02691650390625,293.46490478515625,1.0,0.3601573407649994,0.7215551733970642,0.7215551733970642,1.0,1.0,-1.5050103664398191,0.6364026069641113,0.8686078190803528,0.2844769656658172,0.0,0.0,0.9140856266021729,108.89201354980467,78.0,192.6346130371093,-21317.849609375,472.3684692382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9178466796875,312.1159973144531,278.1499938964844,0.0,18000.0,315.8699951171875,35966.21875,36000.0,0.0,0.0,0.5098398923873901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818288803100586,1.81831693649292,-2.821045200107619e-05,0.0,0.0005174226826056,0.0,0.0,683.3511962890625,0.0,0.0,0.0,0.9992223978042604,4.0,0.0,1.0
565200,293.1505126953125,297.1499938964844,293.1499938964844,0.0956011191010475,-2173.3046875,304.1566162109375,0.6688651442527771,0.1831941455602646,0.1681300401687622,294.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4376525878906,0.4046269059181213,0.050000000745058,0.0511167421936988,293.2543334960937,297.1499938964844,293.1499938964844,0.2580877840518951,-3762.072998046875,304.1790466308594,0.8710580468177795,0.4118536114692688,0.2904304563999176,293.2273254394531,297.1499938964844,293.1499938964844,0.3505424559116363,-6501.5302734375,304.180908203125,0.9515621066093444,0.5278834700584412,0.5018283724784851,293.2358703613281,297.1499938964844,293.1499938964844,0.0107225077226758,-2949.258544921875,303.52911376953125,0.4046269059181213,0.050000000745058,0.2424758225679397,291.45379638671875,291.1499938964844,259.8500061035156,258.2618103027344,279.5796203613281,294.02691650390625,293.46490478515625,1.0,0.3601573407649994,0.7215551733970642,0.7215551733970642,1.0,1.0,-1.5050103664398191,0.6364026069641113,0.8686078190803528,0.2844769656658172,0.0,0.0,0.9140856266021729,108.89201354980467,78.0,192.6346130371093,-21317.849609375,472.3684692382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9178466796875,312.1159973144531,278.1499938964844,0.0,18000.0,315.8699951171875,35966.21875,36000.0,0.0,0.0,0.5098398923873901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818288803100586,1.81831693649292,-2.821045200107619e-05,0.0,0.0005174226826056,0.0,0.0,683.3511962890625,0.0,0.0,0.0,0.9992223978042604,4.0,0.0,1.0
565260,293.1594543457031,297.1499938964844,293.1499938964844,0.0932881236076355,-2128.51220703125,304.15826416015625,0.6788361072540283,0.1813461482524871,0.1664480566978454,294.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5599670410156,0.4126043617725372,0.050000000745058,0.0507519841194152,293.2654724121094,297.1499938964844,293.1499938964844,0.2510708272457123,-3677.963134765625,304.1809997558594,0.8829867243766785,0.4069333672523498,0.2869979441165924,293.235107421875,297.1499938964844,293.1499938964844,0.3431154489517212,-6389.02197265625,304.18292236328125,0.9667729735374452,0.5243247747421265,0.498457670211792,293.2493896484375,297.1499938964844,293.1499938964844,0.0103526832535862,-2875.8173828125,303.4698486328125,0.4126043617725372,0.050000000745058,0.2407455593347549,291.57177734375,291.1499938964844,259.8764953613281,258.2854919433594,279.63214111328125,294.0746154785156,293.5790710449219,1.0,0.3496873378753662,0.7208907604217529,0.7208907604217529,1.0,1.0,-1.4923111200332642,0.630437433719635,0.8618736863136292,0.2811985611915588,0.0,0.0,0.8494448065757751,99.42440795898438,66.0,158.7154998779297,-21152.26953125,441.1089477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2738037109375,312.3340759277344,278.1499938964844,0.0,18000.0,315.8699951171875,37292.84375,36000.0,0.0,0.0,0.5093996524810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7186049222946167,1.7186312675476074,-2.636948374856729e-05,0.0,0.0005169758806005,0.0,0.0,595.1958618164062,0.0,0.0,0.0,0.95093435049057,4.0,0.0,1.0
565320,293.1594543457031,297.1499938964844,293.1499938964844,0.0932881236076355,-2128.51220703125,304.15826416015625,0.6788361072540283,0.1813461482524871,0.1664480566978454,294.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5599670410156,0.4126043617725372,0.050000000745058,0.0507519841194152,293.2654724121094,297.1499938964844,293.1499938964844,0.2510708272457123,-3677.963134765625,304.1809997558594,0.8829867243766785,0.4069333672523498,0.2869979441165924,293.235107421875,297.1499938964844,293.1499938964844,0.3431154489517212,-6389.02197265625,304.18292236328125,0.9667729735374452,0.5243247747421265,0.498457670211792,293.2493896484375,297.1499938964844,293.1499938964844,0.0103526832535862,-2875.8173828125,303.4698486328125,0.4126043617725372,0.050000000745058,0.2407455593347549,291.57177734375,291.1499938964844,259.8764953613281,258.2854919433594,279.63214111328125,294.0746154785156,293.5790710449219,1.0,0.3496873378753662,0.7208907604217529,0.7208907604217529,1.0,1.0,-1.4923111200332642,0.630437433719635,0.8618736863136292,0.2811985611915588,0.0,0.0,0.8494448065757751,99.42440795898438,66.0,158.7154998779297,-21152.26953125,441.1089477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2738037109375,312.3340759277344,278.1499938964844,0.0,18000.0,315.8699951171875,37292.84375,36000.0,0.0,0.0,0.5093996524810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7186049222946167,1.7186312675476074,-2.636948374856729e-05,0.0,0.0005169758806005,0.0,0.0,595.1958618164062,0.0,0.0,0.0,0.95093435049057,4.0,0.0,1.0
565380,293.16143798828125,297.1499938964844,293.1499938964844,0.0919994339346885,-2104.012939453125,304.1575927734375,0.69255131483078,0.1806991249322891,0.1652970612049102,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.62030029296875,0.4232070446014404,0.050000000745058,0.0503573678433895,293.26959228515625,297.1499938964844,293.1499938964844,0.2462667375802993,-3621.42529296875,304.1785583496094,0.8990029692649841,0.4031650125980377,0.2839445173740387,293.2360534667969,297.1499938964844,293.1499938964844,0.338544636964798,-6321.90283203125,304.1794128417969,0.9841232895851136,0.5219727754592896,0.4956410229206085,293.2580261230469,297.1499938964844,293.1499938964844,0.0100836483761668,-2824.20361328125,303.4161682128906,0.4232070446014404,0.050000000745058,0.2388736754655838,291.623046875,291.1499938964844,259.9034729003906,258.30963134765625,279.689208984375,294.1321105957031,293.6236572265625,1.0,0.3383315503597259,0.7202262878417969,0.7202262878417969,1.0,1.0,-1.4811601638793943,0.6251939535140991,0.8559662103652954,0.2782808244228363,0.0,0.0,0.7820744514465332,89.22986602783203,54.0,74.35938262939453,-20833.091796875,409.32513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7030944824219,312.4924621582031,278.1499938964844,0.0,18000.0,315.8699951171875,37965.56640625,36000.0,0.0,0.0,0.5066576600074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5491822957992554,1.5492055416107178,-2.3159665943239816e-05,0.0,0.0005141930887475,0.0,0.0,460.2877502441406,0.0,0.0,0.0,0.8718514442443848,4.0,0.0,1.0
565440,293.16143798828125,297.1499938964844,293.1499938964844,0.0919994339346885,-2104.012939453125,304.1575927734375,0.69255131483078,0.1806991249322891,0.1652970612049102,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.62030029296875,0.4232070446014404,0.050000000745058,0.0503573678433895,293.26959228515625,297.1499938964844,293.1499938964844,0.2462667375802993,-3621.42529296875,304.1785583496094,0.8990029692649841,0.4031650125980377,0.2839445173740387,293.2360534667969,297.1499938964844,293.1499938964844,0.338544636964798,-6321.90283203125,304.1794128417969,0.9841232895851136,0.5219727754592896,0.4956410229206085,293.2580261230469,297.1499938964844,293.1499938964844,0.0100836483761668,-2824.20361328125,303.4161682128906,0.4232070446014404,0.050000000745058,0.2388736754655838,291.623046875,291.1499938964844,259.9034729003906,258.30963134765625,279.689208984375,294.1321105957031,293.6236572265625,1.0,0.3383315503597259,0.7202262878417969,0.7202262878417969,1.0,1.0,-1.4811601638793943,0.6251939535140991,0.8559662103652954,0.2782808244228363,0.0,0.0,0.7820744514465332,89.22986602783203,54.0,74.35938262939453,-20833.091796875,409.32513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7030944824219,312.4924621582031,278.1499938964844,0.0,18000.0,315.8699951171875,37965.56640625,36000.0,0.0,0.0,0.5066576600074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5491822957992554,1.5492055416107178,-2.3159665943239816e-05,0.0,0.0005141930887475,0.0,0.0,460.2877502441406,0.0,0.0,0.0,0.8718514442443848,4.0,0.0,1.0
565500,293.16143798828125,297.1499938964844,293.1499938964844,0.0917990058660507,-2100.54296875,304.1565856933594,0.7009535431861877,0.180552989244461,0.1649307012557983,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6197204589844,0.4299343824386596,0.050000000745058,0.0501527413725853,293.2705993652344,297.1499938964844,293.1499938964844,0.2448500990867614,-3605.439697265625,304.1759338378906,0.9089462757110596,0.4014513790607452,0.2825738191604614,293.2353820800781,297.1499938964844,293.1499938964844,0.3375753164291382,-6309.1201171875,304.1758117675781,0.9931713938713074,0.5210106372833252,0.494479089975357,293.2609558105469,297.1499938964844,293.1499938964844,0.0099850762635469,-2807.265869140625,303.39013671875,0.4299343824386596,0.050000000745058,0.2379030138254165,291.6175537109375,291.1499938964844,259.9171447753906,258.32183837890625,279.7156066894531,294.157958984375,293.6148376464844,1.0,0.3323962986469269,0.7198941111564636,0.7198941111564636,1.0,1.0,-1.4762687683105469,0.6228843927383423,0.8533843755722046,0.2769979536533355,0.0,0.0,0.7513444423675537,83.96045684814453,54.0,22.42046546936035,-20634.65234375,393.5213012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9477233886719,312.5577392578125,278.1499938964844,0.0,18000.0,315.3900146484375,38071.99609375,36000.0,0.0,0.0,0.4995020627975464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.453011989593506,1.453033447265625,-2.1430472770589404e-05,0.0,0.0005069311009719,0.0,0.0,393.698486328125,0.0,0.0,0.0,0.8280278444290161,4.0,0.0,1.0
565560,293.1611022949219,297.1499938964844,293.1499938964844,0.09184530377388,-2101.98291015625,304.1553039550781,0.7096797823905945,0.1804721802473068,0.1646427661180496,294.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.59912109375,0.4373461902141571,0.050000000745058,0.049958512187004,293.2712707519531,297.1499938964844,293.1499938964844,0.2440175712108612,-3596.73876953125,304.1727294921875,0.9201155304908752,0.3997946083545685,0.2812593281269073,293.2338256835937,297.1499938964844,293.1499938964844,0.3354085385799408,-6273.7509765625,304.1752624511719,0.9990000128746032,0.5202341079711914,0.4900664985179901,293.2631530761719,297.1499938964844,293.1499938964844,0.0099121034145355,-2796.673095703125,303.3641662597656,0.4373461902141571,0.050000000745058,0.2369816750288009,291.59210205078125,291.1499938964844,259.93084716796875,258.3341064453125,279.7438049316406,294.18316650390625,293.5860595703125,1.0,0.3262260854244232,0.7196011543273926,0.7196011543273926,1.0,1.0,-1.4685437679290771,0.6192739009857178,0.8492699265480042,0.2751016616821289,0.0,0.0,0.7243027687072754,78.90660095214844,42.0,-30.79454231262207,-20375.240234375,376.7192993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.17218017578125,312.59356689453125,278.1499938964844,0.0,18000.0,315.3900146484375,38012.18359375,36000.0,0.0,0.0,0.4959187805652618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3591554164886477,1.359175205230713,-1.981416789931245e-05,0.0,0.0005032945191487,0.0,0.0,335.32232666015625,0.0,0.0,0.0,0.7860326766967773,4.0,0.0,1.0
565620,293.1604919433594,297.1499938964844,293.1499938964844,0.0919103473424911,-2103.92333984375,304.1534729003906,0.7240285873413086,0.1803225427865982,0.1642951071262359,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.55780029296875,0.451456755399704,0.050000000745058,0.0496543943881988,293.2721252441406,297.1499938964844,293.1499938964844,0.2420624196529388,-3575.03271484375,304.1685485839844,0.9399975538253784,0.396548867225647,0.2787776589393616,293.2021179199219,297.1499938964844,293.1499938964844,0.3121453821659088,-5916.345703125,304.2055053710937,0.9990000128746032,0.5244483947753906,0.459726333618164,293.2648620605469,297.1499938964844,293.1499938964844,0.0097860926762223,-2777.032470703125,303.31903076171875,0.451456755399704,0.050000000745058,0.2355390787124633,291.5560607910156,291.1499938964844,259.95849609375,258.3587951660156,279.8500061035156,294.2840881347656,293.554931640625,1.0,0.3123095631599426,0.7190153002738953,0.7190153002738953,1.0,1.0,-1.4258099794387815,0.5997186899185181,0.8260912895202637,0.2645163536071777,0.0,0.0,0.6733716130256653,70.45758819580078,30.0,-31.749004364013672,-19622.162109375,335.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7148742675781,312.7757568359375,278.1499938964844,0.0,18000.0,315.3900146484375,37781.19140625,36000.0,0.0,0.0,0.4863227009773254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1889187097549438,1.1889358758926392,-1.712783341645263e-05,0.0,0.0004935557371936,0.0,0.0,245.63658142089844,0.0,0.0,0.0,0.7114079594612122,4.0,0.0,1.0
565680,293.1604919433594,297.1499938964844,293.1499938964844,0.0919103473424911,-2103.92333984375,304.1534729003906,0.7240285873413086,0.1803225427865982,0.1642951071262359,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.55780029296875,0.451456755399704,0.050000000745058,0.0496543943881988,293.2721252441406,297.1499938964844,293.1499938964844,0.2420624196529388,-3575.03271484375,304.1685485839844,0.9399975538253784,0.396548867225647,0.2787776589393616,293.2021179199219,297.1499938964844,293.1499938964844,0.3121453821659088,-5916.345703125,304.2055053710937,0.9990000128746032,0.5244483947753906,0.459726333618164,293.2648620605469,297.1499938964844,293.1499938964844,0.0097860926762223,-2777.032470703125,303.31903076171875,0.451456755399704,0.050000000745058,0.2355390787124633,291.5560607910156,291.1499938964844,259.95849609375,258.3587951660156,279.8500061035156,294.2840881347656,293.554931640625,1.0,0.3123095631599426,0.7190153002738953,0.7190153002738953,1.0,1.0,-1.4258099794387815,0.5997186899185181,0.8260912895202637,0.2645163536071777,0.0,0.0,0.6733716130256653,70.45758819580078,30.0,-31.749004364013672,-19622.162109375,335.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7148742675781,312.7757568359375,278.1499938964844,0.0,18000.0,315.3900146484375,37781.19140625,36000.0,0.0,0.0,0.4863227009773254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1889187097549438,1.1889358758926392,-1.712783341645263e-05,0.0,0.0004935557371936,0.0,0.0,245.63658142089844,0.0,0.0,0.0,0.7114079594612122,4.0,0.0,1.0
565740,293.17657470703125,297.1499938964844,293.1499938964844,0.0904266312718391,-2076.712890625,304.1549072265625,0.7376270890235901,0.1768227517604828,0.1617166250944137,294.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.53253173828125,0.4694210886955261,0.050000000745058,0.0493401102721691,293.273193359375,297.1499938964844,293.1499938964844,0.239967331290245,-3551.221435546875,304.1658630371094,0.9632156491279602,0.39323890209198,0.276258647441864,293.1371459960937,297.1499938964844,293.1499938964844,0.2860806286334991,-5510.25048828125,304.2302551269531,0.9990000128746032,0.5362462997436523,0.4260584712028503,293.2629089355469,297.1499938964844,293.1499938964844,0.0096678379923105,-2757.656005859375,303.2836303710937,0.4694210886955261,0.050000000745058,0.2340482473373413,291.5287170410156,291.1499938964844,259.9862365722656,258.3835754394531,279.90924072265625,294.29547119140625,293.5258483886719,1.0,0.2968526780605316,0.7184293866157532,0.7184293866157532,1.0,1.0,-1.3771106004714966,0.5775789022445679,0.7995316982269287,0.252502292394638,0.0,0.0,0.6244606375694275,61.6753158569336,48.0,-40.75270462036133,-18815.396484375,292.7309875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3759155273437,312.99761962890625,278.1499938964844,0.0,18000.0,314.9100036621094,37573.0546875,36000.0,0.0,0.0,0.4683214128017425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0254366397857666,1.0254515409469604,-1.4882476534694432e-05,0.0,0.0004752866807393,0.0,0.0,177.50396728515625,0.0,0.0,0.0,0.6433945298194885,4.0,0.0,1.0
565800,293.17657470703125,297.1499938964844,293.1499938964844,0.0904266312718391,-2076.712890625,304.1549072265625,0.7376270890235901,0.1768227517604828,0.1617166250944137,294.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.53253173828125,0.4694210886955261,0.050000000745058,0.0493401102721691,293.273193359375,297.1499938964844,293.1499938964844,0.239967331290245,-3551.221435546875,304.1658630371094,0.9632156491279602,0.39323890209198,0.276258647441864,293.1371459960937,297.1499938964844,293.1499938964844,0.2860806286334991,-5510.25048828125,304.2302551269531,0.9990000128746032,0.5362462997436523,0.4260584712028503,293.2629089355469,297.1499938964844,293.1499938964844,0.0096678379923105,-2757.656005859375,303.2836303710937,0.4694210886955261,0.050000000745058,0.2340482473373413,291.5287170410156,291.1499938964844,259.9862365722656,258.3835754394531,279.90924072265625,294.29547119140625,293.5258483886719,1.0,0.2968526780605316,0.7184293866157532,0.7184293866157532,1.0,1.0,-1.3771106004714966,0.5775789022445679,0.7995316982269287,0.252502292394638,0.0,0.0,0.6244606375694275,61.6753158569336,48.0,-40.75270462036133,-18815.396484375,292.7309875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3759155273437,312.99761962890625,278.1499938964844,0.0,18000.0,314.9100036621094,37573.0546875,36000.0,0.0,0.0,0.4683214128017425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0254366397857666,1.0254515409469604,-1.4882476534694432e-05,0.0,0.0004752866807393,0.0,0.0,177.50396728515625,0.0,0.0,0.0,0.6433945298194885,4.0,0.0,1.0
565860,293.190185546875,297.1499938964844,293.1499938964844,0.0886671841144561,-2045.132568359375,304.1560974121094,0.738926351070404,0.1733654886484146,0.1581989675760269,294.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.474365234375,0.4749729633331299,0.050000000745058,0.0492372773587703,293.2748107910156,297.1499938964844,293.1499938964844,0.2390127927064895,-3541.755126953125,304.1620483398437,0.9692853689193726,0.3897886872291565,0.2738173902034759,293.0717163085937,297.1499938964844,293.1499938964844,0.2777087390422821,-5387.64013671875,304.2164001464844,0.9990000128746032,0.5498871207237244,0.414437860250473,293.2597961425781,297.1499938964844,293.1499938964844,0.0096508301794528,-2761.660888671875,303.2489929199219,0.4749729633331299,0.050000000745058,0.2335604429244995,291.4621276855469,291.1499938964844,260.0140075683594,258.40838623046875,279.9446716308594,294.3050537109375,293.4515380859375,1.0,0.2918811738491058,0.7182599902153015,0.7182599902153015,1.0,1.0,-1.355277419090271,0.5677605271339417,0.7875169515609741,0.2470029145479202,0.0,0.0,0.58613121509552,58.7066535949707,66.0,-105.3472900390625,-18231.994140625,276.6571960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.99383544921875,313.1195983886719,278.1499938964844,0.0,18000.0,314.9100036621094,37149.484375,36000.0,0.0,0.0,0.4510196447372436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924834132194519,0.892496645450592,-1.323823926213663e-05,0.0,0.000457727612229,0.0,0.0,132.92044067382812,0.0,0.0,0.0,0.5911726355552673,4.0,0.0,1.0
565920,293.190185546875,297.1499938964844,293.1499938964844,0.0886671841144561,-2045.132568359375,304.1560974121094,0.738926351070404,0.1733654886484146,0.1581989675760269,294.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.474365234375,0.4749729633331299,0.050000000745058,0.0492372773587703,293.2748107910156,297.1499938964844,293.1499938964844,0.2390127927064895,-3541.755126953125,304.1620483398437,0.9692853689193726,0.3897886872291565,0.2738173902034759,293.0717163085937,297.1499938964844,293.1499938964844,0.2777087390422821,-5387.64013671875,304.2164001464844,0.9990000128746032,0.5498871207237244,0.414437860250473,293.2597961425781,297.1499938964844,293.1499938964844,0.0096508301794528,-2761.660888671875,303.2489929199219,0.4749729633331299,0.050000000745058,0.2335604429244995,291.4621276855469,291.1499938964844,260.0140075683594,258.40838623046875,279.9446716308594,294.3050537109375,293.4515380859375,1.0,0.2918811738491058,0.7182599902153015,0.7182599902153015,1.0,1.0,-1.355277419090271,0.5677605271339417,0.7875169515609741,0.2470029145479202,0.0,0.0,0.58613121509552,58.7066535949707,66.0,-105.3472900390625,-18231.994140625,276.6571960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.99383544921875,313.1195983886719,278.1499938964844,0.0,18000.0,314.9100036621094,37149.484375,36000.0,0.0,0.0,0.4510196447372436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924834132194519,0.892496645450592,-1.323823926213663e-05,0.0,0.000457727612229,0.0,0.0,132.92044067382812,0.0,0.0,0.0,0.5911726355552673,4.0,0.0,1.0
565980,293.1922302246094,297.1499938964844,293.1499938964844,0.0886180698871612,-2046.3717041015625,304.1540832519531,0.7325761318206787,0.1719150394201278,0.1565251350402832,294.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35418701171875,0.4715874791145324,0.050000000745058,0.0493008606135845,293.2768249511719,297.1499938964844,293.1499938964844,0.2394226789474487,-3549.37744140625,304.15740966796875,0.960789442062378,0.3862174451351166,0.2714044153690338,293.041748046875,297.1499938964844,293.1499938964844,0.2856648564338684,-5525.74072265625,304.1806945800781,0.9990000128746032,0.5580309629440308,0.421646386384964,293.2574768066406,297.1499938964844,293.1499938964844,0.0097256330773234,-2788.447998046875,303.2088317871094,0.4715874791145324,0.050000000745058,0.2338620573282241,291.3394470214844,291.1499938964844,260.0416259765625,258.4330749511719,279.9600524902344,294.3147888183594,293.3282775878906,1.0,0.2947834134101867,0.7180906534194946,0.7180906534194946,1.0,1.0,-1.3594526052474976,0.5696092247962952,0.7898433804512024,0.2479379624128341,0.0,0.0,0.5690016746520996,60.38313674926758,84.0,-153.97547912597656,-18057.888671875,282.264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4635009765625,313.2277526855469,278.1499938964844,0.0,18000.0,314.9100036621094,36547.0859375,36000.0,0.0,0.0,0.4329701662063598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8235029578208923,0.8235153555870056,-1.2383208741084673e-05,0.0,0.0004394096904434,0.0,0.0,112.7232894897461,0.0,0.0,0.0,0.5647890567779541,4.0,0.0,1.0
566040,293.1922302246094,297.1499938964844,293.1499938964844,0.0886180698871612,-2046.3717041015625,304.1540832519531,0.7325761318206787,0.1719150394201278,0.1565251350402832,294.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35418701171875,0.4715874791145324,0.050000000745058,0.0493008606135845,293.2768249511719,297.1499938964844,293.1499938964844,0.2394226789474487,-3549.37744140625,304.15740966796875,0.960789442062378,0.3862174451351166,0.2714044153690338,293.041748046875,297.1499938964844,293.1499938964844,0.2856648564338684,-5525.74072265625,304.1806945800781,0.9990000128746032,0.5580309629440308,0.421646386384964,293.2574768066406,297.1499938964844,293.1499938964844,0.0097256330773234,-2788.447998046875,303.2088317871094,0.4715874791145324,0.050000000745058,0.2338620573282241,291.3394470214844,291.1499938964844,260.0416259765625,258.4330749511719,279.9600524902344,294.3147888183594,293.3282775878906,1.0,0.2947834134101867,0.7180906534194946,0.7180906534194946,1.0,1.0,-1.3594526052474976,0.5696092247962952,0.7898433804512024,0.2479379624128341,0.0,0.0,0.5690016746520996,60.38313674926758,84.0,-153.97547912597656,-18057.888671875,282.264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4635009765625,313.2277526855469,278.1499938964844,0.0,18000.0,314.9100036621094,36547.0859375,36000.0,0.0,0.0,0.4329701662063598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8235029578208923,0.8235153555870056,-1.2383208741084673e-05,0.0,0.0004394096904434,0.0,0.0,112.7232894897461,0.0,0.0,0.0,0.5647890567779541,4.0,0.0,1.0
566100,293.1902770996094,297.1499938964844,293.1499938964844,0.089020662009716,-2054.961181640625,304.1526184082031,0.7274739742279053,0.1717599481344223,0.1563043296337127,294.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.29205322265625,0.4670456349849701,0.050000000745058,0.0493822954595088,293.2779846191406,297.1499938964844,293.1499938964844,0.2396572828292846,-3553.4189453125,304.1556396484375,0.9520274996757508,0.3843849897384643,0.2702029049396515,293.0416259765625,297.1499938964844,293.1499938964844,0.2941931784152984,-5665.9033203125,304.1596069335937,0.9990000128746032,0.5594357848167419,0.4307083785533905,293.257080078125,297.1499938964844,293.1499938964844,0.009774062782526,-2804.2587890625,303.18670654296875,0.4670456349849701,0.050000000745058,0.2342483550310135,291.2772216796875,291.1499938964844,260.05535888671875,258.4453125,279.9616394042969,294.3192138671875,293.2660827636719,1.0,0.2986514270305633,0.7180059552192688,0.7180059552192688,1.0,1.0,-1.3691805601119995,0.5739673376083374,0.7952131628990173,0.2502708733081817,0.0,0.0,0.5667486786842346,62.60436630249024,84.0,-163.62939453125,-18093.875,291.5245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5948486328125,313.2516784667969,278.1499938964844,0.0,18000.0,314.42999267578125,36311.9453125,36000.0,0.0,0.0,0.4196064472198486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088721632957458,0.8088843822479248,-1.2185004379716702e-05,0.0,0.000425847218139,0.0,0.0,108.56555938720705,0.0,0.0,0.0,0.5591611266136169,4.0,0.0,1.0
566160,293.1869812011719,297.1499938964844,293.1499938964844,0.0896573737263679,-2067.9296875,304.1509704589844,0.7213882803916931,0.1718960851430893,0.1563999503850937,294.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.22906494140625,0.4604148864746094,0.050000000745058,0.0494935326278209,293.2792358398437,297.1499938964844,293.1499938964844,0.2399240583181381,-3557.800537109375,304.15411376953125,0.9406583309173584,0.3825202584266662,0.2690007388591766,293.0509948730469,297.1499938964844,293.1499938964844,0.3054060339927673,-5847.00439453125,304.137451171875,0.9990000128746032,0.5589784383773804,0.4427885413169861,293.25738525390625,297.1499938964844,293.1499938964844,0.0098286913707852,-2821.55712890625,303.1625366210937,0.4604148864746094,0.050000000745058,0.2347760051488876,291.2138061523437,291.1499938964844,260.0690002441406,258.45751953125,279.9608154296875,294.3237609863281,293.2022705078125,1.0,0.3038680255413055,0.7177467346191406,0.7177467346191406,1.0,1.0,-1.383116602897644,0.580186128616333,0.8029304146766663,0.2535974979400635,0.0,0.0,0.5688208937644958,65.65176391601562,102.0,-171.87208557128906,-18179.73046875,304.6776733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6034851074219,313.2132263183594,278.1499938964844,0.0,18000.0,314.42999267578125,36097.765625,36000.0,0.0,0.0,0.4111649096012115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8059889078140259,0.8060010075569153,-1.2108293049095664e-05,0.0,0.0004172801272943,0.0,0.0,107.48179626464844,0.0,0.0,0.0,0.5578837394714355,4.0,0.0,1.0
566220,293.17724609375,297.1499938964844,293.1499938964844,0.0914988443255424,-2104.4267578125,304.1475830078125,0.7066372632980347,0.1729277670383453,0.1573811024427414,294.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.10076904296875,0.4443899691104889,0.050000000745058,0.0497979819774627,293.2819519042969,297.1499938964844,293.1499938964844,0.2404409497976303,-3566.16064453125,304.1519470214844,0.9128468036651612,0.3786956965923309,0.2665901184082031,293.0956115722656,297.1499938964844,293.1499938964844,0.3347168266773224,-6310.1826171875,304.09283447265625,0.9990000128746032,0.5525068640708923,0.4742819666862488,293.2604064941406,297.1499938964844,293.1499938964844,0.0099492622539401,-2858.874267578125,303.1069030761719,0.4443899691104889,0.050000000745058,0.2362201809883117,291.0862121582031,291.1499938964844,260.09600830078125,258.4815979003906,279.95166015625,294.3334655761719,293.0761108398437,1.0,0.3176369369029999,0.717228353023529,0.717228353023529,1.0,1.0,-1.4212992191314695,0.5973033905029297,0.8239957690238953,0.2627947330474853,0.0,0.0,0.5859941244125366,74.00729370117188,105.0,-171.30116271972656,-18538.208984375,341.9428100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.33416748046875,313.0328063964844,278.1499938964844,0.0,18000.0,314.42999267578125,35673.13671875,36000.0,0.0,0.0,0.3975819647312164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8363848328590393,0.836397111415863,-1.2315411368035711e-05,0.0,0.0004034951562061,0.0,0.0,114.6222686767578,0.0,0.0,0.0,0.5686623454093933,4.0,0.0,1.0
566280,293.17724609375,297.1499938964844,293.1499938964844,0.0914988443255424,-2104.4267578125,304.1475830078125,0.7066372632980347,0.1729277670383453,0.1573811024427414,294.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.10076904296875,0.4443899691104889,0.050000000745058,0.0497979819774627,293.2819519042969,297.1499938964844,293.1499938964844,0.2404409497976303,-3566.16064453125,304.1519470214844,0.9128468036651612,0.3786956965923309,0.2665901184082031,293.0956115722656,297.1499938964844,293.1499938964844,0.3347168266773224,-6310.1826171875,304.09283447265625,0.9990000128746032,0.5525068640708923,0.4742819666862488,293.2604064941406,297.1499938964844,293.1499938964844,0.0099492622539401,-2858.874267578125,303.1069030761719,0.4443899691104889,0.050000000745058,0.2362201809883117,291.0862121582031,291.1499938964844,260.09600830078125,258.4815979003906,279.95166015625,294.3334655761719,293.0761108398437,1.0,0.3176369369029999,0.717228353023529,0.717228353023529,1.0,1.0,-1.4212992191314695,0.5973033905029297,0.8239957690238953,0.2627947330474853,0.0,0.0,0.5859941244125366,74.00729370117188,105.0,-171.30116271972656,-18538.208984375,341.9428100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.33416748046875,313.0328063964844,278.1499938964844,0.0,18000.0,314.42999267578125,35673.13671875,36000.0,0.0,0.0,0.3975819647312164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8363848328590393,0.836397111415863,-1.2315411368035711e-05,0.0,0.0004034951562061,0.0,0.0,114.6222686767578,0.0,0.0,0.0,0.5686623454093933,4.0,0.0,1.0
566340,293.1631164550781,297.1499938964844,293.1499938964844,0.0937276408076286,-2147.56298828125,304.1446838378906,0.6960002183914185,0.1750847846269607,0.1592850685119629,294.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9991455078125,0.4328478574752807,0.050000000745058,0.0500731505453586,293.28472900390625,297.1499938964844,293.1499938964844,0.2400663346052169,-3562.97705078125,304.1519775390625,0.8923934102058411,0.3747894465923309,0.2640901505947113,293.1621398925781,297.1499938964844,293.1499938964844,0.3607871532440185,-6709.5400390625,304.0690612792969,0.9990000128746032,0.5404196977615356,0.5010488033294678,293.26641845703125,297.1499938964844,293.1499938964844,0.0100157028064131,-2883.4384765625,303.0435791015625,0.4328478574752807,0.050000000745058,0.237525463104248,290.9897155761719,291.1499938964844,260.1224975585937,258.5052490234375,279.9466247558594,294.3443908691406,292.983642578125,1.0,0.329006940126419,0.7167099714279175,0.7167099714279175,1.0,1.0,-1.4546197652816772,0.612246036529541,0.8423736691474915,0.2709463536739349,0.0,0.0,0.6143855452537537,81.55937957763672,108.0,-132.06460571289062,-18921.49609375,376.5700988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7113342285156,312.7144470214844,278.1499938964844,0.0,18000.0,313.95001220703125,35328.47265625,36000.0,0.0,0.0,0.3845384120941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9061954021453856,0.9062083959579468,-1.29761874632095e-05,0.0,0.000390257599065,0.0,0.0,133.62196350097656,0.0,0.0,0.0,0.5948086380958557,4.0,0.0,1.0
566400,293.1631164550781,297.1499938964844,293.1499938964844,0.0937276408076286,-2147.56298828125,304.1446838378906,0.6960002183914185,0.1750847846269607,0.1592850685119629,294.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9991455078125,0.4328478574752807,0.050000000745058,0.0500731505453586,293.28472900390625,297.1499938964844,293.1499938964844,0.2400663346052169,-3562.97705078125,304.1519775390625,0.8923934102058411,0.3747894465923309,0.2640901505947113,293.1621398925781,297.1499938964844,293.1499938964844,0.3607871532440185,-6709.5400390625,304.0690612792969,0.9990000128746032,0.5404196977615356,0.5010488033294678,293.26641845703125,297.1499938964844,293.1499938964844,0.0100157028064131,-2883.4384765625,303.0435791015625,0.4328478574752807,0.050000000745058,0.237525463104248,290.9897155761719,291.1499938964844,260.1224975585937,258.5052490234375,279.9466247558594,294.3443908691406,292.983642578125,1.0,0.329006940126419,0.7167099714279175,0.7167099714279175,1.0,1.0,-1.4546197652816772,0.612246036529541,0.8423736691474915,0.2709463536739349,0.0,0.0,0.6143855452537537,81.55937957763672,108.0,-132.06460571289062,-18921.49609375,376.5700988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7113342285156,312.7144470214844,278.1499938964844,0.0,18000.0,313.95001220703125,35328.47265625,36000.0,0.0,0.0,0.3845384120941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9061954021453856,0.9062083959579468,-1.29761874632095e-05,0.0,0.000390257599065,0.0,0.0,133.62196350097656,0.0,0.0,0.0,0.5948086380958557,4.0,0.0,1.0
566460,293.1531066894531,297.1499938964844,293.1499938964844,0.095939353108406,-2189.67822265625,304.14288330078125,0.6851806640625,0.1768208146095276,0.1615529656410217,294.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9306640625,0.4219436645507812,0.050000000745058,0.0503995828330516,293.287353515625,297.1499938964844,293.1499938964844,0.2388484477996826,-3549.009033203125,304.1534118652344,0.8720735311508179,0.3708467185497284,0.2615967988967895,293.2216491699219,297.1499938964844,293.1499938964844,0.3667662143707275,-6789.02197265625,304.0881042480469,0.9863932728767396,0.5279685258865356,0.5032811760902405,293.2744445800781,297.1499938964844,293.1499938964844,0.0100519657135009,-2899.814697265625,302.9745788574219,0.4219436645507812,0.050000000745058,0.2390739321708679,290.9265441894531,291.1499938964844,260.1483459472656,258.5283203125,279.93536376953125,294.30224609375,292.92584228515625,1.0,0.3379488885402679,0.7156551480293274,0.7156551480293274,1.0,1.0,-1.4593894481658936,0.6140903234481812,0.8452991247177124,0.2720814347267151,0.0,0.0,0.6489771604537964,89.91735076904297,111.0,-78.0188217163086,-19024.677734375,399.6862487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7855834960937,312.2373352050781,278.1499938964844,0.0,18000.0,313.95001220703125,35053.3671875,36000.0,0.0,0.0,0.3805601894855499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0014342069625854,1.001448154449463,-1.4017224202689247e-05,0.0,0.0003862202283926,0.0,0.0,163.724853515625,0.0,0.0,0.0,0.6324054598808289,4.0,0.0,1.0
566520,293.1531066894531,297.1499938964844,293.1499938964844,0.095939353108406,-2189.67822265625,304.14288330078125,0.6851806640625,0.1768208146095276,0.1615529656410217,294.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9306640625,0.4219436645507812,0.050000000745058,0.0503995828330516,293.287353515625,297.1499938964844,293.1499938964844,0.2388484477996826,-3549.009033203125,304.1534118652344,0.8720735311508179,0.3708467185497284,0.2615967988967895,293.2216491699219,297.1499938964844,293.1499938964844,0.3667662143707275,-6789.02197265625,304.0881042480469,0.9863932728767396,0.5279685258865356,0.5032811760902405,293.2744445800781,297.1499938964844,293.1499938964844,0.0100519657135009,-2899.814697265625,302.9745788574219,0.4219436645507812,0.050000000745058,0.2390739321708679,290.9265441894531,291.1499938964844,260.1483459472656,258.5283203125,279.93536376953125,294.30224609375,292.92584228515625,1.0,0.3379488885402679,0.7156551480293274,0.7156551480293274,1.0,1.0,-1.4593894481658936,0.6140903234481812,0.8452991247177124,0.2720814347267151,0.0,0.0,0.6489771604537964,89.91735076904297,111.0,-78.0188217163086,-19024.677734375,399.6862487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7855834960937,312.2373352050781,278.1499938964844,0.0,18000.0,313.95001220703125,35053.3671875,36000.0,0.0,0.0,0.3805601894855499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0014342069625854,1.001448154449463,-1.4017224202689247e-05,0.0,0.0003862202283926,0.0,0.0,163.724853515625,0.0,0.0,0.0,0.6324054598808289,4.0,0.0,1.0
566580,293.1531982421875,297.1499938964844,293.1499938964844,0.0963084399700164,-2196.252197265625,304.1446533203125,0.6741691827774048,0.1767287254333496,0.1620282679796219,294.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9280700683594,0.4137878119945526,0.050000000745058,0.050703264772892,293.2903137207031,297.1499938964844,293.1499938964844,0.2360308468341827,-3514.706787109375,304.15692138671875,0.8553124070167542,0.3667641878128052,0.2590144276618957,293.2435302734375,297.1499938964844,293.1499938964844,0.3623139560222626,-6711.65673828125,304.1156311035156,0.9678462743759156,0.5216704607009888,0.4964272975921631,293.2823486328125,297.1499938964844,293.1499938964844,0.0100210718810558,-2897.874267578125,302.9085998535156,0.4137878119945526,0.050000000745058,0.2405144572257995,290.9275817871094,291.1499938964844,260.1734313964844,258.5507202148437,279.967529296875,294.3160705566406,292.9269104003906,1.0,0.3444738388061523,0.7146003842353821,0.7146003842353821,1.0,1.0,-1.450635313987732,0.6098471283912659,0.8407881855964661,0.2696932554244995,0.0,0.0,0.6784838438034058,97.4527816772461,114.0,-23.786117553710938,-18898.9140625,413.8179016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84246826171875,311.7135314941406,278.1499938964844,0.0,18000.0,313.95001220703125,35076.3828125,36000.0,0.0,0.0,0.3805563449859619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095457673072815,1.0954729318618774,-1.5219664419419132e-05,0.0,0.0003862163284793,0.0,0.0,198.88282775878903,0.0,0.0,0.0,0.6712148785591125,4.0,0.0,1.0
566640,293.1531982421875,297.1499938964844,293.1499938964844,0.0963084399700164,-2196.252197265625,304.1446533203125,0.6741691827774048,0.1767287254333496,0.1620282679796219,294.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9280700683594,0.4137878119945526,0.050000000745058,0.050703264772892,293.2903137207031,297.1499938964844,293.1499938964844,0.2360308468341827,-3514.706787109375,304.15692138671875,0.8553124070167542,0.3667641878128052,0.2590144276618957,293.2435302734375,297.1499938964844,293.1499938964844,0.3623139560222626,-6711.65673828125,304.1156311035156,0.9678462743759156,0.5216704607009888,0.4964272975921631,293.2823486328125,297.1499938964844,293.1499938964844,0.0100210718810558,-2897.874267578125,302.9085998535156,0.4137878119945526,0.050000000745058,0.2405144572257995,290.9275817871094,291.1499938964844,260.1734313964844,258.5507202148437,279.967529296875,294.3160705566406,292.9269104003906,1.0,0.3444738388061523,0.7146003842353821,0.7146003842353821,1.0,1.0,-1.450635313987732,0.6098471283912659,0.8407881855964661,0.2696932554244995,0.0,0.0,0.6784838438034058,97.4527816772461,114.0,-23.786117553710938,-18898.9140625,413.8179016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84246826171875,311.7135314941406,278.1499938964844,0.0,18000.0,313.95001220703125,35076.3828125,36000.0,0.0,0.0,0.3805563449859619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095457673072815,1.0954729318618774,-1.5219664419419132e-05,0.0,0.0003862163284793,0.0,0.0,198.88282775878903,0.0,0.0,0.0,0.6712148785591125,4.0,0.0,1.0
566700,293.1540222167969,297.1499938964844,293.1499938964844,0.0963350683450698,-2196.68505859375,304.14556884765625,0.6696723699569702,0.1765283644199371,0.1619921773672104,294.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.92462158203125,0.4108196496963501,0.050000000745058,0.0508289486169815,293.2918701171875,297.1499938964844,293.1499938964844,0.2346495240926742,-3498.028076171875,304.1581726074219,0.8486929535865784,0.364685446023941,0.2576697170734405,293.2479248046875,297.1499938964844,293.1499938964844,0.3611521422863006,-6690.91455078125,304.1239318847656,0.9603225588798524,0.5196166038513184,0.4943609535694122,293.2856750488281,297.1499938964844,293.1499938964844,0.0100030992180109,-2896.680419921875,302.8758544921875,0.4108196496963501,0.050000000745058,0.2411106526851654,290.9237670898437,291.1499938964844,260.1856384277344,258.5616455078125,279.9884948730469,294.3332824707031,292.9231872558594,1.0,0.3471737205982208,0.7140729427337646,0.7140729427337646,1.0,1.0,-1.447363257408142,0.6082267165184021,0.83913654088974,0.2687741219997406,0.0,0.0,0.6939501166343689,100.57804870605467,114.0,-16.38380241394043,-18828.955078125,419.8032836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4007873535156,311.45654296875,278.1499938964844,0.0,18000.0,313.4700012207031,35045.32421875,36000.0,0.0,0.0,0.3768412172794342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1424180269241333,1.1424338817596436,-1.5850806448725052e-05,0.0,0.0003824459272436,0.0,0.0,218.3058624267578,0.0,0.0,0.0,0.6911854147911072,4.0,0.0,1.0
566760,293.1548156738281,297.1499938964844,293.1499938964844,0.0963380858302116,-2196.712646484375,304.1463623046875,0.6657448410987854,0.1763207614421844,0.1619158089160919,294.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.920654296875,0.408296525478363,0.050000000745058,0.0509423501789569,293.2933654785156,297.1499938964844,293.1499938964844,0.2332566678524017,-3481.25390625,304.1592102050781,0.842840850353241,0.3625935614109039,0.2563044726848602,293.2503356933594,297.1499938964844,293.1499938964844,0.3602626025676727,-6675.0888671875,304.1302490234375,0.9536147713661194,0.5179028511047363,0.4927113354206085,293.2885437011719,297.1499938964844,293.1499938964844,0.0099833589047193,-2895.14306640625,302.8437194824219,0.408296525478363,0.050000000745058,0.2416485697031021,290.91943359375,291.1499938964844,260.1976318359375,258.57232666015625,280.0092468261719,294.3524475097656,292.91815185546875,1.0,0.3495911359786987,0.7137482762336731,0.7137482762336731,1.0,1.0,-1.4444340467453003,0.6068090796470642,0.8376249074935913,0.2679890394210815,0.0,0.0,0.7097369432449341,103.3985595703125,102.0,-16.430374145507812,-18742.634765625,425.1921691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94647216796875,311.17938232421875,278.1499938964844,0.0,18000.0,313.4700012207031,35009.13671875,36000.0,0.0,0.0,0.3779853582382202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190615177154541,1.1906317472457886,-1.6525447790627368e-05,0.0,0.0003836070827674,0.0,0.0,239.66046142578125,0.0,0.0,0.0,0.7119525671005249,4.0,0.0,1.0
566820,293.1558532714844,297.1499938964844,293.1499938964844,0.0962598174810409,-2195.2998046875,304.147705078125,0.6648561954498291,0.1759871542453766,0.1616000831127166,294.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.90692138671875,0.4080078303813934,0.050000000745058,0.0509557574987411,293.2960510253906,297.1499938964844,293.1499938964844,0.2303683757781982,-3446.5419921875,304.16094970703125,0.83931964635849,0.3584156334400177,0.2534078955650329,293.2518920898437,297.1499938964844,293.1499938964844,0.3588045835494995,-6649.8623046875,304.1391906738281,0.9509543180465698,0.515042245388031,0.4898771941661834,293.2929992675781,297.1499938964844,293.1499938964844,0.0098921097815036,-2881.62451171875,302.78094482421875,0.4080078303813934,0.050000000745058,0.2417121678590774,290.90582275390625,291.1499938964844,260.2208251953125,258.593017578125,280.05145263671875,294.3914794921875,292.9052124023437,1.0,0.348576158285141,0.7130988240242004,0.7130988240242004,1.0,1.0,-1.4372689723968506,0.6033852100372314,0.8338837027549744,0.2661227881908417,0.0,0.0,0.7433032989501953,103.61420440673828,90.0,-14.5796537399292,-18581.783203125,421.9244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1298522949219,310.6898193359375,278.1499938964844,0.0,18000.0,313.4700012207031,34912.5703125,36000.0,0.0,0.0,0.3819247484207153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2924413681030271,1.2924593687057495,-1.8038977941614576e-05,0.0,0.0003876050759572,0.0,0.0,289.7601318359375,0.0,0.0,0.0,0.7567261457443237,4.0,0.0,1.0
